time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
700140,290.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1487731933594,0.0,0.0,9.846920875133948e-05,290.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0066223144531,0.0,0.0,0.0001036927424138,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586608886719,0.0,0.0,7.658715912839398e-05,290.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1012268066406,0.0,0.0,0.0001036928370012,291.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1436462402344,0.0,0.0,0.0004918737104162,289.810791015625,294.1499938964844,264.54998779296875,263.0859375,264.566650390625,264.49395751953125,288.406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.129562377929688,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700200,290.82354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1487731933594,0.0,0.0,9.846920875133948e-05,290.95635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0066223144531,0.0,0.0,0.0001036927424138,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1586608886719,0.0,0.0,7.658715912839398e-05,290.58953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1012268066406,0.0,0.0,0.0001036928370012,291.49810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1436462402344,0.0,0.0,0.0004918737104162,289.810791015625,294.1499938964844,264.54998779296875,263.0859375,264.566650390625,264.49395751953125,288.406005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491807479411,1.161494278534292e-08,0.0010491691064089,-0.0294740963727235,0.0,0.0,0.0,-0.0105708399787545,60.0,-17.129562377929688,-0.0,-7.505160226628504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700260,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13629150390625,0.0,0.0,9.840108396019788e-05,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960021972656,0.0,0.0,0.0001036210014717,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14605712890625,0.0,0.0,7.65341756050475e-05,290.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08935546875,0.0,0.0,0.0001036210960592,291.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312255859375,0.0,0.0,0.0004915334284305,289.7992858886719,294.1499938964844,264.5799560546875,263.12322998046875,264.5667724609375,264.522705078125,288.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.087406158447266,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700320,290.8220520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13629150390625,0.0,0.0,9.840108396019788e-05,290.9550476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9960021972656,0.0,0.0,0.0001036210014717,290.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14605712890625,0.0,0.0,7.65341756050475e-05,290.5880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.08935546875,0.0,0.0,0.0001036210960592,291.4964294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1312255859375,0.0,0.0,0.0004915334284305,289.7992858886719,294.1499938964844,264.5799560546875,263.12322998046875,264.5667724609375,264.522705078125,288.3934631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010484548984095,1.1530057797415338e-08,0.0010484433732926,-0.0292519405484199,0.0,0.0,0.0,-0.010528759099543,60.0,-17.087406158447266,-0.0,-7.494778486716316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700380,290.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12384033203125,0.0,0.0,9.83334393822588e-05,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9853515625,0.0,0.0,0.0001035497698467,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13348388671875,0.0,0.0,7.648156315553933e-05,290.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775146484375,0.0,0.0,0.0001035498644341,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11883544921875,0.0,0.0,0.0004911955329589,289.7878112792969,294.1499938964844,264.6096496582031,263.1600952148437,264.5673828125,264.5516662597656,288.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.04538917541504,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700440,290.8205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.12384033203125,0.0,0.0,9.83334393822588e-05,290.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9853515625,0.0,0.0,0.0001035497698467,290.52099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.13348388671875,0.0,0.0,7.648156315553933e-05,290.5865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775146484375,0.0,0.0,0.0001035498644341,291.49481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11883544921875,0.0,0.0,0.0004911955329589,289.7878112792969,294.1499938964844,264.6096496582031,263.1600952148437,264.5673828125,264.5516662597656,288.38092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477340547367,1.1445769665385797e-08,0.0010477225296199,-0.0290313437581062,0.0,0.0,0.0,-0.0104869734495878,60.0,-17.04538917541504,-0.0,-7.484477038133265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700500,290.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1176147460937,0.0,0.0,9.830010822042824e-05,290.9532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.98004150390625,0.0,0.0,0.0001035146706271,290.5212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.127197265625,0.0,0.0,7.645563891856e-05,290.5858459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.07159423828125,0.0,0.0,0.0001035147652146,291.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1126403808594,0.0,0.0,0.000491029000841,289.78204345703125,294.1499938964844,264.6242980957031,263.1782531738281,264.5679016113281,264.5661315917969,288.3746643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010473788715898,1.1404235777945361e-08,0.0010473674628883,-0.0289226416498422,0.0,0.0,0.0,-0.0104663837701082,60.0,-17.024560928344727,-0.0,-7.479403762999939e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700560,290.8192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11138916015625,0.0,0.0,9.826709720073268e-05,290.9527282714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9747009277344,0.0,0.0,0.0001034799061017,290.5214233398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.12091064453125,0.0,0.0,7.642996206413954e-05,290.58514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.065673828125,0.0,0.0,0.0001034800006891,291.4932556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1064758300781,0.0,0.0,0.0004908640985377,289.7763061523437,294.1499938964844,264.6387939453125,263.1962280273437,264.56854248046875,264.58056640625,288.368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470270644873,1.1363098906258529e-08,0.0010470156557857,-0.0288149770349264,0.0,0.0,0.0,-0.0104459905996918,60.0,-17.003875732421875,-0.0,-7.474380225858114e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700620,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09893798828125,0.0,0.0,9.820265404414386e-05,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9640197753906,0.0,0.0,0.000103412043245,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083374023437,0.0,0.0,7.637983799213544e-05,290.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538024902344,0.0,0.0,0.0001034121378324,291.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0940856933594,0.0,0.0,0.0004905422101728,289.7647705078125,294.1499938964844,264.6671447753906,263.2313232421875,264.5702209472656,264.60919189453125,288.3559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.96316146850586,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700680,290.81787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09893798828125,0.0,0.0,9.820265404414386e-05,290.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9640197753906,0.0,0.0,0.000103412043245,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083374023437,0.0,0.0,7.637983799213544e-05,290.58380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0538024902344,0.0,0.0,0.0001034121378324,291.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0940856933594,0.0,0.0,0.0004905422101728,289.7647705078125,294.1499938964844,264.6671447753906,263.2313232421875,264.5702209472656,264.60919189453125,288.3559265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463403305038,1.128280224804712e-08,0.0010463290382176,-0.0286048166453838,0.0,0.0,0.0,-0.0104061840102076,60.0,-16.96316146850586,-0.0,-7.464579709903776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700740,290.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865173339844,0.0,0.0,9.814043005462736e-05,290.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533386230469,0.0,0.0,0.0001033465232467,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0957946777344,0.0,0.0,7.63314455980435e-05,290.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419616699219,0.0,0.0,0.0001033466178341,291.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08172607421875,0.0,0.0,0.0004902314394712,289.7532653808594,294.1499938964844,264.6944580078125,263.2650451660156,264.5723571777344,264.6373291015625,288.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677501901984,60.0,-16.92340660095215,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700800,290.8165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865173339844,0.0,0.0,9.814043005462736e-05,290.9504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9533386230469,0.0,0.0,0.0001033465232467,290.5223083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0957946777344,0.0,0.0,7.63314455980435e-05,290.5824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0419616699219,0.0,0.0,0.0001033466178341,291.4902648925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.08172607421875,0.0,0.0,0.0004902314394712,289.7532653808594,294.1499938964844,264.6944580078125,263.2650451660156,264.5723571777344,264.6373291015625,288.34344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045677345246,1.1205275818326754e-08,0.0010456661693751,-0.028401905670762,0.0,0.0,0.0,-0.0103677501901984,60.0,-16.92340660095215,-0.0,-7.455123096633542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700860,290.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740966796875,0.0,0.0,9.808153117774054e-05,290.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9426574707031,0.0,0.0,0.000103284502984,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.083251953125,0.0,0.0,7.62856361689046e-05,290.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301208496094,0.0,0.0,0.0001032845902955,291.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0693664550781,0.0,0.0,0.0004899371997453,289.7417297363281,294.1499938964844,264.72039794921875,263.2970886230469,264.574951171875,264.66461181640625,288.3309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450497502461,1.1131886523685353e-08,0.0010450386907905,-0.0282098203897476,0.0,0.0,0.0,-0.0103313690051436,60.0,-16.885149002075195,-0.0,-7.446176653047587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700920,290.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0740966796875,0.0,0.0,9.808153117774054e-05,290.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9426574707031,0.0,0.0,0.000103284502984,290.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.083251953125,0.0,0.0,7.62856361689046e-05,290.5811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0301208496094,0.0,0.0,0.0001032845902955,291.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0693664550781,0.0,0.0,0.0004899371997453,289.7417297363281,294.1499938964844,264.72039794921875,263.2970886230469,264.574951171875,264.66461181640625,288.3309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450497502461,1.1131886523685353e-08,0.0010450386907905,-0.0282098203897476,0.0,0.0,0.0,-0.0103313690051436,60.0,-16.885149002075195,-0.0,-7.446176653047587e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
700980,290.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616760253906,0.0,0.0,9.80259501375258e-05,290.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93194580078125,0.0,0.0,0.0001032259751809,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707092285156,0.0,0.0,7.624240242876112e-05,290.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182800292969,0.0,0.0,0.0001032260624924,291.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570068359375,0.0,0.0,0.0004896595492027,289.73016357421875,294.1499938964844,264.7447509765625,263.3271179199219,264.57794189453125,264.69091796875,288.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444575455039,1.1062628146873976e-08,0.0010444464860484,-0.028028542175889,0.0,0.0,0.0,-0.0102970339357852,60.0,-16.848421096801758,-0.0,-7.437738958060437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701040,290.8139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0616760253906,0.0,0.0,9.80259501375258e-05,290.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93194580078125,0.0,0.0,0.0001032259751809,290.5228881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0707092285156,0.0,0.0,7.624240242876112e-05,290.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0182800292969,0.0,0.0,0.0001032260624924,291.4872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0570068359375,0.0,0.0,0.0004896595492027,289.73016357421875,294.1499938964844,264.7447509765625,263.3271179199219,264.57794189453125,264.69091796875,288.3185119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444575455039,1.1062628146873976e-08,0.0010444464860484,-0.028028542175889,0.0,0.0,0.0,-0.0102970339357852,60.0,-16.848421096801758,-0.0,-7.437738958060437e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701100,290.813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05548095703125,0.0,0.0,9.799986582947896e-05,290.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.92657470703125,0.0,0.0,0.000103198501165,290.5229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.064453125,0.0,0.0,7.622211705893278e-05,290.5791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0123596191406,0.0,0.0,0.0001031985884765,291.48651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.05084228515625,0.0,0.0,0.0004895292804576,289.7243957519531,294.1499938964844,264.7562561035156,263.3412780761719,264.57958984375,264.7035827636719,288.31231689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010441795457154,1.1030122593069793e-08,0.0010441684862598,-0.0279434621334075,0.0,0.0,0.0,-0.0102809201925992,60.0,-16.830808639526367,-0.0,-7.433780524479516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701160,290.81256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0492858886719,0.0,0.0,9.797481470741332e-05,290.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92120361328125,0.0,0.0,0.0001031721258186,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0581970214844,0.0,0.0,7.6202632044442e-05,290.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0064392089844,0.0,0.0,0.0001031722131301,291.4857482910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0446472167969,0.0,0.0,0.0004894041339866,289.7186279296875,294.1499938964844,264.7672424316406,263.35479736328125,264.5813293457031,264.7159118652344,288.3060913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439126053825,1.099890756250943e-08,0.0010439015459269,-0.0278617553412914,0.0,0.0,0.0,-0.0102654453366994,60.0,-16.81369400024414,-0.0,-7.429979831385938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701220,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.036865234375,0.0,0.0,9.792872151592746e-05,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91046142578125,0.0,0.0,0.0001031235879054,290.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.045654296875,0.0,0.0,7.616678340127692e-05,290.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945983886719,0.0,0.0,0.0001031236752169,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323181152344,0.0,0.0,0.0004891739226877,289.7070617675781,294.1499938964844,264.78759765625,263.3798522949219,264.58502197265625,264.7392883300781,288.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434214491397,1.0941475281356361e-08,0.0010434105060994,-0.0277114287018775,0.0,0.0,0.0,-0.0102369729429483,60.0,-16.7812557220459,-0.0,-7.422990222494263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701280,290.8111267089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.036865234375,0.0,0.0,9.792872151592746e-05,290.9442443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.91046142578125,0.0,0.0,0.0001031235879054,290.5228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.045654296875,0.0,0.0,7.616678340127692e-05,290.5771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945983886719,0.0,0.0,0.0001031236752169,291.48419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0323181152344,0.0,0.0,0.0004891739226877,289.7070617675781,294.1499938964844,264.78759765625,263.3798522949219,264.58502197265625,264.7392883300781,288.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434214491397,1.0941475281356361e-08,0.0010434105060994,-0.0277114287018775,0.0,0.0,0.0,-0.0102369729429483,60.0,-16.7812557220459,-0.0,-7.422990222494263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701340,290.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02447509765625,0.0,0.0,9.7887656011153e-05,290.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89971923828125,0.0,0.0,0.0001030803396133,290.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331726074219,0.0,0.0,7.613484194735065e-05,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9827575683594,0.0,0.0,0.0001030804269248,291.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199890136719,0.0,0.0,0.000488968740683,289.69549560546875,294.1499938964844,264.8055419921875,263.40191650390625,264.5889892578125,264.7610168457031,288.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429837275296,1.0890302881705338e-08,0.0010429729009047,-0.0275774840265512,0.0,0.0,0.0,-0.0102116046473383,60.0,-16.751108169555664,-0.0,-7.416765157586269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701400,290.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.02447509765625,0.0,0.0,9.7887656011153e-05,290.942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.89971923828125,0.0,0.0,0.0001030803396133,290.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0331726074219,0.0,0.0,7.613484194735065e-05,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9827575683594,0.0,0.0,0.0001030804269248,291.4825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0199890136719,0.0,0.0,0.000488968740683,289.69549560546875,294.1499938964844,264.8055419921875,263.40191650390625,264.5889892578125,264.7610168457031,288.2812805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429837275296,1.0890302881705338e-08,0.0010429729009047,-0.0275774840265512,0.0,0.0,0.0,-0.0102116046473383,60.0,-16.751108169555664,-0.0,-7.416765157586269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701460,290.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0120849609375,0.0,0.0,9.78531243163161e-05,290.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8889465332031,0.0,0.0,0.0001030439816531,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0206604003906,0.0,0.0,7.610797911183909e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97088623046875,0.0,0.0,0.0001030440616887,291.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076599121094,0.0,0.0,0.0004887962713837,289.6839294433594,294.1499938964844,264.8208312988281,263.42071533203125,264.5931701660156,264.780517578125,288.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426157386973,1.0847273301806126e-08,0.0010426049120724,-0.0274648535996675,0.0,0.0,0.0,-0.0101902736350893,60.0,-16.724042892456055,-0.0,-7.411532720880133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701520,290.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0120849609375,0.0,0.0,9.78531243163161e-05,290.93963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8889465332031,0.0,0.0,0.0001030439816531,290.5218811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0206604003906,0.0,0.0,7.610797911183909e-05,290.57421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.97088623046875,0.0,0.0,0.0001030440616887,291.4808349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0076599121094,0.0,0.0,0.0004887962713837,289.6839294433594,294.1499938964844,264.8208312988281,263.42071533203125,264.5931701660156,264.780517578125,288.2689208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010426157386973,1.0847273301806126e-08,0.0010426049120724,-0.0274648535996675,0.0,0.0,0.0,-0.0101902736350893,60.0,-16.724042892456055,-0.0,-7.411532720880133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701580,290.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9997253417969,0.0,0.0,9.78248062892817e-05,290.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8781433105469,0.0,0.0,0.0001030141647788,290.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081787109375,0.0,0.0,7.608596206409857e-05,290.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95904541015625,0.0,0.0,0.0001030142448144,291.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9953308105469,0.0,0.0,0.0004886548267677,289.6723327636719,294.1499938964844,264.83319091796875,263.4358825683594,264.5975341796875,264.7977905273437,288.2565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423141065984,1.0811993078618798e-08,0.0010423032799735,-0.0273725055158138,0.0,0.0,0.0,-0.0101727833971381,60.0,-16.699886322021484,-0.0,-7.407243884927085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701640,290.806396484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9997253417969,0.0,0.0,9.78248062892817e-05,290.936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8781433105469,0.0,0.0,0.0001030141647788,290.5209655761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0081787109375,0.0,0.0,7.608596206409857e-05,290.5726013183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.95904541015625,0.0,0.0,0.0001030142448144,291.47906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9953308105469,0.0,0.0,0.0004886548267677,289.6723327636719,294.1499938964844,264.83319091796875,263.4358825683594,264.5975341796875,264.7977905273437,288.2565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423141065984,1.0811993078618798e-08,0.0010423032799735,-0.0273725055158138,0.0,0.0,0.0,-0.0101727833971381,60.0,-16.699886322021484,-0.0,-7.407243884927085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701700,290.8055114746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9935302734375,0.0,0.0,9.781339031178504e-05,290.9351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87274169921875,0.0,0.0,0.0001030021376209,290.5203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0019226074219,0.0,0.0,7.607707811985165e-05,290.57177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.953125,0.0,0.0,0.0001030022176564,291.4781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9891662597656,0.0,0.0,0.00048859778326,289.6665344238281,294.1499938964844,264.83819580078125,263.4420166015625,264.5997314453125,264.8055114746094,288.2503967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421923361718,1.0797760019443103e-08,0.0010421815095469,-0.027335250750184,0.0,0.0,0.0,-0.0101657276973128,60.0,-16.689043045043945,-0.0,-7.405514423908245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701760,290.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9873352050781,0.0,0.0,9.780395339475945e-05,290.9334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8673400878906,0.0,0.0,0.0001029922059387,290.51971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.99566650390625,0.0,0.0,7.606973667861894e-05,290.5708923339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9471740722656,0.0,0.0,0.0001029922859743,291.4771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9830017089844,0.0,0.0,0.0004885506932623,289.6607360839844,294.1499938964844,264.84234619140625,263.4471130371094,264.6019897460937,264.8125,288.2442321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420917533338,1.0786003201701533e-08,0.0010420810431241,-0.0273044761270284,0.0,0.0,0.0,-0.0101598994806408,60.0,-16.679100036621094,-0.0,-7.40408552246663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701820,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749450683594,0.0,0.0,9.779116953723133e-05,290.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85650634765625,0.0,0.0,0.0001029787454172,290.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831848144531,0.0,0.0,7.605979772051796e-05,290.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353332519531,0.0,0.0,0.0001029788254527,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706726074219,0.0,0.0,0.0004884868394583,289.6491394042969,294.1499938964844,264.8480529785156,263.4540710449219,264.6064758300781,264.82440185546875,288.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.0770072833565791e-08,0.0010419447207823,-0.0272627752274274,0.0,0.0,0.0,-0.0101520018652081,60.0,-16.662025451660156,-0.0,-7.40215000405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701880,290.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749450683594,0.0,0.0,9.779116953723133e-05,290.9296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.85650634765625,0.0,0.0,0.0001029787454172,290.5180358886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9831848144531,0.0,0.0,7.605979772051796e-05,290.5690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9353332519531,0.0,0.0,0.0001029788254527,291.47509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706726074219,0.0,0.0,0.0004884868394583,289.6491394042969,294.1499938964844,264.8480529785156,263.4540710449219,264.6064758300781,264.82440185546875,288.23193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419555474072,1.0770072833565791e-08,0.0010419447207823,-0.0272627752274274,0.0,0.0,0.0,-0.0101520018652081,60.0,-16.662025451660156,-0.0,-7.40215000405442e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
701940,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96258544921875,0.0,0.0,9.778662933968008e-05,290.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456726074219,0.0,0.0,0.000102973957837,290.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.970703125,0.0,0.0,7.605626160511747e-05,290.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234619140625,0.0,0.0,0.0001029740378726,291.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9583740234375,0.0,0.0,0.0004884641384705,289.63751220703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6109619140625,264.8334045410156,288.2196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764408031604944e-08,0.0010418962920084,-0.0272479485720396,0.0,0.0,0.0,-0.0101491929963231,60.0,-16.64863395690918,-0.0,-7.401461488143468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702000,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.96258544921875,0.0,0.0,9.778662933968008e-05,290.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456726074219,0.0,0.0,0.000102973957837,290.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.970703125,0.0,0.0,7.605626160511747e-05,290.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9234619140625,0.0,0.0,0.0001029740378726,291.4729309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9583740234375,0.0,0.0,0.0004884641384705,289.63751220703125,294.1499938964844,264.8500061035156,263.4564819335937,264.6109619140625,264.8334045410156,288.2196350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041907002218,1.0764408031604944e-08,0.0010418962920084,-0.0272479485720396,0.0,0.0,0.0,-0.0101491929963231,60.0,-16.64863395690918,-0.0,-7.401461488143468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702060,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501953125,0.0,0.0,9.778411913430318e-05,290.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348083496094,0.0,0.0,0.0001029713166644,290.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582214355469,0.0,0.0,7.605431164847687e-05,290.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115905761719,0.0,0.0,0.0001029713967,291.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.946044921875,0.0,0.0,0.0004884516238234,289.6258850097656,294.1499938964844,264.8500061035156,263.4564819335937,264.6153564453125,264.8393249511719,288.2073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761275426318662e-08,0.0010418695164844,-0.0272397473454475,0.0,0.0,0.0,-0.0101476404815912,60.0,-16.638452529907227,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702120,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9501953125,0.0,0.0,9.778411913430318e-05,290.9206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8348083496094,0.0,0.0,0.0001029713166644,290.513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9582214355469,0.0,0.0,7.605431164847687e-05,290.5649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9115905761719,0.0,0.0,0.0001029713967,291.4705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.946044921875,0.0,0.0,0.0004884516238234,289.6258850097656,294.1499938964844,264.8500061035156,263.4564819335937,264.6153564453125,264.8393249511719,288.2073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041880226694,1.0761275426318662e-08,0.0010418695164844,-0.0272397473454475,0.0,0.0,0.0,-0.0101476404815912,60.0,-16.638452529907227,-0.0,-7.401080637237102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702180,290.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378356933594,0.0,0.0,9.777754894457756e-05,290.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82391357421875,0.0,0.0,0.0001029644045047,290.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457397460937,0.0,0.0,7.604920392623171e-05,290.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89971923828125,0.0,0.0,0.0001029644845402,291.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9337158203125,0.0,0.0,0.0004884187947027,289.6142272949219,294.1499938964844,264.8500061035156,263.4564819335937,264.6196594238281,264.84307861328125,288.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753091750359545e-08,0.001041799550876,-0.0272183269262313,0.0,0.0,0.0,-0.0101435836404562,60.0,-16.628725051879883,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702240,290.7957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9378356933594,0.0,0.0,9.777754894457756e-05,290.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82391357421875,0.0,0.0,0.0001029644045047,290.5103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457397460937,0.0,0.0,7.604920392623171e-05,290.5626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.89971923828125,0.0,0.0,0.0001029644845402,291.46807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9337158203125,0.0,0.0,0.0004884187947027,289.6142272949219,294.1499938964844,264.8500061035156,263.4564819335937,264.6196594238281,264.84307861328125,288.1950988769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418102610856,1.0753091750359545e-08,0.001041799550876,-0.0272183269262313,0.0,0.0,0.0,-0.0101435836404562,60.0,-16.628725051879883,-0.0,-7.400086587949772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702300,290.7944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.931640625,0.0,0.0,9.77729432634078e-05,290.9133605957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8184814453125,0.0,0.0,0.000102959551441,290.5086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.93951416015625,0.0,0.0,7.604562415508553e-05,290.5614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8937683105469,0.0,0.0,0.0001029596314765,291.466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92755126953125,0.0,0.0,0.0004883958026766,289.6083984375,294.1499938964844,264.8500061035156,263.4564819335937,264.6217956542969,264.84442138671875,288.1889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417611338198,1.0747347012340924e-08,0.0010417504236102,-0.0272032897919416,0.0,0.0,0.0,-0.010140735656023,60.0,-16.623720169067383,-0.0,-7.399388834983257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702360,290.7931823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.92547607421875,0.0,0.0,9.776746446732432e-05,290.9109802246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8130187988281,0.0,0.0,0.0001029537888825,290.5067749023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93328857421875,0.0,0.0,7.604136044392362e-05,290.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8878479003906,0.0,0.0,0.0001029538616421,291.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9214172363281,0.0,0.0,0.000488368445076,289.6025695800781,294.1499938964844,264.8500061035156,263.4564819335937,264.6239013671875,264.8454895019531,288.1828918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417028097435,1.0740522249363949e-08,0.0010416920995339,-0.0271854232996702,0.0,0.0,0.0,-0.0101373521611094,60.0,-16.61858367919922,-0.0,-7.398559631610625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702420,290.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9130859375,0.0,0.0,9.775454964255914e-05,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8020935058594,0.0,0.0,0.0001029401901178,290.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208068847656,0.0,0.0,7.603131962241605e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759460449219,0.0,0.0,0.0001029402628773,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090881347656,0.0,0.0,0.0004883039509877,289.5909118652344,294.1499938964844,264.8500061035156,263.4564819335937,264.6280517578125,264.8470458984375,288.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.607954025268555,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
