time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
702480,290.7904663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9130859375,0.0,0.0,9.775454964255914e-05,290.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8020935058594,0.0,0.0,0.0001029401901178,290.50274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9208068847656,0.0,0.0,7.603131962241605e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759460449219,0.0,0.0,0.0001029402628773,291.46270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9090881347656,0.0,0.0,0.0004883039509877,289.5909118652344,294.1499938964844,264.8500061035156,263.4564819335937,264.6280517578125,264.8470458984375,288.170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415652068331,1.0724427568220564e-08,0.0010415544966235,-0.0271432939916849,0.0,0.0,0.0,-0.0101293735206127,60.0,-16.607954025268555,-0.0,-7.396604928544549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702540,290.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007263183594,0.0,0.0,9.773983038030563e-05,290.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911682128906,0.0,0.0,0.0001029246850521,290.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9083557128906,0.0,0.0,7.601986726513132e-05,290.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.86407470703125,0.0,0.0,0.0001029247650876,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8967590332031,0.0,0.0,0.0004882304056081,289.5792236328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6321105957031,264.8480834960937,288.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.0010413975687697,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.596954345703125,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702600,290.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9007263183594,0.0,0.0,9.773983038030563e-05,290.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7911682128906,0.0,0.0,0.0001029246850521,290.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9083557128906,0.0,0.0,7.601986726513132e-05,290.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.86407470703125,0.0,0.0,0.0001029247650876,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8967590332031,0.0,0.0,0.0004882304056081,289.5792236328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6321105957031,264.8480834960937,288.1584777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414082789793,1.0706084019318496e-08,0.0010413975687697,-0.027095278725028,0.0,0.0,0.0,-0.0101202800869941,60.0,-16.596954345703125,-0.0,-7.394376666525204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702660,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88836669921875,0.0,0.0,9.772427438292652e-05,290.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7802124023437,0.0,0.0,0.0001029083068715,290.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8958740234375,0.0,0.0,7.600776734761894e-05,290.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8521728515625,0.0,0.0,0.0001029083796311,291.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.88446044921875,0.0,0.0,0.0004881526983808,289.5675354003906,294.1499938964844,264.8500061035156,263.4564819335937,264.6361083984375,264.8487548828125,288.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.585737228393555,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702720,290.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.88836669921875,0.0,0.0,9.772427438292652e-05,290.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7802124023437,0.0,0.0,0.0001029083068715,290.4934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8958740234375,0.0,0.0,7.600776734761894e-05,290.552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8521728515625,0.0,0.0,0.0001029083796311,291.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.88446044921875,0.0,0.0,0.0004881526983808,289.5675354003906,294.1499938964844,264.8500061035156,263.4564819335937,264.6361083984375,264.8487548828125,288.14630126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041242503561,1.06866977489517e-08,0.0010412319097667,-0.0270445328205823,0.0,0.0,0.0,-0.0101106697693467,60.0,-16.585737228393555,-0.0,-7.392022638441631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702780,290.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760070800781,0.0,0.0,9.770889300853014e-05,290.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7692565917969,0.0,0.0,0.0001028921105898,290.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8834228515625,0.0,0.0,7.599580567330122e-05,290.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8403015136719,0.0,0.0,0.0001028921833494,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,0.0004880758642684,289.55584716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6400451660156,264.84918212890625,288.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.574472427368164,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702840,290.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8760070800781,0.0,0.0,9.770889300853014e-05,290.89373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7692565917969,0.0,0.0,0.0001028921105898,290.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8834228515625,0.0,0.0,7.599580567330122e-05,290.5497741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8403015136719,0.0,0.0,0.0001028921833494,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8721618652344,0.0,0.0,0.0004880758642684,289.55584716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6400451660156,264.84918212890625,288.1341247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410785907879,1.0667526417762474e-08,0.0010410678805783,-0.0269943475723266,0.0,0.0,0.0,-0.0101011646911501,60.0,-16.574472427368164,-0.0,-7.389694900439282e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702900,290.7804260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.86981201171875,0.0,0.0,9.770149335963652e-05,290.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7637634277344,0.0,0.0,0.0001028843180392,290.4856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.877197265625,0.0,0.0,7.59900503908284e-05,290.54840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8343505859375,0.0,0.0,0.0001028843907988,291.4525146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8659973144531,0.0,0.0,0.0004880389315076,289.54998779296875,294.1499938964844,264.8500061035156,263.4564819335937,264.6419677734375,264.8493347167969,288.1280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040999777615,1.0658308902122826e-08,0.0010409890674054,-0.0269702207297086,0.0,0.0,0.0,-0.0100965956225991,60.0,-16.568866729736328,-0.0,-7.38857579563046e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
702960,290.7789001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8636474609375,0.0,0.0,9.76946103037335e-05,290.8899230957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7582702636719,0.0,0.0,0.0001028770711855,290.4829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8709716796875,0.0,0.0,7.598469528602436e-05,290.5470275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8283996582031,0.0,0.0,0.000102877143945,291.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8598327636719,0.0,0.0,0.00048800453078,289.54412841796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6438903808594,264.8494567871094,288.1219787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409264359623,1.0649731763123782e-08,0.0010409157257527,-0.0269477702677249,0.0,0.0,0.0,-0.010092344135046,60.0,-16.563316345214844,-0.0,-7.38753485052257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703020,290.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8512878417969,0.0,0.0,9.768267045728862e-05,290.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7472839355469,0.0,0.0,0.0001028644983307,290.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8585205078125,0.0,0.0,7.597541116410866e-05,290.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8164978027344,0.0,0.0,0.0001028645710903,291.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475341796875,0.0,0.0,0.0004879448970314,289.53240966796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6476745605469,264.8496398925781,288.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.552474975585938,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703080,290.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8512878417969,0.0,0.0,9.768267045728862e-05,290.8863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7472839355469,0.0,0.0,0.0001028644983307,290.477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8585205078125,0.0,0.0,7.597541116410866e-05,290.5442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8164978027344,0.0,0.0,0.0001028645710903,291.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8475341796875,0.0,0.0,0.0004879448970314,289.53240966796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6476745605469,264.8496398925781,288.10986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407990776002,1.0634848557344869e-08,0.0010407884838059,-0.0269088093191385,0.0,0.0,0.0,-0.0100849652662873,60.0,-16.552474975585938,-0.0,-7.385728650888268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703140,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83892822265625,0.0,0.0,9.767348092282192e-05,290.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362670898437,0.0,0.0,0.0001028548213071,290.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460693359375,0.0,0.0,7.596825889777392e-05,290.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8045959472656,0.0,0.0,0.0001028548867907,291.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8352355957031,0.0,0.0,0.0004878989711869,289.52069091796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6513977050781,264.8497619628906,288.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788188695907,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.542009353637695,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703200,290.77276611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83892822265625,0.0,0.0,9.767348092282192e-05,290.8829040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362670898437,0.0,0.0,0.0001028548213071,290.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8460693359375,0.0,0.0,7.596825889777392e-05,290.5413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8045959472656,0.0,0.0,0.0001028548867907,291.4448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8352355957031,0.0,0.0,0.0004878989711869,289.52069091796875,294.1499938964844,264.8500061035156,263.4564819335937,264.6513977050781,264.8497619628906,288.0977478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407011723145,1.0623391055730735e-08,0.0010406904621049,-0.0268788188695907,0.0,0.0,0.0,-0.0100792851299047,60.0,-16.542009353637695,-0.0,-7.384338118754388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703260,290.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265991210937,0.0,0.0,9.766814764589073e-05,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7252197265625,0.0,0.0,0.0001028492042678,290.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8336181640625,0.0,0.0,7.596411160193384e-05,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926940917969,0.0,0.0,0.0001028492770274,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.82293701171875,0.0,0.0,0.000487872341182,289.50897216796875,294.1499938964844,264.8500061035156,263.4564819335937,264.655029296875,264.849853515625,288.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.532175064086914,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703320,290.76959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8265991210937,0.0,0.0,9.766814764589073e-05,290.8796691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7252197265625,0.0,0.0,0.0001028492042678,290.46539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8336181640625,0.0,0.0,7.596411160193384e-05,290.5384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7926940917969,0.0,0.0,0.0001028492770274,291.4417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.82293701171875,0.0,0.0,0.000487872341182,289.50897216796875,294.1499938964844,264.8500061035156,263.4564819335937,264.655029296875,264.849853515625,288.0856628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406442452222,1.061674570479454e-08,0.0010406336514279,-0.0268614217638969,0.0,0.0,0.0,-0.0100759910419583,60.0,-16.532175064086914,-0.0,-7.383531652749299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703380,290.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8142395019531,0.0,0.0,9.766722359927372e-05,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142028808594,0.0,0.0,0.0001028482292895,290.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211975097656,0.0,0.0,7.596339128213003e-05,290.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.78076171875,0.0,0.0,0.000102848302049,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106384277344,0.0,0.0,0.0004878677427768,289.4972229003906,294.1499938964844,264.8500061035156,263.4564819335937,264.6586303710937,264.84991455078125,288.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615589296492093e-08,0.0010406237561255,-0.0268583968281745,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.52302360534668,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703440,290.7663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8142395019531,0.0,0.0,9.766722359927372e-05,290.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7142028808594,0.0,0.0,0.0001028482292895,290.459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8211975097656,0.0,0.0,7.596339128213003e-05,290.5355529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.78076171875,0.0,0.0,0.000102848302049,291.4385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106384277344,0.0,0.0,0.0004878677427768,289.4972229003906,294.1499938964844,264.8500061035156,263.4564819335937,264.6586303710937,264.84991455078125,288.0735778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406343499198,1.0615589296492093e-08,0.0010406237561255,-0.0268583968281745,0.0,0.0,0.0,-0.0100754173472523,60.0,-16.52302360534668,-0.0,-7.383390965287617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703500,290.7647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8080749511719,0.0,0.0,9.766846051206812e-05,290.8751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.70867919921875,0.0,0.0,0.0001028495389618,290.45611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8149719238281,0.0,0.0,7.596435898449272e-05,290.5340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7748107910156,0.0,0.0,0.0001028496044455,291.43701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8044738769531,0.0,0.0,0.0004878739127889,289.4913330078125,294.1499938964844,264.8500061035156,263.4564819335937,264.6603698730469,264.84991455078125,288.0675354003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406476212665,1.0617132062407109e-08,0.0010406369110569,-0.0268624331802129,0.0,0.0,0.0,-0.0100761819630861,60.0,-16.51873207092285,-0.0,-7.383578548569858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703560,290.7631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8018798828125,0.0,0.0,9.767109440872446e-05,290.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.703125,0.0,0.0,0.0001028523111017,290.4529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8087463378906,0.0,0.0,7.596641080453992e-05,290.5325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.76885986328125,0.0,0.0,0.0001028523765853,291.4354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7983093261719,0.0,0.0,0.0004878870968241,289.4854736328125,294.1499938964844,264.8500061035156,263.4564819335937,264.6621398925781,264.8499450683594,288.0614929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406756773591,1.0620412993489481e-08,0.0010406649671494,-0.026871021836996,0.0,0.0,0.0,-0.0100778089836239,60.0,-16.5146541595459,-0.0,-7.383976452501886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703620,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78955078125,0.0,0.0,9.768061863724142e-05,290.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6920471191406,0.0,0.0,0.0001028623373713,290.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7963256835937,0.0,0.0,7.597381045343354e-05,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569274902344,0.0,0.0,0.0001028624101309,291.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860107421875,0.0,0.0,0.000487934652483,289.47369384765625,294.1499938964844,264.8500061035156,263.4564819335937,264.66558837890625,264.8499450683594,288.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632273728106156e-08,0.0010407663648948,-0.0269020702689886,0.0,0.0,0.0,-0.0100836884230375,60.0,-16.507204055786133,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703680,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.78955078125,0.0,0.0,9.768061863724142e-05,290.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6920471191406,0.0,0.0,0.0001028623373713,290.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7963256835937,0.0,0.0,7.597381045343354e-05,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7569274902344,0.0,0.0,0.0001028624101309,291.4322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7860107421875,0.0,0.0,0.000487934652483,289.47369384765625,294.1499938964844,264.8500061035156,263.4564819335937,264.66558837890625,264.8499450683594,288.0494384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407770751044,1.0632273728106156e-08,0.0010407663648948,-0.0269020702689886,0.0,0.0,0.0,-0.0100836884230375,60.0,-16.507204055786133,-0.0,-7.385416012084536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703740,290.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7771911621094,0.0,0.0,9.769493772182614e-05,290.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68096923828125,0.0,0.0,0.0001028774204314,290.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78387451171875,0.0,0.0,7.598494994454086e-05,290.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449951171875,0.0,0.0,0.000102877485915,291.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7737121582031,0.0,0.0,0.0004880061896983,289.4619140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6689453125,264.8499755859375,288.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.500560760498047,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703800,290.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7771911621094,0.0,0.0,9.769493772182614e-05,290.8681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68096923828125,0.0,0.0,0.0001028774204314,290.4402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.78387451171875,0.0,0.0,7.598494994454086e-05,290.5264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7449951171875,0.0,0.0,0.000102877485915,291.4290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7737121582031,0.0,0.0,0.0004880061896983,289.4619140625,294.1499938964844,264.8500061035156,263.4564819335937,264.6689453125,264.8499755859375,288.03741455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040929579176,1.0650113679844251e-08,0.0010409189853817,-0.0269487686455249,0.0,0.0,0.0,-0.010092532262206,60.0,-16.500560760498047,-0.0,-7.387581035800397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703860,290.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76483154296875,0.0,0.0,9.77149829850532e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698608398437,0.0,0.0,0.0001028985352604,290.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7714538574219,0.0,0.0,7.600054232170805e-05,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7330627441406,0.0,0.0,0.0001028985934681,291.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76141357421875,0.0,0.0,0.0004881063359789,289.4501342773437,294.1499938964844,264.8500061035156,263.4564819335937,264.6722717285156,264.8499755859375,288.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.067508659247096e-08,0.0010411324910819,-0.0270141381770372,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.494871139526367,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703920,290.7530822753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.76483154296875,0.0,0.0,9.77149829850532e-05,290.8655700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6698608398437,0.0,0.0,0.0001028985352604,290.4338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7714538574219,0.0,0.0,7.600054232170805e-05,290.5234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7330627441406,0.0,0.0,0.0001028985934681,291.4258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.76141357421875,0.0,0.0,0.0004881063359789,289.4501342773437,294.1499938964844,264.8500061035156,263.4564819335937,264.6722717285156,264.8499755859375,288.025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411430848762,1.067508659247096e-08,0.0010411324910819,-0.0270141381770372,0.0,0.0,0.0,-0.0101049123331904,60.0,-16.494871139526367,-0.0,-7.390612921653884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
703980,290.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7524719238281,0.0,0.0,9.77402669377625e-05,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6587219238281,0.0,0.0,0.0001029251579893,290.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590026855469,0.0,0.0,7.602020923513919e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7211303710937,0.0,0.0,0.000102925216197,291.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.74908447265625,0.0,0.0,0.0004882326174993,289.4383239746094,294.1499938964844,264.8500061035156,263.4564819335937,264.675537109375,264.8499755859375,288.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706582287411948e-08,0.0010414017597213,-0.0270965844392776,0.0,0.0,0.0,-0.0101205259561538,60.0,-16.49007225036621,-0.0,-7.394437062657745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704040,290.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7524719238281,0.0,0.0,9.77402669377625e-05,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6587219238281,0.0,0.0,0.0001029251579893,290.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7590026855469,0.0,0.0,7.602020923513919e-05,290.520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7211303710937,0.0,0.0,0.000102925216197,291.4226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.74908447265625,0.0,0.0,0.0004882326174993,289.4383239746094,294.1499938964844,264.8500061035156,263.4564819335937,264.675537109375,264.8499755859375,288.01336669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414124699309,1.0706582287411948e-08,0.0010414017597213,-0.0270965844392776,0.0,0.0,0.0,-0.0101205259561538,60.0,-16.49007225036621,-0.0,-7.394437062657745e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704100,290.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7463073730469,0.0,0.0,9.77546806097962e-05,290.8617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6531677246094,0.0,0.0,0.000102940328361,290.4242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7527770996094,0.0,0.0,7.603141420986503e-05,290.5186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71514892578125,0.0,0.0,0.0001029403938446,291.4210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7429504394531,0.0,0.0,0.000488304591272,289.43243408203125,294.1499938964844,264.8500061035156,263.4564819335937,264.6771545410156,264.8499755859375,288.0073547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415660217404,1.0724534149630928e-08,0.0010415553115308,-0.0271435733884573,0.0,0.0,0.0,-0.0101294256746768,60.0,-16.48801612854004,-0.0,-7.396617718313794e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704160,290.74615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7401123046875,0.0,0.0,9.777038940228522e-05,290.8605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6475830078125,0.0,0.0,0.0001029568811645,290.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7465515136719,0.0,0.0,7.604363781865686e-05,290.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.70916748046875,0.0,0.0,0.0001029569393722,291.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7367858886719,0.0,0.0,0.0004883831134065,289.426513671875,294.1499938964844,264.8500061035156,263.4564819335937,264.6787414550781,264.8500061035156,288.0013427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010417334269732,1.0744112266536376e-08,0.0010417226003482,-0.027194820344448,0.0,0.0,0.0,-0.0101391309872269,60.0,-16.486173629760742,-0.0,-7.39899590485038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704220,290.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7277526855469,0.0,0.0,9.780501568457112e-05,290.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63641357421875,0.0,0.0,0.0001029933409881,290.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.734130859375,0.0,0.0,7.607056613778695e-05,290.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972045898437,0.0,0.0,0.0001029933991958,291.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7244567871094,0.0,0.0,0.0004885560483671,289.4147033691406,294.1499938964844,264.8500061035156,263.4564819335937,264.681884765625,264.8500061035156,287.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787246651489113e-08,0.0010420914040878,-0.0273077320307493,0.0,0.0,0.0,-0.0101605150848627,60.0,-16.483030319213867,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704280,290.7426147460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7277526855469,0.0,0.0,9.780501568457112e-05,290.8580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63641357421875,0.0,0.0,0.0001029933409881,290.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.734130859375,0.0,0.0,7.607056613778695e-05,290.5138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6972045898437,0.0,0.0,0.0001029933991958,291.41619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7244567871094,0.0,0.0,0.0004885560483671,289.4147033691406,294.1499938964844,264.8500061035156,263.4564819335937,264.681884765625,264.8500061035156,287.9893493652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421022307127,1.0787246651489113e-08,0.0010420914040878,-0.0273077320307493,0.0,0.0,0.0,-0.0101605150848627,60.0,-16.483030319213867,-0.0,-7.404236868069347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704340,290.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71539306640625,0.0,0.0,9.78433236014098e-05,290.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.625244140625,0.0,0.0,0.0001030336788971,290.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216796875,0.0,0.0,7.610036118421704e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.68524169921875,0.0,0.0,0.0001030337443808,291.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.712158203125,0.0,0.0,0.0004887474351562,289.4028625488281,294.1499938964844,264.8500061035156,263.4564819335937,264.6849670410156,264.8500061035156,287.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.083497469522854e-08,0.0010424995562061,-0.0274326615035533,0.0,0.0,0.0,-0.0101841753348708,60.0,-16.480587005615234,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704400,290.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.71539306640625,0.0,0.0,9.78433236014098e-05,290.8555603027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.625244140625,0.0,0.0,0.0001030336788971,290.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7216796875,0.0,0.0,7.610036118421704e-05,290.5106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.68524169921875,0.0,0.0,0.0001030337443808,291.4129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.712158203125,0.0,0.0,0.0004887474351562,289.4028625488281,294.1499938964844,264.8500061035156,263.4564819335937,264.6849670410156,264.8500061035156,287.9773864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042510382831,1.083497469522854e-08,0.0010424995562061,-0.0274326615035533,0.0,0.0,0.0,-0.0101841753348708,60.0,-16.480587005615234,-0.0,-7.410037738964095e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704460,290.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030334472656,0.0,0.0,9.788470197236164e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.614013671875,0.0,0.0,0.0001030772546073,290.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.709228515625,0.0,0.0,7.613254274474457e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732482910156,0.0,0.0,0.000103077312815,291.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6998291015625,0.0,0.0,0.0004889541305601,289.3910217285156,294.1499938964844,264.8500061035156,263.4564819335937,264.68798828125,264.8500061035156,287.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886523682529514e-08,0.0010429403046146,-0.0275675933808088,0.0,0.0,0.0,-0.0102097308263182,60.0,-16.478734970092773,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704520,290.7355041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7030334472656,0.0,0.0,9.788470197236164e-05,290.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.614013671875,0.0,0.0,0.0001030772546073,290.4023132324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.709228515625,0.0,0.0,7.613254274474457e-05,290.50738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732482910156,0.0,0.0,0.000103077312815,291.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6998291015625,0.0,0.0,0.0004889541305601,289.3910217285156,294.1499938964844,264.8500061035156,263.4564819335937,264.68798828125,264.8500061035156,287.96539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429512476548,1.0886523682529514e-08,0.0010429403046146,-0.0275675933808088,0.0,0.0,0.0,-0.0102097308263182,60.0,-16.478734970092773,-0.0,-7.416305436436232e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704580,290.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.690673828125,0.0,0.0,9.792811761144549e-05,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6028137207031,0.0,0.0,0.0001031229767249,290.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69677734375,0.0,0.0,7.616631773998961e-05,290.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6612854003906,0.0,0.0,0.0001031230349326,291.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875,0.0,0.0,0.0004891710123047,289.379150390625,294.1499938964844,264.8500061035156,263.4564819335937,264.69097900390625,264.8500061035156,287.95343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.477298736572266,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704640,290.73193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.690673828125,0.0,0.0,9.792811761144549e-05,290.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6028137207031,0.0,0.0,0.0001031229767249,290.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69677734375,0.0,0.0,7.616631773998961e-05,290.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6612854003906,0.0,0.0,0.0001031230349326,291.4065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6875,0.0,0.0,0.0004891710123047,289.379150390625,294.1499938964844,264.8500061035156,263.4564819335937,264.69097900390625,264.8500061035156,287.95343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434137657284,1.0940616412824513e-08,0.0010434028226882,-0.0277091823518276,0.0,0.0,0.0,-0.0102365463972091,60.0,-16.477298736572266,-0.0,-7.422885772712108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704700,290.7301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6844787597656,0.0,0.0,9.79503311100416e-05,290.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5971984863281,0.0,0.0,0.0001031463689287,290.3933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6905517578125,0.0,0.0,7.618359086336568e-05,290.50244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6552734375,0.0,0.0,0.0001031464271363,291.4049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68133544921875,0.0,0.0,0.0004892819561064,289.37322998046875,294.1499938964844,264.8500061035156,263.4564819335937,264.69244384765625,264.8500061035156,287.9474792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436504380777,1.0968290276025527e-08,0.0010436394950374,-0.0277816168963909,0.0,0.0,0.0,-0.0102502657100558,60.0,-16.47670555114746,-0.0,-7.42625374527961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704760,290.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67828369140625,0.0,0.0,9.7972595540341e-05,290.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.591552734375,0.0,0.0,0.0001031698120641,290.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.684326171875,0.0,0.0,7.620090764248744e-05,290.50079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6492614746094,0.0,0.0,0.0001031698702718,291.4032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6751708984375,0.0,0.0,0.0004893931327387,289.3672790527344,294.1499938964844,264.8500061035156,263.4564819335937,264.6938781738281,264.8500061035156,287.9414978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438876925036,1.0996025423537505e-08,0.001043876633048,-0.027854211628437,0.0,0.0,0.0,-0.0102640148252248,60.0,-16.47614097595215,-0.0,-7.429629533817207e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
