time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
704820,290.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659240722656,0.0,0.0,9.801681881072e-05,290.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802917480469,0.0,0.0,0.0001032163854688,290.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.671875,0.0,0.0,7.623530109412968e-05,290.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63726806640625,0.0,0.0,0.0001032164436765,291.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628112792969,0.0,0.0,0.0004896140890195,289.3553771972656,294.1499938964844,264.8500061035156,263.4564819335937,264.6967468261719,264.8500061035156,287.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051125348160442e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.475025177001953,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704880,290.7247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6659240722656,0.0,0.0,9.801681881072e-05,290.8450012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5802917480469,0.0,0.0,0.0001032163854688,290.3846740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.671875,0.0,0.0,7.623530109412968e-05,290.4974670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.63726806640625,0.0,0.0,0.0001032164436765,291.40008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6628112792969,0.0,0.0,0.0004896140890195,289.3553771972656,294.1499938964844,264.8500061035156,263.4564819335937,264.6967468261719,264.8500061035156,287.9295349121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044358825311,1.1051125348160442e-08,0.0010443477658554,-0.0279984362423419,0.0,0.0,0.0,-0.0102913305163383,60.0,-16.475025177001953,-0.0,-7.436338478328254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
704940,290.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6535339355469,0.0,0.0,9.805973968468606e-05,290.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56903076171875,0.0,0.0,0.0001032615837175,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593933105469,0.0,0.0,7.626869046362117e-05,290.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.625244140625,0.0,0.0,0.0001032616419252,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6504821777344,0.0,0.0,0.0004898284678347,289.3434753417969,294.1499938964844,264.8500061035156,263.4564819335937,264.6995544433594,264.8500061035156,287.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104601682632165e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.47379493713379,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705000,290.7211608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6535339355469,0.0,0.0,9.805973968468606e-05,290.8420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.56903076171875,0.0,0.0,0.0001032615837175,290.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593933105469,0.0,0.0,7.626869046362117e-05,290.4941711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.625244140625,0.0,0.0,0.0001032616419252,291.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6504821777344,0.0,0.0,0.0004898284678347,289.3434753417969,294.1499938964844,264.8500061035156,263.4564819335937,264.6995544433594,264.8500061035156,287.9176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448161046952,1.1104601682632165e-08,0.0010448050452396,-0.0281384028494358,0.0,0.0,0.0,-0.0103178406134247,60.0,-16.47379493713379,-0.0,-7.442852023586968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705060,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6411437988281,0.0,0.0,9.810007031774148e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577392578125,0.0,0.0,0.0001033040534821,290.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6469421386719,0.0,0.0,7.630005711689591e-05,290.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6132202148437,0.0,0.0,0.0001033041116897,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6381225585937,0.0,0.0,0.0004900299245491,289.3315734863281,294.1499938964844,264.8500061035156,263.4564819335937,264.70233154296875,264.8500061035156,287.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484682401302e-08,0.0010452347341924,-0.0282699149101972,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.472251892089844,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705120,290.71759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6411437988281,0.0,0.0,9.810007031774148e-05,290.83892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577392578125,0.0,0.0,0.0001033040534821,290.3737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6469421386719,0.0,0.0,7.630005711689591e-05,290.4908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6132202148437,0.0,0.0,0.0001033041116897,291.3936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6381225585937,0.0,0.0,0.0004900299245491,289.3315734863281,294.1499938964844,264.8500061035156,263.4564819335937,264.70233154296875,264.8500061035156,287.9056701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045245793648,1.115484682401302e-08,0.0010452347341924,-0.0282699149101972,0.0,0.0,0.0,-0.0103427488356828,60.0,-16.472251892089844,-0.0,-7.44897477034101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705180,290.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6287536621094,0.0,0.0,9.813654469326138e-05,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464172363281,0.0,0.0,0.0001033424632623,290.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63446044921875,0.0,0.0,7.632842607563362e-05,290.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011962890625,0.0,0.0,0.000103342514194,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62579345703125,0.0,0.0,0.0004902121145278,289.31964111328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7050476074219,264.8500061035156,287.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888466656208,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.470184326171875,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705240,290.71405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6287536621094,0.0,0.0,9.813654469326138e-05,290.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5464172363281,0.0,0.0,0.0001033424632623,290.3685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.63446044921875,0.0,0.0,7.632842607563362e-05,290.4875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6011962890625,0.0,0.0,0.000103342514194,291.3904724121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.62579345703125,0.0,0.0,0.0004902121145278,289.31964111328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7050476074219,264.8500061035156,287.8937683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456343879923,1.120028603196488e-08,0.0010456232121214,-0.0283888466656208,0.0,0.0,0.0,-0.0103652756661176,60.0,-16.470184326171875,-0.0,-7.454514872051733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705300,290.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.62255859375,0.0,0.0,9.815299563342704e-05,290.8338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5407409667969,0.0,0.0,0.0001033597800415,290.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.62823486328125,0.0,0.0,7.634121720911935e-05,290.4859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5951843261719,0.0,0.0,0.0001033598382491,291.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6195983886719,0.0,0.0,0.000490294303745,289.3136901855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7063903808594,264.8500061035156,287.8877868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458097094669,1.1220779860821041e-08,0.0010457984171807,-0.0284424852579832,0.0,0.0,0.0,-0.0103754354640841,60.0,-16.468889236450195,-0.0,-7.4570138508534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705360,290.7105407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6163635253906,0.0,0.0,9.816786769079044e-05,290.8320007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5350952148437,0.0,0.0,0.0001033754451782,290.3636779785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6220092773437,0.0,0.0,7.63527859817259e-05,290.4842834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.58917236328125,0.0,0.0,0.0001033754961099,291.38726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134338378906,0.0,0.0,0.0004903685767203,289.3077087402344,294.1499938964844,264.8500061035156,263.4564819335937,264.70770263671875,264.8500061035156,287.8818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104596815072,1.1239307262655984e-08,0.0010459568584337,-0.0284909773617982,0.0,0.0,0.0,-0.010384620167315,60.0,-16.467365264892578,-0.0,-7.459273376753117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705420,290.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039733886719,0.0,0.0,9.81927732937038e-05,290.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.52374267578125,0.0,0.0,0.0001034016750054,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095275878906,0.0,0.0,7.637215458089486e-05,290.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771179199219,0.0,0.0,0.0001034017259371,291.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60107421875,0.0,0.0,0.0004904930246993,289.2957763671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7103271484375,264.8500061035156,287.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270335775748208e-08,0.0010462222853675,-0.0285721886903047,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.4636287689209,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705480,290.70709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6039733886719,0.0,0.0,9.81927732937038e-05,290.8280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.52374267578125,0.0,0.0,0.0001034016750054,290.3590393066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6095275878906,0.0,0.0,7.637215458089486e-05,290.4810485839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5771179199219,0.0,0.0,0.0001034017259371,291.38409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60107421875,0.0,0.0,0.0004904930246993,289.2957763671875,294.1499938964844,264.8500061035156,263.4564819335937,264.7103271484375,264.8500061035156,287.86993408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462335776537,1.1270335775748208e-08,0.0010462222853675,-0.0285721886903047,0.0,0.0,0.0,-0.0104000028222799,60.0,-16.4636287689209,-0.0,-7.463058437906511e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705540,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915832519531,0.0,0.0,9.820928244153038e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.51239013671875,0.0,0.0,0.0001034190572681,290.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970764160156,0.0,0.0,7.638499664608389e-05,290.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650939941406,0.0,0.0,0.0001034191081998,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887145996094,0.0,0.0,0.0004905755049549,289.2838439941406,294.1499938964844,264.8500061035156,263.4564819335937,264.7129211425781,264.8500061035156,287.8580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046409481205,1.1290901547056365e-08,0.0010463981889188,-0.0286260172724723,0.0,0.0,0.0,-0.0104101980105042,60.0,-16.458650588989258,-0.0,-7.465568074849217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705600,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5915832519531,0.0,0.0,9.820928244153038e-05,290.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.51239013671875,0.0,0.0,0.0001034190572681,290.3546447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5970764160156,0.0,0.0,7.638499664608389e-05,290.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5650939941406,0.0,0.0,0.0001034191081998,291.3809509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5887145996094,0.0,0.0,0.0004905755049549,289.2838439941406,294.1499938964844,264.8500061035156,263.4564819335937,264.7129211425781,264.8500061035156,287.8580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046409481205,1.1290901547056365e-08,0.0010463981889188,-0.0286260172724723,0.0,0.0,0.0,-0.0104101980105042,60.0,-16.458650588989258,-0.0,-7.465568074849217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705660,290.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.57916259765625,0.0,0.0,9.821179264690728e-05,290.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.50103759765625,0.0,0.0,0.0001034216984407,290.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845947265625,0.0,0.0,7.638694660272449e-05,290.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55303955078125,0.0,0.0,0.0001034217566484,291.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57635498046875,0.0,0.0,0.000490588019602,289.2718811035156,294.1499938964844,264.8500061035156,263.4564819335937,264.7154541015625,264.8500061035156,287.8461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464361403137,1.1294026158736873e-08,0.0010464248480275,-0.0286341942846775,0.0,0.0,0.0,-0.0104117467999458,60.0,-16.451904296875,-0.0,-7.465948925755583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705720,290.7003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.57916259765625,0.0,0.0,9.821179264690728e-05,290.8191833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.50103759765625,0.0,0.0,0.0001034216984407,290.35064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5845947265625,0.0,0.0,7.638694660272449e-05,290.47467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.55303955078125,0.0,0.0,0.0001034217566484,291.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57635498046875,0.0,0.0,0.000490588019602,289.2718811035156,294.1499938964844,264.8500061035156,263.4564819335937,264.7154541015625,264.8500061035156,287.8461303710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010464361403137,1.1294026158736873e-08,0.0010464248480275,-0.0286341942846775,0.0,0.0,0.0,-0.0104117467999458,60.0,-16.451904296875,-0.0,-7.465948925755583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705780,290.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5667724609375,0.0,0.0,9.819114347919822e-05,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896545410156,0.0,0.0,0.0001033999578794,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721435546875,0.0,0.0,7.637088856426999e-05,290.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409851074219,0.0,0.0,0.0001034000088111,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639953613281,0.0,0.0,0.0004904848756268,289.2599182128906,294.1499938964844,264.8500061035156,263.4564819335937,264.7179260253906,264.8500061035156,287.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462162317708,1.1268293853561318e-08,0.0010462049394845,-0.0285668447613716,0.0,0.0,0.0,-0.0103989914059638,60.0,-16.441822052001953,-0.0,-7.46280903740626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705840,290.6971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5667724609375,0.0,0.0,9.819114347919822e-05,290.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4896545410156,0.0,0.0,0.0001033999578794,290.34735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5721435546875,0.0,0.0,7.637088856426999e-05,290.4715881347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5409851074219,0.0,0.0,0.0001034000088111,291.37469482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5639953613281,0.0,0.0,0.0004904848756268,289.2599182128906,294.1499938964844,264.8500061035156,263.4564819335937,264.7179260253906,264.8500061035156,287.834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462162317708,1.1268293853561318e-08,0.0010462049394845,-0.0285668447613716,0.0,0.0,0.0,-0.0103989914059638,60.0,-16.441822052001953,-0.0,-7.46280903740626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705900,290.69561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5605773925781,0.0,0.0,9.817406680667772e-05,290.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48394775390625,0.0,0.0,0.0001033819717122,290.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.56591796875,0.0,0.0,7.635760266566649e-05,290.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5349426269531,0.0,0.0,0.0001033820226439,291.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5578308105469,0.0,0.0,0.0004903995431959,289.2539367675781,294.1499938964844,264.8500061035156,263.4564819335937,264.7191467285156,264.8500061035156,287.82830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460343910381,1.1247015763160562e-08,0.0010460230987519,-0.0285111535340547,0.0,0.0,0.0,-0.0103884432464838,60.0,-16.435611724853516,-0.0,-7.460213424792529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
705960,290.694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5544128417969,0.0,0.0,9.815195517148824e-05,290.8074035644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.478271484375,0.0,0.0,0.0001033586959238,290.3446960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5596923828125,0.0,0.0,7.634040957782418e-05,290.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5289306640625,0.0,0.0,0.0001033587468555,291.3716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516662597656,0.0,0.0,0.0004902891232632,289.2479553222656,294.1499938964844,264.8500061035156,263.4564819335937,264.7203674316406,264.8500061035156,287.8223571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457987664267,1.1219470685830402e-08,0.0010457874741405,-0.0284390579909086,0.0,0.0,0.0,-0.0103747872635722,60.0,-16.428543090820312,-0.0,-7.456853978737854e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706020,290.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5420227050781,0.0,0.0,9.809732728172094e-05,290.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4668884277344,0.0,0.0,0.0001033011649269,290.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472412109375,0.0,0.0,7.629791798535734e-05,290.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5168762207031,0.0,0.0,0.0001033012158586,291.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.539306640625,0.0,0.0,0.0004900162457488,289.2359924316406,294.1499938964844,264.8500061035156,263.4564819335937,264.7227478027344,264.8500061035156,287.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151398027209325e-08,0.0010452055139467,-0.028260888531804,0.0,0.0,0.0,-0.0103410417214035,60.0,-16.412473678588867,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706080,290.6911926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5420227050781,0.0,0.0,9.809732728172094e-05,290.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4668884277344,0.0,0.0,0.0001033011649269,290.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5472412109375,0.0,0.0,7.629791798535734e-05,290.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5168762207031,0.0,0.0,0.0001033012158586,291.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.539306640625,0.0,0.0,0.0004900162457488,289.2359924316406,294.1499938964844,264.8500061035156,263.4564819335937,264.7227478027344,264.8500061035156,287.8104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452166898176,1.1151398027209325e-08,0.0010452055139467,-0.028260888531804,0.0,0.0,0.0,-0.0103410417214035,60.0,-16.412473678588867,-0.0,-7.448554839584176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706140,290.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296630859375,0.0,0.0,9.8031283414457e-05,290.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554748535156,0.0,0.0,0.000103231621324,290.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348205566406,0.0,0.0,7.624655700055882e-05,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048522949219,0.0,0.0,0.0001032316722557,291.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5269775390625,0.0,0.0,0.0004896863829344,289.2240295410156,294.1499938964844,264.8500061035156,263.4564819335937,264.72509765625,264.8500061035156,287.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455183237791,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.394006729125977,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706200,290.6884155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296630859375,0.0,0.0,9.8031283414457e-05,290.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4554748535156,0.0,0.0,0.000103231621324,290.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5348205566406,0.0,0.0,7.624655700055882e-05,290.46295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5048522949219,0.0,0.0,0.0001032316722557,291.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5269775390625,0.0,0.0,0.0004896863829344,289.2240295410156,294.1499938964844,264.8500061035156,263.4564819335937,264.72509765625,264.8500061035156,287.798583984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445129591971,1.1069113625694628e-08,0.0010445018997415,-0.0280455183237791,0.0,0.0,0.0,-0.0103002497926354,60.0,-16.394006729125977,-0.0,-7.438529081582601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706260,290.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173034667969,0.0,0.0,9.79592587100342e-05,290.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.444091796875,0.0,0.0,0.0001031557767419,290.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223999023437,0.0,0.0,7.619053940288723e-05,290.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927978515625,0.0,0.0,0.0001031558276736,291.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146484375,0.0,0.0,0.0004893266013823,289.21209716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7274169921875,264.8500061035156,287.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.3741397857666,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706320,290.68572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5173034667969,0.0,0.0,9.79592587100342e-05,290.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.444091796875,0.0,0.0,0.0001031557767419,290.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5223999023437,0.0,0.0,7.619053940288723e-05,290.4602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4927978515625,0.0,0.0,0.0001031558276736,291.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5146484375,0.0,0.0,0.0004893266013823,289.21209716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7274169921875,264.8500061035156,287.7867431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043745665811,1.0979374742703385e-08,0.0010437346063554,-0.0278106294572353,0.0,0.0,0.0,-0.0102557623758912,60.0,-16.3741397857666,-0.0,-7.427602355392082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706380,290.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50494384765625,0.0,0.0,9.78860043687746e-05,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327087402344,0.0,0.0,0.0001030786370392,290.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5099792480469,0.0,0.0,7.613355410285294e-05,290.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48077392578125,0.0,0.0,0.000103078680695,291.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023498535156,0.0,0.0,0.0004889606498181,289.2001342773437,294.1499938964844,264.8500061035156,263.4564819335937,264.72967529296875,264.8500061035156,287.7748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717098265886,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.353620529174805,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706440,290.6831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.50494384765625,0.0,0.0,9.78860043687746e-05,290.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327087402344,0.0,0.0,0.0001030786370392,290.3409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5099792480469,0.0,0.0,7.613355410285294e-05,290.45758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48077392578125,0.0,0.0,0.000103078680695,291.3596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5023498535156,0.0,0.0,0.0004889606498181,289.2001342773437,294.1499938964844,264.8500061035156,263.4564819335937,264.72967529296875,264.8500061035156,287.7748718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429649846628,1.0888096646510805e-08,0.0010429541580379,-0.0275717098265886,0.0,0.0,0.0,-0.0102105122059583,60.0,-16.353620529174805,-0.0,-7.416497282974889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706500,290.6818542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.498779296875,0.0,0.0,9.785037400433794e-05,290.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.427001953125,0.0,0.0,0.0001030411149258,290.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5037841796875,0.0,0.0,7.610583998030052e-05,290.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747619628906,0.0,0.0,0.0001030411585816,291.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4961853027344,0.0,0.0,0.0004887826507911,289.19415283203125,294.1499938964844,264.8500061035156,263.4564819335937,264.73077392578125,264.8500061035156,287.7689514160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425853542983,1.0843699271845253e-08,0.0010425745276734,-0.0274554975330829,0.0,0.0,0.0,-0.0101885022595524,60.0,-16.343366622924805,-0.0,-7.411098579268582e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706560,290.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4926147460937,0.0,0.0,9.781646076589824e-05,290.7640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4212951660156,0.0,0.0,0.0001030054045259,290.341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4975891113281,0.0,0.0,7.60794646339491e-05,290.4549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.46875,0.0,0.0,0.0001030054481816,291.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.49005126953125,0.0,0.0,0.0004886132664978,289.1882019042969,294.1499938964844,264.8500061035156,263.4564819335937,264.7318725585937,264.8500061035156,287.76300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422240011394,1.0801447736241698e-08,0.0010422131745144,-0.0273449011147022,0.0,0.0,0.0,-0.0101675558835268,60.0,-16.333276748657227,-0.0,-7.405962065831775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706620,290.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803161621094,0.0,0.0,9.77553499978967e-05,290.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4098815917969,0.0,0.0,0.0001029410486808,290.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4851989746094,0.0,0.0,7.603193807881325e-05,290.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4567565917969,0.0,0.0,0.0001029410923365,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4777526855469,0.0,0.0,0.000488308025524,289.1762390136719,294.1499938964844,264.8500061035156,263.4564819335937,264.7340393066406,264.8500061035156,287.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.313884735107422,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706680,290.67803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4803161621094,0.0,0.0,9.77553499978967e-05,290.7536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4098815917969,0.0,0.0,0.0001029410486808,290.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4851989746094,0.0,0.0,7.603193807881325e-05,290.4522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4567565917969,0.0,0.0,0.0001029410923365,291.3538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4777526855469,0.0,0.0,0.000488308025524,289.1762390136719,294.1499938964844,264.8500061035156,263.4564819335937,264.7340393066406,264.8500061035156,287.75115966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010415727738291,1.0725301535785547e-08,0.0010415620636194,-0.0271455831825733,0.0,0.0,0.0,-0.0101298075169324,60.0,-16.313884735107422,-0.0,-7.396710799412176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706740,290.676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.472900390625,0.0,0.0,9.772552584763616e-05,290.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4030456542969,0.0,0.0,0.0001029096456477,290.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.477783203125,0.0,0.0,7.600874232593924e-05,290.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4495544433594,0.0,0.0,0.0001029096965794,291.3521423339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.47039794921875,0.0,0.0,0.0004881590721197,289.1690979003906,294.1499938964844,264.8500061035156,263.4564819335937,264.7353210449219,264.8500061035156,287.7440490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412550764158,1.0688147256132652e-08,0.0010412443662062,-0.0270483270287513,0.0,0.0,0.0,-0.0101113887503743,60.0,-16.303207397460938,-0.0,-7.3921988530401e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706800,290.6755065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4679870605469,0.0,0.0,9.770838369149716e-05,290.7428894042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.39849853515625,0.0,0.0,0.0001028915939969,290.34429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4728088378906,0.0,0.0,7.599540549563244e-05,290.4496154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4447326660156,0.0,0.0,0.0001028916376526,291.3510131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4654846191406,0.0,0.0,0.0004880734195467,289.164306640625,294.1499938964844,264.8500061035156,263.4564819335937,264.7361755371094,264.8500061035156,287.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010410723043605,1.0666784788782024e-08,0.0010410617105662,-0.0269924066960811,0.0,0.0,0.0,-0.0101007977500557,60.0,-16.296489715576172,-0.0,-7.389605372054575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706860,290.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556884765625,0.0,0.0,9.767777373781428e-05,290.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3870849609375,0.0,0.0,0.0001028593615046,290.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46044921875,0.0,0.0,7.597159856231883e-05,290.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327392578125,0.0,0.0,0.0001028594051604,291.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532165527344,0.0,0.0,0.0004879205080214,289.1523742675781,294.1499938964844,264.8500061035156,263.4564819335937,264.73828125,264.8500061035156,287.7274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628644631083262e-08,0.0010407355148345,-0.0268925689160823,0.0,0.0,0.0,-0.0100818900391459,60.0,-16.281435012817383,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706920,290.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4556884765625,0.0,0.0,9.767777373781428e-05,290.7318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3870849609375,0.0,0.0,0.0001028593615046,290.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46044921875,0.0,0.0,7.597159856231883e-05,290.4468688964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4327392578125,0.0,0.0,0.0001028594051604,291.3481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4532165527344,0.0,0.0,0.0004879205080214,289.1523742675781,294.1499938964844,264.8500061035156,263.4564819335937,264.73828125,264.8500061035156,287.7274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407461086288,1.0628644631083262e-08,0.0010407355148345,-0.0268925689160823,0.0,0.0,0.0,-0.0100818900391459,60.0,-16.281435012817383,-0.0,-7.384975475588362e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
706980,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4433898925781,0.0,0.0,9.766786388354376e-05,290.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37567138671875,0.0,0.0,0.0001028489277814,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4480895996094,0.0,0.0,7.596389332320541e-05,290.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42071533203125,0.0,0.0,0.0001028489714371,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4409484863281,0.0,0.0,0.0004878710315097,289.14044189453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7403259277344,264.8500061035156,287.7156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616295398335753e-08,0.0010406298097223,-0.0268602427095174,0.0,0.0,0.0,-0.0100757675245404,60.0,-16.269508361816406,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707040,290.67022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4433898925781,0.0,0.0,9.766786388354376e-05,290.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37567138671875,0.0,0.0,0.0001028489277814,290.3489074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4480895996094,0.0,0.0,7.596389332320541e-05,290.4440612792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42071533203125,0.0,0.0,0.0001028489714371,291.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4409484863281,0.0,0.0,0.0004878710315097,289.14044189453125,294.1499938964844,264.8500061035156,263.4564819335937,264.7403259277344,264.8500061035156,287.7156677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406404035165,1.0616295398335753e-08,0.0010406298097223,-0.0268602427095174,0.0,0.0,0.0,-0.0100757675245404,60.0,-16.269508361816406,-0.0,-7.383476940958644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707100,290.6688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4372253417969,0.0,0.0,9.767088340595365e-05,290.71484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36993408203125,0.0,0.0,0.0001028521000989,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44189453125,0.0,0.0,7.596624345751479e-05,290.442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41473388671875,0.0,0.0,0.0001028521510306,291.3439636230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4347839355469,0.0,0.0,0.0004878861072938,289.13446044921875,294.1499938964844,264.8500061035156,263.4564819335937,264.7413330078125,264.8500061035156,287.7097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406725341454,1.0620054169407922e-08,0.0010406619403511,-0.0268700830638408,0.0,0.0,0.0,-0.0100776311010122,60.0,-16.264814376831055,-0.0,-7.383933109395002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
