time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
707160,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4310607910156,0.0,0.0,9.768097515916452e-05,290.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3642272949219,0.0,0.0,0.000102862737549,290.3518371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.43572998046875,0.0,0.0,7.59740942157805e-05,290.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4087219238281,0.0,0.0,0.0001028627812047,291.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4286499023437,0.0,0.0,0.0004879365151282,289.1285095214844,294.1499938964844,264.8500061035156,263.4564819335937,264.7423400878906,264.8500061035156,287.703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407801019027,1.0632631664009295e-08,0.0010407693916931,-0.0269030071794986,0.0,0.0,0.0,-0.0100838663056492,60.0,-16.26117515563965,-0.0,-7.385459355191416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707220,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41876220703125,0.0,0.0,9.772054909262806e-05,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.352783203125,0.0,0.0,0.0001029044069582,290.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233703613281,0.0,0.0,7.600487151648849e-05,290.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966979980469,0.0,0.0,0.000102904450614,291.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4163818359375,0.0,0.0,0.0004881341883447,289.1165466308594,294.1499938964844,264.8500061035156,263.4564819335937,264.74432373046875,264.8500061035156,287.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.068193178355159e-08,0.0010411909315735,-0.0270320586860179,0.0,0.0,0.0,-0.0101083060726523,60.0,-16.256752014160156,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707280,290.66455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41876220703125,0.0,0.0,9.772054909262806e-05,290.6976928710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.352783203125,0.0,0.0,0.0001029044069582,290.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4233703613281,0.0,0.0,7.600487151648849e-05,290.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3966979980469,0.0,0.0,0.000102904450614,291.3397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4163818359375,0.0,0.0,0.0004881341883447,289.1165466308594,294.1499938964844,264.8500061035156,263.4564819335937,264.74432373046875,264.8500061035156,287.6920471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412016417831,1.068193178355159e-08,0.0010411909315735,-0.0270320586860179,0.0,0.0,0.0,-0.0101083060726523,60.0,-16.256752014160156,-0.0,-7.391444256654722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707340,290.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4064636230469,0.0,0.0,9.778630919754504e-05,290.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3413391113281,0.0,0.0,0.0001029736595228,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4109802246094,0.0,0.0,7.60560214985162e-05,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846740722656,0.0,0.0,0.0001029737031785,291.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40411376953125,0.0,0.0,0.000488462683279,289.1045837402344,294.1499938964844,264.8500061035156,263.4564819335937,264.74627685546875,264.8500061035156,287.68023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763865354590509e-08,0.0010418914025649,-0.0272465273737907,0.0,0.0,0.0,-0.0101489229127764,60.0,-16.256855010986328,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707400,290.6614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4064636230469,0.0,0.0,9.778630919754504e-05,290.68621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3413391113281,0.0,0.0,0.0001029736595228,290.3587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4109802246094,0.0,0.0,7.60560214985162e-05,290.4350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846740722656,0.0,0.0,0.0001029737031785,291.33697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40411376953125,0.0,0.0,0.000488462683279,289.1045837402344,294.1499938964844,264.8500061035156,263.4564819335937,264.74627685546875,264.8500061035156,287.68023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419021127745,1.0763865354590509e-08,0.0010418914025649,-0.0272465273737907,0.0,0.0,0.0,-0.0101489229127764,60.0,-16.256855010986328,-0.0,-7.401395407669042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707460,290.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941345214844,0.0,0.0,9.78815442067571e-05,290.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3298645019531,0.0,0.0,0.0001030739440466,290.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.39862060546875,0.0,0.0,7.613009074702859e-05,290.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3726501464844,0.0,0.0,0.0001030739877023,291.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3918151855469,0.0,0.0,0.0004889384144917,289.0926208496094,294.1499938964844,264.8500061035156,263.4564819335937,264.7481689453125,264.8500061035156,287.6684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429167887195,1.0882518886035086e-08,0.0010429058456793,-0.0275571104139089,0.0,0.0,0.0,-0.0102077443152666,60.0,-16.261960983276367,-0.0,-7.415818714662238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707520,290.6583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3941345214844,0.0,0.0,9.78815442067571e-05,290.6748352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3298645019531,0.0,0.0,0.0001030739440466,290.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.39862060546875,0.0,0.0,7.613009074702859e-05,290.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3726501464844,0.0,0.0,0.0001030739877023,291.3341979980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3918151855469,0.0,0.0,0.0004889384144917,289.0926208496094,294.1499938964844,264.8500061035156,263.4564819335937,264.7481689453125,264.8500061035156,287.6684265136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429167887195,1.0882518886035086e-08,0.0010429058456793,-0.0275571104139089,0.0,0.0,0.0,-0.0102077443152666,60.0,-16.261960983276367,-0.0,-7.415818714662238e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707580,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818054199219,0.0,0.0,9.80022523435764e-05,290.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.318359375,0.0,0.0,0.0001032010550261,290.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38623046875,0.0,0.0,7.62239724281244e-05,290.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.360595703125,0.0,0.0,0.0001032010986818,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3795166015625,0.0,0.0,0.0004895413876511,289.08062744140625,294.1499938964844,264.8500061035156,263.4564819335937,264.75006103515625,264.8500061035156,287.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442028287798,1.1032910585129231e-08,0.0010441917693242,-0.0279507599771022,0.0,0.0,0.0,-0.0102822994813323,60.0,-16.271116256713867,-0.0,-7.43412016390721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707640,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818054199219,0.0,0.0,9.80022523435764e-05,290.6635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.318359375,0.0,0.0,0.0001032010550261,290.3670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.38623046875,0.0,0.0,7.62239724281244e-05,290.4283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.360595703125,0.0,0.0,0.0001032010986818,291.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3795166015625,0.0,0.0,0.0004895413876511,289.08062744140625,294.1499938964844,264.8500061035156,263.4564819335937,264.75006103515625,264.8500061035156,287.6566467285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442028287798,1.1032910585129231e-08,0.0010441917693242,-0.0279507599771022,0.0,0.0,0.0,-0.0102822994813323,60.0,-16.271116256713867,-0.0,-7.43412016390721e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707700,290.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3756408691406,0.0,0.0,9.80719123617746e-05,290.65789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3126220703125,0.0,0.0,0.0001032744112308,290.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3800354003906,0.0,0.0,7.627815648447722e-05,290.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35455322265625,0.0,0.0,0.0001032744548865,291.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3733825683594,0.0,0.0,0.000489889353048,289.0746154785156,294.1499938964844,264.8500061035156,263.4564819335937,264.7509765625,264.8500061035156,287.6507568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449449764564,1.1119703380302326e-08,0.0010449338005855,-0.0281779319047927,0.0,0.0,0.0,-0.0103253256529569,60.0,-16.277320861816406,-0.0,-7.444692329272584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707760,290.6514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3694763183594,0.0,0.0,9.814858640311286e-05,290.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3068542480469,0.0,0.0,0.0001033551525324,290.3715209960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.37384033203125,0.0,0.0,7.633779023308307e-05,290.4247741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3485107421875,0.0,0.0,0.0001033551961882,291.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3672180175781,0.0,0.0,0.0004902723594568,289.068603515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7518920898437,264.8500061035156,287.6448669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457618627697,1.1215234074768432e-08,0.0010457506868988,-0.0284279715269804,0.0,0.0,0.0,-0.0103726843371987,60.0,-16.284648895263672,-0.0,-7.456337414168956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707820,290.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35711669921875,0.0,0.0,9.831992065301164e-05,290.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2952880859375,0.0,0.0,0.0001035355744534,290.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614196777344,0.0,0.0,7.647104939678684e-05,290.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33642578125,0.0,0.0,0.0001035356181091,291.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548889160156,0.0,0.0,0.0004911281866952,289.0565795898437,294.1499938964844,264.8500061035156,263.4564819335937,264.75372314453125,264.8500061035156,287.6330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475872550159,1.1428699764337581e-08,0.0010475758463144,-0.028986670076847,0.0,0.0,0.0,-0.0104785077273845,60.0,-16.302228927612305,-0.0,-7.482391595203809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707880,290.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.35711669921875,0.0,0.0,9.831992065301164e-05,290.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2952880859375,0.0,0.0,0.0001035355744534,290.376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3614196777344,0.0,0.0,7.647104939678684e-05,290.4211120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.33642578125,0.0,0.0,0.0001035356181091,291.3258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3548889160156,0.0,0.0,0.0004911281866952,289.0565795898437,294.1499938964844,264.8500061035156,263.4564819335937,264.75372314453125,264.8500061035156,287.6330871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475872550159,1.1428699764337581e-08,0.0010475758463144,-0.028986670076847,0.0,0.0,0.0,-0.0104785077273845,60.0,-16.302228927612305,-0.0,-7.482391595203809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
707940,290.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3447265625,0.0,0.0,9.851080540101977e-05,290.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2837219238281,0.0,0.0,0.0001037365873344,290.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489685058594,0.0,0.0,7.661951531190425e-05,290.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243103027344,0.0,0.0,0.0001037366309901,291.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.342529296875,0.0,0.0,0.0004920816863887,289.0445251464844,294.1499938964844,264.8500061035156,263.4564819335937,264.7554931640625,264.8500061035156,287.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496211471036,1.1666531740672781e-08,0.0010496093891561,-0.0296091102063655,0.0,0.0,0.0,-0.0105964103713631,60.0,-16.323698043823242,-0.0,-7.511473398835734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708000,290.6440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3447265625,0.0,0.0,9.851080540101977e-05,290.6305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2837219238281,0.0,0.0,0.0001037365873344,290.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3489685058594,0.0,0.0,7.661951531190425e-05,290.4173278808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3243103027344,0.0,0.0,0.0001037366309901,291.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.342529296875,0.0,0.0,0.0004920816863887,289.0445251464844,294.1499938964844,264.8500061035156,263.4564819335937,264.7554931640625,264.8500061035156,287.6213073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496211471036,1.1666531740672781e-08,0.0010496093891561,-0.0296091102063655,0.0,0.0,0.0,-0.0105964103713631,60.0,-16.323698043823242,-0.0,-7.511473398835734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708060,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33233642578125,0.0,0.0,9.87193052424118e-05,290.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2721252441406,0.0,0.0,0.0001039561466313,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365173339844,0.0,0.0,7.678168185520917e-05,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.31219482421875,0.0,0.0,0.0001039561902871,291.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.33013916015625,0.0,0.0,0.0004931231960654,289.0324401855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7572326660156,264.8500061035156,287.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518425842747,1.1926310605758772e-08,0.0010518307099118,-0.0302889514714479,0.0,0.0,0.0,-0.0107251936569809,60.0,-16.348316192626953,-0.0,-7.543303581769578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708120,290.6400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.33233642578125,0.0,0.0,9.87193052424118e-05,290.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2721252441406,0.0,0.0,0.0001039561466313,290.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365173339844,0.0,0.0,7.678168185520917e-05,290.4134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.31219482421875,0.0,0.0,0.0001039561902871,291.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.33013916015625,0.0,0.0,0.0004931231960654,289.0324401855469,294.1499938964844,264.8500061035156,263.4564819335937,264.7572326660156,264.8500061035156,287.60955810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518425842747,1.1926310605758772e-08,0.0010518307099118,-0.0302889514714479,0.0,0.0,0.0,-0.0107251936569809,60.0,-16.348316192626953,-0.0,-7.543303581769578e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708180,290.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31988525390625,0.0,0.0,9.894059621728955e-05,290.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2604675292969,0.0,0.0,0.0001041891810018,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32403564453125,0.0,0.0,7.695379463257268e-05,290.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3000183105469,0.0,0.0,0.0001041892246576,291.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177490234375,0.0,0.0,0.0004942286177538,289.02032470703125,294.1499938964844,264.8500061035156,263.4564819335937,264.75897216796875,264.8500061035156,287.5977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542003437876,1.2202026944407862e-08,0.0010541881201788,-0.031010452657938,0.0,0.0,0.0,-0.0108618773519992,60.0,-16.375228881835938,-0.0,-7.577159522043075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708240,290.63604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.31988525390625,0.0,0.0,9.894059621728955e-05,290.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2604675292969,0.0,0.0,0.0001041891810018,290.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.32403564453125,0.0,0.0,7.695379463257268e-05,290.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3000183105469,0.0,0.0,0.0001041892246576,291.3176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177490234375,0.0,0.0,0.0004942286177538,289.02032470703125,294.1499938964844,264.8500061035156,263.4564819335937,264.75897216796875,264.8500061035156,287.5977783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542003437876,1.2202026944407862e-08,0.0010541881201788,-0.031010452657938,0.0,0.0,0.0,-0.0108618773519992,60.0,-16.375228881835938,-0.0,-7.577159522043075e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708300,290.6340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.31365966796875,0.0,0.0,9.90585031104274e-05,290.6049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.254638671875,0.0,0.0,0.0001043133379425,290.393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3177795410156,0.0,0.0,7.704550080234185e-05,290.40740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2939147949219,0.0,0.0,0.0001043133815983,291.3162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3115539550781,0.0,0.0,0.0004948175628669,289.0142517089844,294.1499938964844,264.8500061035156,263.4564819335937,264.75982666015625,264.8500061035156,287.5919189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010554565815255,1.2348928102312584e-08,0.0010554442415013,-0.031394850462675,0.0,0.0,0.0,-0.0109347021207213,60.0,-16.389720916748047,-0.0,-7.59522933435619e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708360,290.63189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.30743408203125,0.0,0.0,9.918230352923274e-05,290.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.248779296875,0.0,0.0,0.0001044437085511,290.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3115234375,0.0,0.0,7.714179082540795e-05,290.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2878112792969,0.0,0.0,0.0001044437449309,291.3148803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3053283691406,0.0,0.0,0.0004954359610565,289.0081787109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7606506347656,264.8500061035156,287.5860290527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010567755671218,1.2503176272105064e-08,0.0010567631106823,-0.031798455864191,0.0,0.0,0.0,-0.0110111692920327,60.0,-16.405046463012695,-0.0,-7.614224983854001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708420,290.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2949523925781,0.0,0.0,9.94450892903842e-05,290.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.237060546875,0.0,0.0,0.000104720435047,290.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2989807128906,0.0,0.0,7.734617975074798e-05,290.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.27557373046875,0.0,0.0,0.0001047204714268,291.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928466796875,0.0,0.0,0.0004967486602254,288.9959716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7623291015625,264.8500061035156,287.57427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.2830592588386482e-08,0.0010595626663416,-0.0326551236212253,0.0,0.0,0.0,-0.0111734820529818,60.0,-16.438215255737305,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708480,290.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2949523925781,0.0,0.0,9.94450892903842e-05,290.5904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.237060546875,0.0,0.0,0.000104720435047,290.400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2989807128906,0.0,0.0,7.734617975074798e-05,290.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.27557373046875,0.0,0.0,0.0001047204714268,291.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2928466796875,0.0,0.0,0.0004967486602254,288.9959716796875,294.1499938964844,264.8500061035156,263.4564819335937,264.7623291015625,264.8500061035156,287.57427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001059575472027,1.2830592588386482e-08,0.0010595626663416,-0.0326551236212253,0.0,0.0,0.0,-0.0111734820529818,60.0,-16.438215255737305,-0.0,-7.65462644380932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708540,290.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2824401855469,0.0,0.0,9.971614053938538e-05,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2253112792969,0.0,0.0,0.0001050058635883,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864074707031,0.0,0.0,7.755700062261894e-05,290.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633361816406,0.0,0.0,0.000105005907244,291.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803649902344,0.0,0.0,0.0004981026286259,288.9837646484375,294.1499938964844,264.8500061035156,263.4564819335937,264.76397705078125,264.8500061035156,287.5625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168312662514836e-08,0.0010624502319842,-0.0335386767983436,0.0,0.0,0.0,-0.0113409040495753,60.0,-16.473590850830078,-0.0,-7.69641061992843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708600,290.62322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2824401855469,0.0,0.0,9.971614053938538e-05,290.5812072753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2253112792969,0.0,0.0,0.0001050058635883,290.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2864074707031,0.0,0.0,7.755700062261894e-05,290.39697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2633361816406,0.0,0.0,0.000105005907244,291.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2803649902344,0.0,0.0,0.0004981026286259,288.9837646484375,294.1499938964844,264.8500061035156,263.4564819335937,264.76397705078125,264.8500061035156,287.5625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624635033309,1.3168312662514836e-08,0.0010624502319842,-0.0335386767983436,0.0,0.0,0.0,-0.0113409040495753,60.0,-16.473590850830078,-0.0,-7.69641061992843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708660,290.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698974609375,0.0,0.0,9.997697634389624e-05,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2135314941406,0.0,0.0,0.0001052805382641,290.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738037109375,0.0,0.0,7.775987614877522e-05,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25103759765625,0.0,0.0,0.0001052805819199,291.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2678527832031,0.0,0.0,0.0004994055489078,288.9715270996094,294.1499938964844,264.8500061035156,263.4564819335937,264.7655944824219,264.8500061035156,287.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652426863089,1.3493306028067309e-08,0.0010652291821315,-0.0343888625502586,0.0,0.0,0.0,-0.0115020172670483,60.0,-16.5089168548584,-0.0,-7.736727525298195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708720,290.6188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2698974609375,0.0,0.0,9.997697634389624e-05,290.5723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2135314941406,0.0,0.0,0.0001052805382641,290.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2738037109375,0.0,0.0,7.775987614877522e-05,290.3927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.25103759765625,0.0,0.0,0.0001052805819199,291.306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2678527832031,0.0,0.0,0.0004994055489078,288.9715270996094,294.1499938964844,264.8500061035156,263.4564819335937,264.7655944824219,264.8500061035156,287.5507507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652426863089,1.3493306028067309e-08,0.0010652291821315,-0.0343888625502586,0.0,0.0,0.0,-0.0115020172670483,60.0,-16.5089168548584,-0.0,-7.736727525298195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708780,290.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572937011719,0.0,0.0,0.000100201483292,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2016906738281,0.0,0.0,0.0001055169559549,290.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611694335937,0.0,0.0,7.79344845796004e-05,290.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387084960937,0.0,0.0,0.0001055169923347,291.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2553100585937,0.0,0.0,0.0005005269777029,288.9592590332031,294.1499938964844,264.8500061035156,263.4564819335937,264.7671813964844,264.8500061035156,287.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676349047571,1.3773028939567666e-08,0.0010676211677491,-0.0351205579936504,0.0,0.0,0.0,-0.0116406874731183,60.0,-16.540327072143555,-0.0,-7.771512855470064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708840,290.61444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2572937011719,0.0,0.0,0.000100201483292,290.56402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2016906738281,0.0,0.0,0.0001055169559549,290.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2611694335937,0.0,0.0,7.79344845796004e-05,290.3885192871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2387084960937,0.0,0.0,0.0001055169923347,291.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2553100585937,0.0,0.0,0.0005005269777029,288.9592590332031,294.1499938964844,264.8500061035156,263.4564819335937,264.7671813964844,264.8500061035156,287.5390014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676349047571,1.3773028939567666e-08,0.0010676211677491,-0.0351205579936504,0.0,0.0,0.0,-0.0116406874731183,60.0,-16.540327072143555,-0.0,-7.771512855470064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708900,290.6123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510070800781,0.0,0.0,0.0001002932403935,290.56005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1957702636719,0.0,0.0,0.000105613580672,290.4149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2548522949219,0.0,0.0,7.800585444783792e-05,290.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2325439453125,0.0,0.0,0.0001056136170518,291.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2490234375,0.0,0.0,0.0005009853630326,288.9530944824219,294.1499938964844,264.8500061035156,263.4564819335937,264.7679443359375,264.8500061035156,287.5331115722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686126770451,1.3887352601216209e-08,0.0010685987072065,-0.0354195907711982,0.0,0.0,0.0,-0.0116973631083965,60.0,-16.55343246459961,-0.0,-7.785752131894699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
708960,290.6102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2447204589844,0.0,0.0,0.0001003688303171,290.5562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1898193359375,0.0,0.0,0.0001056931796483,290.416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.24853515625,0.0,0.0,7.806464418536052e-05,290.3844909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2263488769531,0.0,0.0,0.0001056932160281,291.3010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.24273681640625,0.0,0.0,0.000501362956129,288.94696044921875,294.1499938964844,264.8500061035156,263.4564819335937,264.76873779296875,264.8500061035156,287.5272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694181546568,1.3981536817198048e-08,0.0010694041848182,-0.0356659367680549,0.0,0.0,0.0,-0.0117440540343523,60.0,-16.564496994018555,-0.0,-7.797493140060396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709020,290.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.23211669921875,0.0,0.0,0.0001004560399451,290.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1779479980469,0.0,0.0,0.0001057850167853,290.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2358703613281,0.0,0.0,7.813247793819755e-05,290.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2139892578125,0.0,0.0,0.0001057850531651,291.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.23016357421875,0.0,0.0,0.0005017985822632,288.93463134765625,294.1499938964844,264.8500061035156,263.4564819335937,264.770263671875,264.8500061035156,287.5154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703476145863,1.4090194788707322e-08,0.0010703335283324,-0.035950131714344,0.0,0.0,0.0,-0.011797921732068,60.0,-16.577543258666992,-0.0,-7.81104887437323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709080,290.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.23211669921875,0.0,0.0,0.0001004560399451,290.5491027832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1779479980469,0.0,0.0,0.0001057850167853,290.4169006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2358703613281,0.0,0.0,7.813247793819755e-05,290.3807067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.2139892578125,0.0,0.0,0.0001057850531651,291.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.23016357421875,0.0,0.0,0.0005017985822632,288.93463134765625,294.1499938964844,264.8500061035156,263.4564819335937,264.770263671875,264.8500061035156,287.5154724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703476145863,1.4090194788707322e-08,0.0010703335283324,-0.035950131714344,0.0,0.0,0.0,-0.011797921732068,60.0,-16.577543258666992,-0.0,-7.81104887437323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709140,290.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2195129394531,0.0,0.0,0.0001004501027637,290.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16607666015625,0.0,0.0,0.0001057787667377,290.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22320556640625,0.0,0.0,7.812785770511255e-05,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2016296386719,0.0,0.0,0.0001057788031175,291.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21759033203125,0.0,0.0,0.0005017688963562,288.9223022460937,294.1499938964844,264.8500061035156,263.4564819335937,264.77178955078125,264.8500061035156,287.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702846338972,1.40827953742928e-08,0.0010702705476433,-0.0359307788312435,0.0,0.0,0.0,-0.0117942551150918,60.0,-16.576311111450195,-0.0,-7.81012516881674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709200,290.6029357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2195129394531,0.0,0.0,0.0001004501027637,290.54278564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16607666015625,0.0,0.0,0.0001057787667377,290.41571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.22320556640625,0.0,0.0,7.812785770511255e-05,290.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2016296386719,0.0,0.0,0.0001057788031175,291.2952880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.21759033203125,0.0,0.0,0.0005017688963562,288.9223022460937,294.1499938964844,264.8500061035156,263.4564819335937,264.77178955078125,264.8500061035156,287.5036926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702846338972,1.40827953742928e-08,0.0010702705476433,-0.0359307788312435,0.0,0.0,0.0,-0.0117942551150918,60.0,-16.576311111450195,-0.0,-7.81012516881674e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709260,290.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2069091796875,0.0,0.0,0.0001003773795673,290.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1541748046875,0.0,0.0,0.0001057021872838,290.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2105712890625,0.0,0.0,7.807129441061988e-05,290.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18927001953125,0.0,0.0,0.0001057022236636,291.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2050170898437,0.0,0.0,0.0005014056805521,288.9100036621094,294.1499938964844,264.8500061035156,263.4564819335937,264.77325439453125,264.8500061035156,287.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695098899304,1.3992181635558154e-08,0.0010694959200918,-0.0356937795877456,0.0,0.0,0.0,-0.0117493355646729,60.0,-16.562070846557617,-0.0,-7.798820433890796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709320,290.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2069091796875,0.0,0.0,0.0001003773795673,290.53717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1541748046875,0.0,0.0,0.0001057021872838,290.4125061035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2105712890625,0.0,0.0,7.807129441061988e-05,290.374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18927001953125,0.0,0.0,0.0001057022236636,291.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2050170898437,0.0,0.0,0.0005014056805521,288.9100036621094,294.1499938964844,264.8500061035156,263.4564819335937,264.77325439453125,264.8500061035156,287.4919128417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010695098899304,1.3992181635558154e-08,0.0010694959200918,-0.0356937795877456,0.0,0.0,0.0,-0.0117493355646729,60.0,-16.562070846557617,-0.0,-7.798820433890796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709380,290.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1943359375,0.0,0.0,0.0001002777498797,290.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1423034667969,0.0,0.0,0.000105597267975,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19793701171875,0.0,0.0,7.799380546202883e-05,290.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1769104003906,0.0,0.0,0.0001055973043548,291.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19244384765625,0.0,0.0,0.0005009080050513,288.897705078125,294.1499938964844,264.8500061035156,263.4564819335937,264.77471923828125,264.8500061035156,287.4801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068448415026,1.3868040049658248e-08,0.0010684344451874,-0.0353690758347511,0.0,0.0,0.0,-0.0116877937689423,60.0,-16.53993797302246,-0.0,-7.783345523648677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709440,290.5970764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1943359375,0.0,0.0,0.0001002777498797,290.5321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1423034667969,0.0,0.0,0.000105597267975,290.4078674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.19793701171875,0.0,0.0,7.799380546202883e-05,290.3714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1769104003906,0.0,0.0,0.0001055973043548,291.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.19244384765625,0.0,0.0,0.0005009080050513,288.897705078125,294.1499938964844,264.8500061035156,263.4564819335937,264.77471923828125,264.8500061035156,287.4801330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068448415026,1.3868040049658248e-08,0.0010684344451874,-0.0353690758347511,0.0,0.0,0.0,-0.0116877937689423,60.0,-16.53993797302246,-0.0,-7.783345523648677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
