time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
709500,290.5957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.18804931640625,0.0,0.0,0.0001002181088551,290.5297241210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1363525390625,0.0,0.0,0.0001055344619089,290.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.191650390625,0.0,0.0,7.794742123223841e-05,290.37017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1707458496094,0.0,0.0,0.0001055344982887,291.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861877441406,0.0,0.0,0.000500610040035,288.8915405273437,294.1499938964844,264.8500061035156,263.4564819335937,264.7754211425781,264.8500061035156,287.4742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010678129037842,1.3793727937638778e-08,0.0010677990503609,-0.0351747013628482,0.0,0.0,0.0,-0.0116509534418582,60.0,-16.52688217163086,-0.0,-7.774089993972667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709560,290.5944519042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.1817626953125,0.0,0.0,0.0001001545460894,290.5274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.13043212890625,0.0,0.0,0.0001054675303748,290.4022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1853332519531,0.0,0.0,7.789798110025004e-05,290.368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1645812988281,0.0,0.0,0.0001054675667546,291.2860412597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.1799011230469,0.0,0.0,0.0005002925754524,288.8854064941406,294.1499938964844,264.8500061035156,263.4564819335937,264.776123046875,264.8500061035156,287.4683532714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010671357158571,1.3714529067954118e-08,0.0010671219788491,-0.0349675379693508,0.0,0.0,0.0,-0.0116116926074028,60.0,-16.513099670410156,-0.0,-7.76423192405673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709620,290.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1692199707031,0.0,0.0,0.0001000141055556,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185607910156,0.0,0.0,0.0001053196392604,290.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1727600097656,0.0,0.0,7.77887471485883e-05,290.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522827148437,0.0,0.0,0.0001053196756402,291.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1673889160156,0.0,0.0,0.0004995910567231,288.8731384277344,294.1499938964844,264.8500061035156,263.4564819335937,264.77752685546875,264.8500061035156,287.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656393133103,1.3539542820240058e-08,0.001065625809133,-0.0345098115503788,0.0,0.0,0.0,-0.0115249445661902,60.0,-16.483030319213867,-0.0,-7.742472263316813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709680,290.5918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1692199707031,0.0,0.0,0.0001000141055556,290.52301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1185607910156,0.0,0.0,0.0001053196392604,290.3959045410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1727600097656,0.0,0.0,7.77887471485883e-05,290.3664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1522827148437,0.0,0.0,0.0001053196756402,291.2828674316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1673889160156,0.0,0.0,0.0004995910567231,288.8731384277344,294.1499938964844,264.8500061035156,263.4564819335937,264.77752685546875,264.8500061035156,287.45654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656393133103,1.3539542820240058e-08,0.001065625809133,-0.0345098115503788,0.0,0.0,0.0,-0.0115249445661902,60.0,-16.483030319213867,-0.0,-7.742472263316813e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709740,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1567077636719,0.0,0.0,9.98616887954995e-05,290.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1067199707031,0.0,0.0,0.0001051591316354,290.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1601867675781,0.0,0.0,7.767019997118041e-05,290.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1399841308594,0.0,0.0,0.0001051591680152,291.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549072265625,0.0,0.0,0.0004988296423107,288.8608703613281,294.1499938964844,264.8500061035156,263.4564819335937,264.77886962890625,264.8500061035156,287.4447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640153195708,1.334962718146926e-08,0.0010640019318088,-0.0340130068361759,0.0,0.0,0.0,-0.0114307953044772,60.0,-16.45045280456543,-0.0,-7.718890771002408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709800,290.5894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1567077636719,0.0,0.0,9.98616887954995e-05,290.51885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1067199707031,0.0,0.0,0.0001051591316354,290.38897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1601867675781,0.0,0.0,7.767019997118041e-05,290.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1399841308594,0.0,0.0,0.0001051591680152,291.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1549072265625,0.0,0.0,0.0004988296423107,288.8608703613281,294.1499938964844,264.8500061035156,263.4564819335937,264.77886962890625,264.8500061035156,287.4447631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640153195708,1.334962718146926e-08,0.0010640019318088,-0.0340130068361759,0.0,0.0,0.0,-0.0114307953044772,60.0,-16.45045280456543,-0.0,-7.718890771002408e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709860,290.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1441955566406,0.0,0.0,9.970336395781489e-05,290.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0948791503906,0.0,0.0,0.0001049924176186,290.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.14764404296875,0.0,0.0,7.754706166451797e-05,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1277160644531,0.0,0.0,0.0001049924539984,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424255371094,0.0,0.0,0.0004980388330295,288.8486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7802124023437,264.8500061035156,287.4329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.315236541898912e-08,0.0010623153066262,-0.0334969535470008,0.0,0.0,0.0,-0.0113330045714974,60.0,-16.416486740112305,-0.0,-7.69443460058028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709920,290.5870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1441955566406,0.0,0.0,9.970336395781489e-05,290.5148620605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0948791503906,0.0,0.0,0.0001049924176186,290.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.14764404296875,0.0,0.0,7.754706166451797e-05,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1277160644531,0.0,0.0,0.0001049924539984,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1424255371094,0.0,0.0,0.0004980388330295,288.8486328125,294.1499938964844,264.8500061035156,263.4564819335937,264.7802124023437,264.8500061035156,287.4329528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010623284615576,1.315236541898912e-08,0.0010623153066262,-0.0334969535470008,0.0,0.0,0.0,-0.0113330045714974,60.0,-16.416486740112305,-0.0,-7.69443460058028e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
709980,290.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1317443847656,0.0,0.0,9.954390407074244e-05,290.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.08306884765625,0.0,0.0,0.0001048244957928,290.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351318359375,0.0,0.0,7.74230356910266e-05,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1154479980469,0.0,0.0,0.0001048245248966,291.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1299743652344,0.0,0.0,0.0004972422611899,288.83642578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7815246582031,264.8500061035156,287.4211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606292635202,1.2953675465610104e-08,0.0010606163414195,-0.032977145165205,0.0,0.0,0.0,-0.0112345060333609,60.0,-16.381858825683594,-0.0,-7.669841295410151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710040,290.5845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1317443847656,0.0,0.0,9.954390407074244e-05,290.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.08306884765625,0.0,0.0,0.0001048244957928,290.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1351318359375,0.0,0.0,7.74230356910266e-05,290.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.1154479980469,0.0,0.0,0.0001048245248966,291.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.1299743652344,0.0,0.0,0.0004972422611899,288.83642578125,294.1499938964844,264.8500061035156,263.4564819335937,264.7815246582031,264.8500061035156,287.4211730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010606292635202,1.2953675465610104e-08,0.0010606163414195,-0.032977145165205,0.0,0.0,0.0,-0.0112345060333609,60.0,-16.381858825683594,-0.0,-7.669841295410151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710100,290.5833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1255187988281,0.0,0.0,9.946481441147624e-05,290.5092468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0771484375,0.0,0.0,0.000104741215182,290.3702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1288757324219,0.0,0.0,7.736152474535629e-05,290.3581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.1093444824219,0.0,0.0,0.0001047412442858,291.2713928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.123779296875,0.0,0.0,0.0004968472057953,288.830322265625,294.1499938964844,264.8500061035156,263.4564819335937,264.7821655273437,264.8500061035156,287.415283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597866494208,1.2855136510836472e-08,0.0010597737273201,-0.0327193364500999,0.0,0.0,0.0,-0.0111856563016772,60.0,-16.364530563354492,-0.0,-7.657659040205544e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710160,290.5821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1192932128906,0.0,0.0,9.938740549841896e-05,290.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0712585449219,0.0,0.0,0.0001046596953528,290.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.12261962890625,0.0,0.0,7.730131619609892e-05,290.3570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.10321044921875,0.0,0.0,0.0001046597317326,291.26971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1175537109375,0.0,0.0,0.0004964605323038,288.82421875,294.1499938964844,264.8500061035156,263.4564819335937,264.7828063964844,264.8500061035156,287.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010589618468657,1.275868388717072e-08,0.0010589490411803,-0.0324669815599918,0.0,0.0,0.0,-0.0111378403380513,60.0,-16.34735870361328,-0.0,-7.645743949069583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710220,290.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068725585937,0.0,0.0,9.923718607751653e-05,290.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594482421875,0.0,0.0,0.0001045015087584,290.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11016845703125,0.0,0.0,7.718447886873037e-05,290.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09100341796875,0.0,0.0,0.0001045015451381,291.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.10516357421875,0.0,0.0,0.000495710177347,288.8120422363281,294.1499938964844,264.8500061035156,263.4564819335937,264.7840576171875,264.8500061035156,287.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571516272430472e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.313579559326172,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710280,290.5797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1068725585937,0.0,0.0,9.923718607751653e-05,290.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0594482421875,0.0,0.0,0.0001045015087584,290.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.11016845703125,0.0,0.0,7.718447886873037e-05,290.35467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09100341796875,0.0,0.0,0.0001045015451381,291.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.10516357421875,0.0,0.0,0.000495710177347,288.8120422363281,294.1499938964844,264.8500061035156,263.4564819335937,264.7840576171875,264.8500061035156,287.3975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010573612526059,1.2571516272430472e-08,0.0010573486797511,-0.0319772660732269,0.0,0.0,0.0,-0.0110450536012649,60.0,-16.313579559326172,-0.0,-7.622649178529174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710340,290.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0944519042969,0.0,0.0,9.90964108495973e-05,290.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.04766845703125,0.0,0.0,0.0001043532683979,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09771728515625,0.0,0.0,7.707499025855213e-05,290.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07879638671875,0.0,0.0,0.0001043532975018,291.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0927734375,0.0,0.0,0.0004950069705955,288.7998962402344,294.1499938964844,264.8500061035156,263.4564819335937,264.7852783203125,264.8500061035156,287.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.28120994567871,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710400,290.5771789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0944519042969,0.0,0.0,9.90964108495973e-05,290.5005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.04766845703125,0.0,0.0,0.0001043532683979,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09771728515625,0.0,0.0,7.707499025855213e-05,290.352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.07879638671875,0.0,0.0,0.0001043532975018,291.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0927734375,0.0,0.0,0.0004950069705955,288.7998962402344,294.1499938964844,264.8500061035156,263.4564819335937,264.7852783203125,264.8500061035156,287.3857727050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010558612411841,1.2396116133572832e-08,0.00105584890116,-0.0315183214843273,0.0,0.0,0.0,-0.0109581006690859,60.0,-16.28120994567871,-0.0,-7.60103802122103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710460,290.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820617675781,0.0,0.0,9.8964104836341e-05,290.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.035888671875,0.0,0.0,0.0001042139410856,290.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0852966308594,0.0,0.0,7.697207911405712e-05,290.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0666198730469,0.0,0.0,0.0001042139774654,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0804138183594,0.0,0.0,0.0004943460808135,288.7877502441406,294.1499938964844,264.8500061035156,263.4564819335937,264.7864990234375,264.8500061035156,287.3739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.010876378044486,60.0,-16.250085830688477,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710520,290.5746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0820617675781,0.0,0.0,9.8964104836341e-05,290.4971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.035888671875,0.0,0.0,0.0001042139410856,290.34259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0852966308594,0.0,0.0,7.697207911405712e-05,290.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.0666198730469,0.0,0.0,0.0001042139774654,291.2597045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.0804138183594,0.0,0.0,0.0004943460808135,288.7877502441406,294.1499938964844,264.8500061035156,263.4564819335937,264.7864990234375,264.8500061035156,287.3739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544514516368,1.223126577798439e-08,0.001054439228028,-0.0310869626700878,0.0,0.0,0.0,-0.010876378044486,60.0,-16.250085830688477,-0.0,-7.580754157743287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710580,290.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697021484375,0.0,0.0,9.8841599537991e-05,290.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0241394042969,0.0,0.0,0.0001040849383571,290.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0728759765625,0.0,0.0,7.687680044909939e-05,290.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0544738769531,0.0,0.0,0.0001040849674609,291.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06805419921875,0.0,0.0,0.0004937341436743,288.775634765625,294.1499938964844,264.8500061035156,263.4564819335937,264.78765869140625,264.8500061035156,287.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.220739364624023,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710640,290.5719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0697021484375,0.0,0.0,9.8841599537991e-05,290.49395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0241394042969,0.0,0.0,0.0001040849383571,290.33477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0728759765625,0.0,0.0,7.687680044909939e-05,290.3474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0544738769531,0.0,0.0,0.0001040849674609,291.25634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06805419921875,0.0,0.0,0.0004937341436743,288.775634765625,294.1499938964844,264.8500061035156,263.4564819335937,264.78765869140625,264.8500061035156,287.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531462030485,1.2078627875666824e-08,0.001053134095855,-0.0306875444948673,0.0,0.0,0.0,-0.0108007080852985,60.0,-16.220739364624023,-0.0,-7.56199725060469e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710700,290.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.06353759765625,0.0,0.0,9.87826642813161e-05,290.49237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.01824951171875,0.0,0.0,0.0001040228744386,290.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0666809082031,0.0,0.0,7.683096191613004e-05,290.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.04840087890625,0.0,0.0,0.0001040229108184,291.2546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0618896484375,0.0,0.0,0.0004934397293254,288.76959228515625,294.1499938964844,264.8500061035156,263.4564819335937,264.78826904296875,264.8500061035156,287.3562927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010525181423872,1.200519417210444e-08,0.0010525061516091,-0.0304953791201114,0.0,0.0,0.0,-0.0107643045485019,60.0,-16.206506729125977,-0.0,-7.552981884373366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710760,290.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.057373046875,0.0,0.0,9.872563532553612e-05,290.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.01239013671875,0.0,0.0,0.0001039628259604,290.3269958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.0604858398437,0.0,0.0,7.678660767851397e-05,290.3449401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0423278808594,0.0,0.0,0.0001039628550643,291.25299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0557556152344,0.0,0.0,0.0004931548610329,288.7635192871094,294.1499938964844,264.8500061035156,263.4564819335937,264.788818359375,264.8500061035156,287.35040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010519105708226,1.1934140786706848e-08,0.0010518985800445,-0.0303094405680894,0.0,0.0,0.0,-0.0107290800660848,60.0,-16.192598342895508,-0.0,-7.54426352500559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710820,290.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0450439453125,0.0,0.0,9.861570288194343e-05,290.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0006408691406,0.0,0.0,0.0001038470581988,290.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0481262207031,0.0,0.0,7.670110062463209e-05,290.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0301818847656,0.0,0.0,0.0001038470873027,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0434265136719,0.0,0.0,0.0004926057299599,288.7514343261719,294.1499938964844,264.8500061035156,263.4564819335937,264.7899780273437,264.8500061035156,287.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.165546417236328,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710880,290.56658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0450439453125,0.0,0.0,9.861570288194343e-05,290.4877014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0006408691406,0.0,0.0,0.0001038470581988,290.3193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0481262207031,0.0,0.0,7.670110062463209e-05,290.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0301818847656,0.0,0.0,0.0001038470873027,291.2496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0434265136719,0.0,0.0,0.0004926057299599,288.7514343261719,294.1499938964844,264.8500061035156,263.4564819335937,264.7899780273437,264.8500061035156,287.338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010507390834391,1.1797161469928596e-08,0.0010507273254916,-0.0299509726464748,0.0,0.0,0.0,-0.0106611736118793,60.0,-16.165546417236328,-0.0,-7.527470557988637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
710940,290.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0327453613281,0.0,0.0,9.851212234934792e-05,290.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9889221191406,0.0,0.0,0.0001037379843182,290.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357666015625,0.0,0.0,7.662054122192785e-05,290.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01806640625,0.0,0.0,0.0001037380134221,291.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0311584472656,0.0,0.0,0.000492088322062,288.7393493652344,294.1499938964844,264.8500061035156,263.4564819335937,264.79107666015625,264.8500061035156,287.3268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110033724588e-08,0.001049623824656,-0.0296132415533065,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.13951873779297,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711000,290.5638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0327453613281,0.0,0.0,9.851212234934792e-05,290.4846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.9889221191406,0.0,0.0,0.0001037379843182,290.3116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0357666015625,0.0,0.0,7.662054122192785e-05,290.33984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.01806640625,0.0,0.0,0.0001037380134221,291.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.0311584472656,0.0,0.0,0.000492088322062,288.7393493652344,294.1499938964844,264.8500061035156,263.4564819335937,264.79107666015625,264.8500061035156,287.3268737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010496354661881,1.1668110033724588e-08,0.001049623824656,-0.0296132415533065,0.0,0.0,0.0,-0.0105971973389387,60.0,-16.13951873779297,-0.0,-7.51166666645986e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711060,290.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204467773437,0.0,0.0,9.841512655839324e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9772033691406,0.0,0.0,0.0001036358444252,290.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234375,0.0,0.0,7.654509681742638e-05,290.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0059814453125,0.0,0.0,0.0001036358735291,291.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0188903808594,0.0,0.0,0.0004916038014926,288.727294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.79217529296875,264.8500061035156,287.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.114635467529297,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711120,290.56103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0204467773437,0.0,0.0,9.841512655839324e-05,290.4816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9772033691406,0.0,0.0,0.0001036358444252,290.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0234375,0.0,0.0,7.654509681742638e-05,290.3372497558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0059814453125,0.0,0.0,0.0001036358735291,291.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0188903808594,0.0,0.0,0.0004916038014926,288.727294921875,294.1499938964844,264.8500061035156,263.4564819335937,264.79217529296875,264.8500061035156,287.3150939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486020473763,1.1547254707977572e-08,0.0010485904058441,-0.0292969495058059,0.0,0.0,0.0,-0.0105372844263911,60.0,-16.114635467529297,-0.0,-7.496881693214166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711180,290.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0081481933594,0.0,0.0,9.832581417867914e-05,290.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9654846191406,0.0,0.0,0.0001035417953971,290.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111389160156,0.0,0.0,7.647563325008377e-05,290.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9938659667969,0.0,0.0,0.000103541824501,291.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0066223144531,0.0,0.0,0.0004911576979793,288.7152404785156,294.1499938964844,264.8500061035156,263.4564819335937,264.7932434082031,264.8500061035156,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435973945594924e-08,0.0010476389434188,-0.0290057063102722,0.0,0.0,0.0,-0.0104821175336837,60.0,-16.090917587280273,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711240,290.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.0081481933594,0.0,0.0,9.832581417867914e-05,290.4786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9654846191406,0.0,0.0,0.0001035417953971,290.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0111389160156,0.0,0.0,7.647563325008377e-05,290.3346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9938659667969,0.0,0.0,0.000103541824501,291.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0066223144531,0.0,0.0,0.0004911576979793,288.7152404785156,294.1499938964844,264.8500061035156,263.4564819335937,264.7932434082031,264.8500061035156,287.3033447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476503521203,1.1435973945594924e-08,0.0010476389434188,-0.0290057063102722,0.0,0.0,0.0,-0.0104821175336837,60.0,-16.090917587280273,-0.0,-7.483280484166245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711300,290.5567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.00201416015625,0.0,0.0,9.828351903706788e-05,290.4771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9596252441406,0.0,0.0,0.0001034972592606,290.29296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0049743652344,0.0,0.0,7.644273864571005e-05,290.33331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9878234863281,0.0,0.0,0.0001034972883644,291.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.00048828125,0.0,0.0,0.0004909464041702,288.709228515625,294.1499938964844,264.8500061035156,263.4564819335937,264.79376220703125,264.8500061035156,287.2974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471997084096,1.1383279208132537e-08,0.001047188299708,-0.0288677923381328,0.0,0.0,0.0,-0.0104559948667883,60.0,-16.07950782775879,-0.0,-7.47684438806573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711360,290.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.99591064453125,0.0,0.0,9.824361768551172e-05,290.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9537658691406,0.0,0.0,0.0001034552333294,290.289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.99884033203125,0.0,0.0,7.641169941052794e-05,290.3319702148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9818115234375,0.0,0.0,0.0001034552624332,291.2362670898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.994384765625,0.0,0.0,0.0004907471011392,288.70318603515625,294.1499938964844,264.8500061035156,263.4564819335937,264.7942810058594,264.8500061035156,287.2916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010467744432389,1.1333557203840884e-08,0.0010467631509527,-0.0287376567721366,0.0,0.0,0.0,-0.010431345552206,60.0,-16.06845474243164,-0.0,-7.470773510931394e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711420,290.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.983642578125,0.0,0.0,9.816916281124576e-05,290.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9420471191406,0.0,0.0,0.0001033768348861,290.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9865417480469,0.0,0.0,7.635379733983427e-05,290.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9697265625,0.0,0.0,0.0001033768639899,291.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9821472167969,0.0,0.0,0.0004903752123937,288.691162109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7953186035156,264.8500061035156,287.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.047212600708008,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711480,290.55242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.983642578125,0.0,0.0,9.816916281124576e-05,290.4727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9420471191406,0.0,0.0,0.0001033768348861,290.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9865417480469,0.0,0.0,7.635379733983427e-05,290.32928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9697265625,0.0,0.0,0.0001033768639899,291.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.9821472167969,0.0,0.0,0.0004903752123937,288.691162109375,294.1499938964844,264.8500061035156,263.4564819335937,264.7953186035156,264.8500061035156,287.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045981189236,1.124079762604424e-08,0.0010459700133651,-0.0284948796033859,0.0,0.0,0.0,-0.0103853605687618,60.0,-16.047212600708008,-0.0,-7.459455275693473e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711540,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9714050292969,0.0,0.0,9.81023913482204e-05,290.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.93035888671875,0.0,0.0,0.0001033065200317,290.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9742736816406,0.0,0.0,7.630186155438423e-05,290.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9576721191406,0.0,0.0,0.0001033065418596,291.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9699401855469,0.0,0.0,0.000490041624289,288.6791381835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7963256835937,264.8500061035156,287.2681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.0282771121710538,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.02724266052246,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711600,290.5494689941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9714050292969,0.0,0.0,9.81023913482204e-05,290.4697570800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.93035888671875,0.0,0.0,0.0001033065200317,290.2751159667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9742736816406,0.0,0.0,7.630186155438423e-05,290.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9576721191406,0.0,0.0,0.0001033065418596,291.2296447753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.9699401855469,0.0,0.0,0.000490041624289,288.6791381835937,294.1499938964844,264.8500061035156,263.4564819335937,264.7963256835937,264.8500061035156,287.2681579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001045269658789,1.1157596624400412e-08,0.0010452584829181,-0.0282771121710538,0.0,0.0,0.0,-0.0103441141545772,60.0,-16.02724266052246,-0.0,-7.449310146512289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711660,290.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9591979980469,0.0,0.0,9.804288856685162e-05,290.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9186706542969,0.0,0.0,0.0001032438667607,290.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9620056152344,0.0,0.0,7.625557918800041e-05,290.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.94561767578125,0.0,0.0,0.0001032438885886,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9577331542969,0.0,0.0,0.0004897444159723,288.6671447753906,294.1499938964844,264.8500061035156,263.4564819335937,264.7973022460937,264.8500061035156,287.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346481260014e-08,0.0010446246014907,-0.0280830804258584,0.0,0.0,0.0,-0.0103073641657829,60.0,-16.008480072021484,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711720,290.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9591979980469,0.0,0.0,9.804288856685162e-05,290.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9186706542969,0.0,0.0,0.0001032438667607,290.2682800292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9620056152344,0.0,0.0,7.625557918800041e-05,290.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.94561767578125,0.0,0.0,0.0001032438885886,291.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9577331542969,0.0,0.0,0.0004897444159723,288.6671447753906,294.1499938964844,264.8500061035156,263.4564819335937,264.7973022460937,264.8500061035156,287.2564392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446356609463,1.108346481260014e-08,0.0010446246014907,-0.0280830804258584,0.0,0.0,0.0,-0.0103073641657829,60.0,-16.008480072021484,-0.0,-7.440277016712572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711780,290.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.94696044921875,0.0,0.0,9.79908581939526e-05,290.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.906982421875,0.0,0.0,0.0001031890715239,290.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9497375488281,0.0,0.0,7.621511031175032e-05,290.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93359375,0.0,0.0,0.0001031891006277,291.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9455261230469,0.0,0.0,0.0004894845187664,288.6551208496094,294.1499938964844,264.8500061035156,263.4564819335937,264.7982788085937,264.8500061035156,287.2447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634893389393e-08,0.0010440702317282,-0.0279133915901184,0.0,0.0,0.0,-0.0102752251550555,60.0,-15.99099063873291,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
