time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
711840,290.5434265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.94696044921875,0.0,0.0,9.79908581939526e-05,290.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.906982421875,0.0,0.0,0.0001031890715239,290.2616271972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9497375488281,0.0,0.0,7.621511031175032e-05,290.32098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.93359375,0.0,0.0,0.0001031891006277,291.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9455261230469,0.0,0.0,0.0004894845187664,288.6551208496094,294.1499938964844,264.8500061035156,263.4564819335937,264.7982788085937,264.8500061035156,287.2447509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440812911838,1.1018634893389393e-08,0.0010440702317282,-0.0279133915901184,0.0,0.0,0.0,-0.0102752251550555,60.0,-15.99099063873291,-0.0,-7.432381465832806e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711900,290.5419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9408569335937,0.0,0.0,9.796705126063898e-05,290.4620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.901123046875,0.0,0.0,0.000103163998574,290.2583923339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9436340332031,0.0,0.0,7.619659299962223e-05,290.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.9275817871094,0.0,0.0,0.0001031640276778,291.22137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9394226074219,0.0,0.0,0.0004893656005151,288.6491394042969,294.1499938964844,264.8500061035156,263.4564819335937,264.7987365722656,264.8500061035156,287.2389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438275057822,1.0988970622349823e-08,0.0010438165627419,-0.0278357472270727,0.0,0.0,0.0,-0.0102605186402797,60.0,-15.982620239257812,-0.0,-7.428770487649673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
711960,290.5403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.93475341796875,0.0,0.0,9.79456672212109e-05,290.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8952941894531,0.0,0.0,0.0001031414794852,290.2552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.9375,0.0,0.0,7.61799601605162e-05,290.3181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.92156982421875,0.0,0.0,0.000103141508589,291.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.933349609375,0.0,0.0,0.0004892587894573,288.64312744140625,294.1499938964844,264.8500061035156,263.4564819335937,264.7992248535156,264.8500061035156,287.2330627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435996809974,1.096232615793724e-08,0.0010435887379571,-0.02776600420475,0.0,0.0,0.0,-0.0102473096922039,60.0,-15.974663734436035,-0.0,-7.425527570603664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712020,290.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9225769042969,0.0,0.0,9.79068427113816e-05,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88360595703125,0.0,0.0,0.0001031005958793,290.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252624511719,0.0,0.0,7.614976493641734e-05,290.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095153808594,0.0,0.0,0.0001031006249831,291.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9211730957031,0.0,0.0,0.0004890648415312,288.6311340332031,294.1499938964844,264.8500061035156,263.4564819335937,264.8001403808594,264.8500061035156,287.2214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.9594144821167,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712080,290.53729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9225769042969,0.0,0.0,9.79068427113816e-05,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.88360595703125,0.0,0.0,0.0001031005958793,290.2490234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9252624511719,0.0,0.0,7.614976493641734e-05,290.3152770996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.9095153808594,0.0,0.0,0.0001031006249831,291.2164611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.9211730957031,0.0,0.0,0.0004890648415312,288.6311340332031,294.1499938964844,264.8500061035156,263.4564819335937,264.8001403808594,264.8500061035156,287.2214050292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431859409436,1.0913948855773016e-08,0.0010431751143187,-0.0276393797248601,0.0,0.0,0.0,-0.010223327204585,60.0,-15.9594144821167,-0.0,-7.419641434580626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712140,290.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9103698730469,0.0,0.0,9.787403541849926e-05,290.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719177246094,0.0,0.0,0.0001030660496326,290.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130554199219,0.0,0.0,7.61242481530644e-05,290.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89752197265625,0.0,0.0,0.0001030660787364,291.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90899658203125,0.0,0.0,0.0004889009869657,288.6191711425781,294.1499938964844,264.8500061035156,263.4564819335937,264.8010559082031,264.8500061035156,287.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.945182800292969,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712200,290.5341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9103698730469,0.0,0.0,9.787403541849926e-05,290.4538269042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8719177246094,0.0,0.0,0.0001030660496326,290.2430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9130554199219,0.0,0.0,7.61242481530644e-05,290.3123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.89752197265625,0.0,0.0,0.0001030660787364,291.21319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.90899658203125,0.0,0.0,0.0004889009869657,288.6191711425781,294.1499938964844,264.8500061035156,263.4564819335937,264.8010559082031,264.8500061035156,287.2097473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428364621475,1.0873076661255254e-08,0.0010428255191072,-0.0275323949754238,0.0,0.0,0.0,-0.0102030653506517,60.0,-15.945182800292969,-0.0,-7.414670477601248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712260,290.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.898193359375,0.0,0.0,9.78467069217004e-05,290.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8602294921875,0.0,0.0,0.0001030372732202,290.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9008483886719,0.0,0.0,7.610299508087337e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.885498046875,0.0,0.0,0.0001030372950481,291.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8968200683594,0.0,0.0,0.0004887644317932,288.607177734375,294.1499938964844,264.8500061035156,263.4564819335937,264.8019714355469,264.8500061035156,287.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.931866645812988,-0.0,-7.410530145079974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712320,290.5310363769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.898193359375,0.0,0.0,9.78467069217004e-05,290.4503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8602294921875,0.0,0.0,0.0001030372732202,290.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9008483886719,0.0,0.0,7.610299508087337e-05,290.3094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.885498046875,0.0,0.0,0.0001030372950481,291.2099304199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.8968200683594,0.0,0.0,0.0004887644317932,288.607177734375,294.1499938964844,264.8500061035156,263.4564819335937,264.8019714355469,264.8500061035156,287.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010425451910123,1.0839023012465532e-08,0.0010425343643873,-0.0274432580918073,0.0,0.0,0.0,-0.0101861832663416,60.0,-15.931866645812988,-0.0,-7.410530145079974e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712380,290.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8860168457031,0.0,0.0,9.782497363630682e-05,290.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8485412597656,0.0,0.0,0.0001030143903335,290.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8886108398437,0.0,0.0,7.608609303133562e-05,290.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734741210937,0.0,0.0,0.0001030144121614,291.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8846740722656,0.0,0.0,0.0004886559327133,288.59521484375,294.1499938964844,264.8500061035156,263.4564819335937,264.8028564453125,264.8500061035156,287.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.919541358947754,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712440,290.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.8860168457031,0.0,0.0,9.782497363630682e-05,290.4466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8485412597656,0.0,0.0,0.0001030143903335,290.2319030761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.8886108398437,0.0,0.0,7.608609303133562e-05,290.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8734741210937,0.0,0.0,0.0001030144121614,291.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8846740722656,0.0,0.0,0.0004886559327133,288.59521484375,294.1499938964844,264.8500061035156,263.4564819335937,264.8028564453125,264.8500061035156,287.1864624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423136409372,1.0811946893340972e-08,0.0010423028143122,-0.0273723844438791,0.0,0.0,0.0,-0.0101727601140737,60.0,-15.919541358947754,-0.0,-7.407238200585199e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712500,290.5262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.87994384765625,0.0,0.0,9.781576227396728e-05,290.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8426818847656,0.0,0.0,0.000103004684206,290.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.88250732421875,0.0,0.0,7.607892621308565e-05,290.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8674621582031,0.0,0.0,0.0001030047133099,291.2050476074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.87860107421875,0.0,0.0,0.0004886098904535,288.5892333984375,294.1499938964844,264.8500061035156,263.4564819335937,264.80328369140625,264.8500061035156,287.1806335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010422155028209,1.0800467187266353e-08,0.0010422046761959,-0.0273423362523317,0.0,0.0,0.0,-0.0101670697331428,60.0,-15.913678169250488,-0.0,-7.405843405194902e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712560,290.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.87384033203125,0.0,0.0,9.780781692825258e-05,290.4427795410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.8368530273437,0.0,0.0,0.0001029963241307,290.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8764343261719,0.0,0.0,7.607274892507121e-05,290.3034973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8614807128906,0.0,0.0,0.0001029963459586,291.20343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8725280761719,0.0,0.0,0.0004885701928287,288.5832214355469,294.1499938964844,264.8500061035156,263.4564819335937,264.8037109375,264.8500061035156,287.1748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010421308688819,1.0790567550600372e-08,0.001042120042257,-0.0273164231330156,0.0,0.0,0.0,-0.0101621616631746,60.0,-15.908024787902832,-0.0,-7.40464045634326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712620,290.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8616943359375,0.0,0.0,9.779535321285948e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8251647949219,0.0,0.0,0.0001029831983032,290.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8642272949219,0.0,0.0,7.606305734952912e-05,290.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8494567871094,0.0,0.0,0.0001029832201311,291.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603515625,0.0,0.0,0.0004885079688392,288.5712585449219,294.1499938964844,264.8500061035156,263.4564819335937,264.8045654296875,264.8500061035156,287.1632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.89727020263672,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712680,290.521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8616943359375,0.0,0.0,9.779535321285948e-05,290.4387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8251647949219,0.0,0.0,0.0001029831983032,290.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8642272949219,0.0,0.0,7.606305734952912e-05,290.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8494567871094,0.0,0.0,0.0001029832201311,291.2002258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8603515625,0.0,0.0,0.0004885079688392,288.5712585449219,294.1499938964844,264.8500061035156,263.4564819335937,264.8045654296875,264.8500061035156,287.1632080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419980389997,1.0775039527288754e-08,0.0010419872123748,-0.0272757764905691,0.0,0.0,0.0,-0.0101544633507728,60.0,-15.89727020263672,-0.0,-7.40275325483708e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712740,290.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8495178222656,0.0,0.050000000745058,9.778657113201916e-05,290.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8134765625,0.0,0.050000000745058,0.0001029739432851,290.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8520202636719,0.0,0.050000000745058,7.605621794937178e-05,290.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.83746337890625,0.0,0.050000000745058,0.000102973972389,291.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8482360839844,0.0,0.050000000745058,0.0004884640802629,288.5592956542969,291.1499938964844,264.8500061035156,263.4564819335937,264.8053894042969,264.8500061035156,287.151611328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.887191772460938,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712800,290.5182800292969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8495178222656,0.0,0.050000000745058,9.778657113201916e-05,290.4344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8134765625,0.0,0.050000000745058,0.0001029739432851,290.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8520202636719,0.0,0.050000000745058,7.605621794937178e-05,290.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.83746337890625,0.0,0.050000000745058,0.000102973972389,291.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8482360839844,0.0,0.050000000745058,0.0004884640802629,288.5592956542969,291.1499938964844,264.8500061035156,263.4564819335937,264.8053894042969,264.8500061035156,287.151611328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010419043246656,1.076409184008753e-08,0.001041893614456,-0.0272471196949481,0.0,0.0,0.0,-0.0101490365341305,60.0,-15.887191772460938,-0.0,-7.401423118835737e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712860,290.5233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.68768310546875,0.6412203907966614,0.050000000745058,0.040818840265274,290.45220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6802062988281,0.6412203907966614,0.050000000745058,0.042984202504158,290.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6882019042969,0.6412203907966614,0.050000000745058,0.0317479856312274,290.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6851806640625,0.6412203907966614,0.050000000745058,0.0429842062294483,291.190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6874084472656,0.6412203907966614,0.050000000745058,0.203898549079895,287.4818420410156,291.1499938964844,264.8503112792969,263.4566955566406,283.9064636230469,286.6731262207031,287.012939453125,1.0,0.1097030416131019,0.1504793465137481,0.1504793465137481,1.0,1.0,-0.434876948595047,0.0094901854172348,0.4253867566585541,-0.0663068443536758,0.0,0.0,0.0,10.204718589782717,60.0,-192.77525329589844,-0.0,12.271099090576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712920,290.51055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9880065917969,0.6376976370811462,0.050000000745058,0.0452132895588874,290.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.98760986328125,0.6376976370811462,0.050000000745058,0.0476117730140686,290.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.988037109375,0.6376976370811462,0.050000000745058,0.0351658910512924,290.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9878845214844,0.6376976370811462,0.050000000745058,0.0476117730140686,291.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9880065917969,0.6376976370811462,0.050000000745058,0.2258497476577758,286.9429626464844,291.1499938964844,264.8511962890625,263.4573059082031,286.6791381835937,291.0408935546875,286.8697204589844,1.0,0.1210760027170181,0.3009586930274963,0.3009586930274963,1.0,1.0,-0.4817571341991424,0.0449346601963043,0.4368224740028381,-0.0365094952285289,0.0,0.0,0.0,12.532008171081545,60.0,-110.12097930908205,-0.0,16.668962478637695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
712980,290.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793884277344,0.5749824047088623,0.050000000745058,0.0456581003963947,290.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793884277344,0.5749824047088623,0.050000000745058,0.048080176115036,290.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793884277344,0.5749824047088623,0.050000000745058,0.0355118550360202,290.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793884277344,0.5749824047088623,0.050000000745058,0.048080176115036,291.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793884277344,0.5749824047088623,0.050000000745058,0.2280716598033905,286.7647399902344,291.1499938964844,264.85467529296875,263.4596862792969,282.9423828125,291.16131591796875,286.6121520996094,1.0,0.1405555158853531,0.6019173860549927,0.6019173860549927,1.0,1.0,-0.4864992499351501,0.1624606847763061,0.324038565158844,0.0801058337092399,0.0,0.0,0.0,20.075315475463867,60.0,-761.8988647460938,-0.0,23.164962768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713040,290.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793884277344,0.5749824047088623,0.050000000745058,0.0456581003963947,290.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793884277344,0.5749824047088623,0.050000000745058,0.048080176115036,290.2774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793884277344,0.5749824047088623,0.050000000745058,0.0355118550360202,290.27667236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793884277344,0.5749824047088623,0.050000000745058,0.048080176115036,291.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7793884277344,0.5749824047088623,0.050000000745058,0.2280716598033905,286.7647399902344,291.1499938964844,264.85467529296875,263.4596862792969,282.9423828125,291.16131591796875,286.6121520996094,1.0,0.1405555158853531,0.6019173860549927,0.6019173860549927,1.0,1.0,-0.4864992499351501,0.1624606847763061,0.324038565158844,0.0801058337092399,0.0,0.0,0.0,20.075315475463867,60.0,-761.8988647460938,-0.0,23.164962768554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713100,290.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3721923828125,0.5524855256080627,0.050000000745058,0.0457951687276363,290.4698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3721923828125,0.5524855256080627,0.050000000745058,0.0482245162129402,290.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3721923828125,0.5524855256080627,0.050000000745058,0.0356184653937816,290.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3721923828125,0.5524855256080627,0.050000000745058,0.0482245162129402,291.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3721923828125,0.5524855256080627,0.050000000745058,0.2287563532590866,286.3231201171875,291.1499938964844,264.85723876953125,263.4614562988281,281.3677062988281,291.15350341796875,286.0140686035156,1.0,0.1489484012126922,0.7523967027664185,0.7523967027664185,1.0,1.0,-0.4879597723484039,0.1851746290922165,0.3027851283550262,0.1025522276759147,0.0,0.0,0.0,23.74291610717773,60.0,-1327.993408203125,-0.0,26.310955047607425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59765625,306.3509826660156,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.911391753278921e-21,-7.5013907825137e-21,2.58999902923478e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
713160,290.4703063964844,297.1499938964844,293.1499938964844,0.0010747654596343,-97.57682037353516,287.2342529296875,0.5351331830024719,0.050000000745058,0.0459260381758213,290.4706115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.42578125,0.5351331830024719,0.050000000745058,0.0483623296022415,290.2720642089844,297.1499938964844,293.1499938964844,0.0009353510686196,-66.04852294921875,286.9779968261719,0.5351331830024719,0.050000000745058,0.0357202515006065,290.26239013671875,297.1499938964844,293.1499938964844,0.0011462303809821,-109.58550262451172,287.3224182128906,0.5351331830024719,0.050000000745058,0.0483623296022415,291.1454467773437,297.1499938964844,293.1499938964844,0.0001678842963883,-0.0,286.8042907714844,0.5351331830024719,0.050000000745058,0.2294100672006607,285.8685607910156,291.1499938964844,264.8603210449219,263.4635925292969,281.029296875,291.14666748046875,286.0557556152344,1.0,0.1565067023038864,0.8013646602630615,0.8013646602630615,1.0,1.0,-0.4893542826175689,0.1889846175909042,0.3003696501255035,0.1061399728059768,0.0,0.0,1.0,27.244787216186523,60.0,1182.0653076171875,-7623.9541015625,29.337602615356445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3609313964844,310.2331237792969,278.1499938964844,0.0,18000.0,313.1499938964844,9229.2080078125,18000.0,0.0,0.0,0.0123296594247221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8891929984092712,0.8891999125480652,-6.888481948408298e-06,0.0,1.2513037290773354e-05,0.0,0.0,81.62757873535156,0.0,0.0,0.0,0.5493342280387878,4.0,0.0,1.0
713220,290.4943542480469,297.1499938964844,293.1499938964844,0.0020462665706872,-170.69577026367188,291.0301208496094,0.5115106105804443,0.050000000745058,0.046164646744728,290.4867248535156,297.1499938964844,293.1499938964844,0.0019000734901055,-166.91285705566406,290.7972717285156,0.5115106105804443,0.050000000745058,0.0486135967075824,290.2940368652344,297.1499938964844,293.1499938964844,0.0020041975658386,-130.03504943847656,290.9422607421875,0.5115106105804443,0.050000000745058,0.0359058380126953,290.2783508300781,297.1499938964844,293.1499938964844,0.0022119181230664,-194.29168701171875,291.2572021484375,0.5115106105804443,0.050000000745058,0.0486135967075824,291.1590270996094,297.1499938964844,293.1499938964844,0.0015319091035053,-638.3591918945312,290.2973327636719,0.5115106105804443,0.050000000745058,0.2306019812822342,288.2523803710937,291.1499938964844,264.8680114746094,263.4688720703125,280.8510131835937,291.1555480957031,288.7904052734375,1.0,0.1693342179059982,0.8993005752563477,0.8993005752563477,1.0,1.0,-0.4918968975543976,0.1931069046258926,0.2987899780273437,0.1098333001136779,0.0,0.0,1.0,33.62904739379883,60.0,2700.19873046875,-7560.64794921875,34.89995574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6854858398437,308.6288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,28409.6328125,18000.0,0.0,0.0,0.0478902421891689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7142102718353271,1.714234471321106,-2.426893843221478e-05,0.0,4.860250919591636e-05,0.0,0.0,560.098388671875,0.0,0.0,0.0,0.9471529722213744,4.0,0.0,1.0
713280,290.4943542480469,297.1499938964844,293.1499938964844,0.0020462665706872,-170.69577026367188,291.0301208496094,0.5115106105804443,0.050000000745058,0.046164646744728,290.4867248535156,297.1499938964844,293.1499938964844,0.0019000734901055,-166.91285705566406,290.7972717285156,0.5115106105804443,0.050000000745058,0.0486135967075824,290.2940368652344,297.1499938964844,293.1499938964844,0.0020041975658386,-130.03504943847656,290.9422607421875,0.5115106105804443,0.050000000745058,0.0359058380126953,290.2783508300781,297.1499938964844,293.1499938964844,0.0022119181230664,-194.29168701171875,291.2572021484375,0.5115106105804443,0.050000000745058,0.0486135967075824,291.1590270996094,297.1499938964844,293.1499938964844,0.0015319091035053,-638.3591918945312,290.2973327636719,0.5115106105804443,0.050000000745058,0.2306019812822342,288.2523803710937,291.1499938964844,264.8680114746094,263.4688720703125,280.8510131835937,291.1555480957031,288.7904052734375,1.0,0.1693342179059982,0.8993005752563477,0.8993005752563477,1.0,1.0,-0.4918968975543976,0.1931069046258926,0.2987899780273437,0.1098333001136779,0.0,0.0,1.0,33.62904739379883,60.0,2700.19873046875,-7560.64794921875,34.89995574951172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6854858398437,308.6288452148437,278.1499938964844,0.0,18000.0,313.1499938964844,28409.6328125,18000.0,0.0,0.0,0.0478902421891689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7142102718353271,1.714234471321106,-2.426893843221478e-05,0.0,4.860250919591636e-05,0.0,0.0,560.098388671875,0.0,0.0,0.0,0.9471529722213744,4.0,0.0,1.0
713340,290.5439453125,297.1499938964844,293.1499938964844,0.002816473133862,-223.2432556152344,293.611083984375,0.4969705045223236,0.050000000745058,0.0463684275746345,290.5209045410156,297.1499938964844,293.1499938964844,0.0027173666749149,-226.86135864257807,293.4594116210937,0.4969705045223236,0.050000000745058,0.0488281846046447,290.33746337890625,297.1499938964844,293.1499938964844,0.0028666723519563,-176.7063751220703,293.6615905761719,0.4969705045223236,0.050000000745058,0.0360643304884433,290.3170166015625,297.1499938964844,293.1499938964844,0.0030774245969951,-256.6618347167969,293.9586181640625,0.4969705045223236,0.050000000745058,0.0488281846046447,291.1941833496094,297.1499938964844,293.1499938964844,0.002117779571563,-839.160400390625,292.65869140625,0.4969705045223236,0.050000000745058,0.2316198945045471,289.832763671875,291.1499938964844,264.8775939941406,263.4754638671875,280.7897644042969,291.1889343261719,290.1185913085937,1.0,0.1794993579387664,0.9972365498542786,0.9972365498542786,1.0,1.0,-0.4940683543682098,0.195428192615509,0.2986401617527008,0.1117494851350784,0.0,0.0,1.0,39.080787658691406,60.0,2017.514404296875,-7162.97119140625,39.6948127746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8691711425781,306.9342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.5625,19080.0,0.0,0.0,0.0838240906596183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318389654159544,1.8318666219711304,-2.771279105218128e-05,0.0,8.50707947392948e-05,0.0,0.0,683.4713745117188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
713400,290.5439453125,297.1499938964844,293.1499938964844,0.002816473133862,-223.2432556152344,293.611083984375,0.4969705045223236,0.050000000745058,0.0463684275746345,290.5209045410156,297.1499938964844,293.1499938964844,0.0027173666749149,-226.86135864257807,293.4594116210937,0.4969705045223236,0.050000000745058,0.0488281846046447,290.33746337890625,297.1499938964844,293.1499938964844,0.0028666723519563,-176.7063751220703,293.6615905761719,0.4969705045223236,0.050000000745058,0.0360643304884433,290.3170166015625,297.1499938964844,293.1499938964844,0.0030774245969951,-256.6618347167969,293.9586181640625,0.4969705045223236,0.050000000745058,0.0488281846046447,291.1941833496094,297.1499938964844,293.1499938964844,0.002117779571563,-839.160400390625,292.65869140625,0.4969705045223236,0.050000000745058,0.2316198945045471,289.832763671875,291.1499938964844,264.8775939941406,263.4754638671875,280.7897644042969,291.1889343261719,290.1185913085937,1.0,0.1794993579387664,0.9972365498542786,0.9972365498542786,1.0,1.0,-0.4940683543682098,0.195428192615509,0.2986401617527008,0.1117494851350784,0.0,0.0,1.0,39.080787658691406,60.0,2017.514404296875,-7162.97119140625,39.6948127746582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.8691711425781,306.9342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.5625,19080.0,0.0,0.0,0.0838240906596183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318389654159544,1.8318666219711304,-2.771279105218128e-05,0.0,8.50707947392948e-05,0.0,0.0,683.4713745117188,0.0,0.0,0.0,1.0,4.0,0.0,1.0
713460,290.59820556640625,297.1499938964844,293.1499938964844,0.0035057910718023,-267.4743347167969,295.4355773925781,0.4871211946010589,0.050000000745058,0.0465371496975421,290.55865478515625,297.1499938964844,293.1499938964844,0.0034538526087999,-277.5884704589844,295.3558349609375,0.4871211946010589,0.050000000745058,0.0490058586001396,290.3867492675781,297.1499938964844,293.1499938964844,0.0036392600741237,-215.7369384765625,295.59600830078125,0.4871211946010589,0.050000000745058,0.0361955612897872,290.3623352050781,297.1499938964844,293.1499938964844,0.0038601658307015,-309.1917724609375,295.8852844238281,0.4871211946010589,0.050000000745058,0.0490058586001396,291.23553466796875,297.1499938964844,293.1499938964844,0.0026344456709921,-1007.4625854492188,294.293701171875,0.4871211946010589,0.050000000745058,0.2324627041816711,290.8392639160156,291.1499938964844,264.88897705078125,263.4832763671875,280.8085021972656,291.22979736328125,291.052734375,1.0,0.1874645054340362,0.9975892901420592,0.9975892901420592,1.0,1.0,-0.4958662986755371,0.1962170749902725,0.2996492087841034,0.1121588796377182,0.0,0.0,1.0,43.59403610229492,48.0,1428.21826171875,-6904.85986328125,43.69571685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.83746337890625,305.9363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,19080.0,0.0,0.0,0.1175702214241027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001193188290926,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
713520,290.59820556640625,297.1499938964844,293.1499938964844,0.0035057910718023,-267.4743347167969,295.4355773925781,0.4871211946010589,0.050000000745058,0.0465371496975421,290.55865478515625,297.1499938964844,293.1499938964844,0.0034538526087999,-277.5884704589844,295.3558349609375,0.4871211946010589,0.050000000745058,0.0490058586001396,290.3867492675781,297.1499938964844,293.1499938964844,0.0036392600741237,-215.7369384765625,295.59600830078125,0.4871211946010589,0.050000000745058,0.0361955612897872,290.3623352050781,297.1499938964844,293.1499938964844,0.0038601658307015,-309.1917724609375,295.8852844238281,0.4871211946010589,0.050000000745058,0.0490058586001396,291.23553466796875,297.1499938964844,293.1499938964844,0.0026344456709921,-1007.4625854492188,294.293701171875,0.4871211946010589,0.050000000745058,0.2324627041816711,290.8392639160156,291.1499938964844,264.88897705078125,263.4832763671875,280.8085021972656,291.22979736328125,291.052734375,1.0,0.1874645054340362,0.9975892901420592,0.9975892901420592,1.0,1.0,-0.4958662986755371,0.1962170749902725,0.2996492087841034,0.1121588796377182,0.0,0.0,1.0,43.59403610229492,48.0,1428.21826171875,-6904.85986328125,43.69571685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.83746337890625,305.9363708496094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,19080.0,0.0,0.0,0.1175702214241027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0001193188290926,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
713580,290.65142822265625,297.1499938964844,293.1499938964844,0.0041140485554933,-303.36236572265625,296.87359619140625,0.4848130643367767,0.050000000745058,0.0465793646872043,290.5958557128906,297.1499938964844,293.1499938964844,0.0041102445684373,-319.1752014160156,296.8589172363281,0.4848130643367767,0.050000000745058,0.0490503162145614,290.43719482421875,297.1499938964844,293.1499938964844,0.0043249996379017,-247.32716369628903,297.1211242675781,0.4848130643367767,0.050000000745058,0.0362283959984779,290.40771484375,297.1499938964844,293.1499938964844,0.0045655840076506,-352.12408447265625,297.41131591796875,0.4848130643367767,0.050000000745058,0.0490503162145614,291.277587890625,297.1499938964844,293.1499938964844,0.0030760648660361,-1142.40087890625,295.5713806152344,0.4848130643367767,0.050000000745058,0.2326735854148864,291.61529541015625,291.1499938964844,264.9019470214844,263.4921875,280.8364562988281,291.2719116210937,291.7840576171875,1.0,0.1889131814241409,0.9979420900344848,0.9979420900344848,1.0,1.0,-0.4963164329528808,0.1964435428380966,0.2998729050159454,0.1121831610798835,0.0,0.0,0.8991793990135193,44.72220230102539,36.0,1036.9676513671875,-6801.07275390625,44.70027542114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4637145996094,305.5706481933594,278.1499938964844,0.0,18000.0,313.1499938964844,35559.94140625,19080.0,0.0,0.0,0.1475021690130233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8199691772460933,1.819997310638428,-2.815569860104005e-05,0.0,0.0001496959448559,0.0,0.0,683.483642578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
713640,290.65142822265625,297.1499938964844,293.1499938964844,0.0041140485554933,-303.36236572265625,296.87359619140625,0.4848130643367767,0.050000000745058,0.0465793646872043,290.5958557128906,297.1499938964844,293.1499938964844,0.0041102445684373,-319.1752014160156,296.8589172363281,0.4848130643367767,0.050000000745058,0.0490503162145614,290.43719482421875,297.1499938964844,293.1499938964844,0.0043249996379017,-247.32716369628903,297.1211242675781,0.4848130643367767,0.050000000745058,0.0362283959984779,290.40771484375,297.1499938964844,293.1499938964844,0.0045655840076506,-352.12408447265625,297.41131591796875,0.4848130643367767,0.050000000745058,0.0490503162145614,291.277587890625,297.1499938964844,293.1499938964844,0.0030760648660361,-1142.40087890625,295.5713806152344,0.4848130643367767,0.050000000745058,0.2326735854148864,291.61529541015625,291.1499938964844,264.9019470214844,263.4921875,280.8364562988281,291.2719116210937,291.7840576171875,1.0,0.1889131814241409,0.9979420900344848,0.9979420900344848,1.0,1.0,-0.4963164329528808,0.1964435428380966,0.2998729050159454,0.1121831610798835,0.0,0.0,0.8991793990135193,44.72220230102539,36.0,1036.9676513671875,-6801.07275390625,44.70027542114258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4637145996094,305.5706481933594,278.1499938964844,0.0,18000.0,313.1499938964844,35559.94140625,19080.0,0.0,0.0,0.1475021690130233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8199691772460933,1.819997310638428,-2.815569860104005e-05,0.0,0.0001496959448559,0.0,0.0,683.483642578125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
713700,290.6767578125,297.1499938964844,293.1499938964844,0.0043954104185104,-318.92242431640625,297.490478515625,0.4860301315784454,0.050000000745058,0.0465570241212844,290.6136474609375,297.1499938964844,293.1499938964844,0.0044160108081996,-337.3057556152344,297.5058288574219,0.4860301315784454,0.050000000745058,0.0490267872810363,290.4620666503906,297.1499938964844,293.1499938964844,0.0046437415294349,-260.9716491699219,297.7745056152344,0.4860301315784454,0.050000000745058,0.0362110175192356,290.4294738769531,297.1499938964844,293.1499938964844,0.0048976107500493,-370.8227233886719,298.0683288574219,0.4860301315784454,0.050000000745058,0.0490267872810363,291.29803466796875,297.1499938964844,293.1499938964844,0.003274388378486,-1200.30859375,296.11578369140625,0.4860301315784454,0.050000000745058,0.2325619757175445,291.9424743652344,291.1499938964844,264.9090270996094,263.4970397949219,280.8503112792969,291.2925109863281,292.0943908691406,1.0,0.1877225190401077,0.9981184601783752,0.9981184601783752,1.0,1.0,-0.4960784614086151,0.1963746398687362,0.2997038066387176,0.112072080373764,0.0,0.0,0.8134317994117737,44.12358856201172,36.0,897.386962890625,-6769.1064453125,44.1671142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4826965332031,305.5424499511719,278.1499938964844,0.0,18000.0,313.1499938964844,38159.41796875,18000.0,0.0,0.0,0.1606868207454681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7178648710250854,1.7178914546966553,-2.655001480889041e-05,0.0,0.0001630766928428,0.0,0.0,597.5921020507812,0.0,0.0,0.0,0.9470324516296388,4.0,0.0,1.0
713760,290.7008361816406,297.1499938964844,293.1499938964844,0.0046661416999995,-333.3301086425781,298.0537109375,0.4885519444942474,0.050000000745058,0.0465113595128059,290.6307678222656,297.1499938964844,293.1499938964844,0.0047112959437072,-354.1122436523437,298.0972595214844,0.4885519444942474,0.050000000745058,0.0489787012338638,290.4859924316406,297.1499938964844,293.1499938964844,0.0049520409666001,-273.5901184082031,298.37115478515625,0.4885519444942474,0.050000000745058,0.0361755043268203,290.4503479003906,297.1499938964844,293.1499938964844,0.0052207969129085,-388.168701171875,298.66943359375,0.4885519444942474,0.050000000745058,0.0489787012338638,291.3178100585937,297.1499938964844,293.1499938964844,0.0034609679132699,-1253.477294921875,296.6099548339844,0.4885519444942474,0.050000000745058,0.2323338836431503,292.2354431152344,291.1499938964844,264.9164733886719,263.5021667480469,280.8638610839844,291.3125,292.3698425292969,1.0,0.1854449212551117,0.9983428716659546,0.9983428716659546,1.0,1.0,-0.4955919682979584,0.1962084919214248,0.2993834912776947,0.1118952482938766,0.0,0.0,0.71157306432724,42.90095138549805,25.0,772.1498413085938,-6716.14794921875,43.07965469360352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.62261962890625,305.5523376464844,278.1499938964844,0.0,18000.0,313.1499938964844,40639.74609375,18000.0,0.0,0.0,0.172501266002655,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4940800666809082,1.4941028356552124,-2.2746129616280086e-05,0.0,0.0001750668598106,0.0,0.0,429.2135925292969,0.0,0.0,0.0,0.8418529033660889,4.0,0.0,1.0
713820,290.7449645996094,297.1499938964844,293.1499938964844,0.0051999608986079,-361.0162658691406,299.0361633300781,0.4968230724334717,0.050000000745058,0.0463707782328128,290.66265869140625,297.1499938964844,293.1499938964844,0.0052955369465053,-386.2642211914063,299.1314697265625,0.4968230724334717,0.050000000745058,0.0488306619226932,290.5304260253906,297.1499938964844,293.1499938964844,0.0055647590197622,-297.72607421875,299.4149780273437,0.4968230724334717,0.050000000745058,0.0360661596059799,290.48907470703125,297.1499938964844,293.1499938964844,0.0058689899742603,-421.5014953613281,299.724609375,0.4968230724334717,0.050000000745058,0.0488306619226932,291.3549194335937,297.1499938964844,293.1499938964844,0.003816362703219,-1354.6307373046875,297.4561767578125,0.4968230724334717,0.050000000745058,0.2316316366195678,292.6981201171875,291.1499938964844,264.9323425292969,263.5130615234375,280.8898010253906,291.3500366210937,292.7820739746094,1.0,0.1784839481115341,0.9987916350364684,0.9987916350364684,1.0,1.0,-0.494094043970108,0.1956711560487747,0.2984229028224945,0.1113993227481842,0.0,0.0,0.4721730351448059,39.13761138916016,25.0,476.0247192382813,-6351.98828125,39.745304107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.240478515625,305.3393249511719,278.1499938964844,0.0,18000.0,313.1499938964844,42463.796875,18000.0,0.0,0.0,0.1913451552391052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.786299467086792,0.7863128185272217,-1.3357588613871483e-05,0.0,0.0001941910013556,0.0,0.0,112.86492919921876,0.0,0.0,0.0,0.5580024719238281,4.0,0.0,1.0
