time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
713880,290.7449645996094,297.1499938964844,293.1499938964844,0.0051999608986079,-361.0162658691406,299.0361633300781,0.4968230724334717,0.050000000745058,0.0463707782328128,290.66265869140625,297.1499938964844,293.1499938964844,0.0052955369465053,-386.2642211914063,299.1314697265625,0.4968230724334717,0.050000000745058,0.0488306619226932,290.5304260253906,297.1499938964844,293.1499938964844,0.0055647590197622,-297.72607421875,299.4149780273437,0.4968230724334717,0.050000000745058,0.0360661596059799,290.48907470703125,297.1499938964844,293.1499938964844,0.0058689899742603,-421.5014953613281,299.724609375,0.4968230724334717,0.050000000745058,0.0488306619226932,291.3549194335937,297.1499938964844,293.1499938964844,0.003816362703219,-1354.6307373046875,297.4561767578125,0.4968230724334717,0.050000000745058,0.2316316366195678,292.6981201171875,291.1499938964844,264.9323425292969,263.5130615234375,280.8898010253906,291.3500366210937,292.7820739746094,1.0,0.1784839481115341,0.9987916350364684,0.9987916350364684,1.0,1.0,-0.494094043970108,0.1956711560487747,0.2984229028224945,0.1113993227481842,0.0,0.0,0.4721730351448059,39.13761138916016,25.0,476.0247192382813,-6351.98828125,39.745304107666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.240478515625,305.3393249511719,278.1499938964844,0.0,18000.0,313.1499938964844,42463.796875,18000.0,0.0,0.0,0.1913451552391052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.786299467086792,0.7863128185272217,-1.3357588613871483e-05,0.0,0.0001941910013556,0.0,0.0,112.86492919921876,0.0,0.0,0.0,0.5580024719238281,4.0,0.0,1.0
713940,290.783447265625,297.1499938964844,293.1499938964844,0.0058131222613155,-395.1194152832031,299.81951904296875,0.504327654838562,0.050000000745058,0.0462585315108299,290.6911315917969,297.1499938964844,293.1499938964844,0.0059652929194271,-425.047607421875,299.9638061523437,0.504327654838562,0.050000000745058,0.0487124621868133,290.56982421875,297.1499938964844,293.1499938964844,0.0062743560411036,-327.0140686035156,300.2613830566406,0.504327654838562,0.050000000745058,0.0359788574278354,290.5234069824219,297.1499938964844,293.1499938964844,0.0066309696994721,-462.3287963867188,300.5897827148437,0.504327654838562,0.050000000745058,0.0487124621868133,291.3879089355469,297.1499938964844,293.1499938964844,0.0042049954645335,-1478.48486328125,298.0775756835937,0.504327654838562,0.050000000745058,0.2310709506273269,292.8682861328125,291.1499938964844,264.949462890625,263.5248107910156,280.9132995605469,291.3836364746094,292.8450927734375,1.0,0.1731006503105163,0.9992403388023376,0.9992403388023376,1.0,1.0,-0.4928978383541107,0.1952627897262573,0.2976350486278534,0.1109617799520492,0.0,0.0,0.2271222323179245,36.132171630859375,25.0,-75.24097442626953,-5344.77978515625,37.09653091430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3152160644531,304.1920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,38712.296875,18000.0,0.0,0.0,0.2022392600774765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2985885441303253,0.298597902059555,-9.34854779188754e-06,0.0,0.0002052471390925,0.0,0.0,26.269481658935547,0.0,0.0,0.0,0.4147406816482544,4.0,0.0,1.0
714000,290.783447265625,297.1499938964844,293.1499938964844,0.0058131222613155,-395.1194152832031,299.81951904296875,0.504327654838562,0.050000000745058,0.0462585315108299,290.6911315917969,297.1499938964844,293.1499938964844,0.0059652929194271,-425.047607421875,299.9638061523437,0.504327654838562,0.050000000745058,0.0487124621868133,290.56982421875,297.1499938964844,293.1499938964844,0.0062743560411036,-327.0140686035156,300.2613830566406,0.504327654838562,0.050000000745058,0.0359788574278354,290.5234069824219,297.1499938964844,293.1499938964844,0.0066309696994721,-462.3287963867188,300.5897827148437,0.504327654838562,0.050000000745058,0.0487124621868133,291.3879089355469,297.1499938964844,293.1499938964844,0.0042049954645335,-1478.48486328125,298.0775756835937,0.504327654838562,0.050000000745058,0.2310709506273269,292.8682861328125,291.1499938964844,264.949462890625,263.5248107910156,280.9132995605469,291.3836364746094,292.8450927734375,1.0,0.1731006503105163,0.9992403388023376,0.9992403388023376,1.0,1.0,-0.4928978383541107,0.1952627897262573,0.2976350486278534,0.1109617799520492,0.0,0.0,0.2271222323179245,36.132171630859375,25.0,-75.24097442626953,-5344.77978515625,37.09653091430664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3152160644531,304.1920166015625,278.1499938964844,0.0,18000.0,313.1499938964844,38712.296875,18000.0,0.0,0.0,0.2022392600774765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2985885441303253,0.298597902059555,-9.34854779188754e-06,0.0,0.0002052471390925,0.0,0.0,26.269481658935547,0.0,0.0,0.0,0.4147406816482544,4.0,0.0,1.0
714060,290.8157653808594,297.1499938964844,293.1499938964844,0.0066619981080293,-447.3580932617188,300.403076171875,0.5107653141021729,0.050000000745058,0.0461738258600235,290.7158508300781,297.1499938964844,293.1499938964844,0.0068890969268977,-483.21588134765625,300.6002197265625,0.5107653141021729,0.050000000745058,0.0486232601106166,290.6040344238281,297.1499938964844,293.1499938964844,0.0072665833868086,-371.197509765625,300.92413330078125,0.5107653141021729,0.050000000745058,0.0359129756689071,290.5529479980469,297.1499938964844,293.1499938964844,0.0077151427976787,-524.3116455078125,301.2870483398437,0.5107653141021729,0.050000000745058,0.0486232601106166,291.415771484375,297.1499938964844,293.1499938964844,0.0047155912034213,-1669.543212890625,298.42218017578125,0.5107653141021729,0.050000000745058,0.2306478172540664,292.5361328125,291.1499938964844,264.9676818847656,263.5373229980469,280.9337463378906,291.4122314453125,292.3856201171875,1.0,0.1688004285097122,0.9995442032814026,0.9995442032814026,0.9998310804367064,1.0,-0.4919951856136322,0.1949786394834518,0.2970165312290191,0.110586903989315,0.0,0.0,0.0585739538073539,33.86338806152344,25.0,-752.634765625,-4237.63037109375,35.10528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8083801269531,302.7308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,36671.26171875,18000.0,0.0,0.0,0.2037799954414367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367472112178802,0.1367557048797607,-8.493400855513755e-06,0.0,0.0002068107860395,0.0,0.0,10.622536659240724,0.0,0.0,0.0,0.3813749253749847,4.0,0.0,1.0
714120,290.8157653808594,297.1499938964844,293.1499938964844,0.0066619981080293,-447.3580932617188,300.403076171875,0.5107653141021729,0.050000000745058,0.0461738258600235,290.7158508300781,297.1499938964844,293.1499938964844,0.0068890969268977,-483.21588134765625,300.6002197265625,0.5107653141021729,0.050000000745058,0.0486232601106166,290.6040344238281,297.1499938964844,293.1499938964844,0.0072665833868086,-371.197509765625,300.92413330078125,0.5107653141021729,0.050000000745058,0.0359129756689071,290.5529479980469,297.1499938964844,293.1499938964844,0.0077151427976787,-524.3116455078125,301.2870483398437,0.5107653141021729,0.050000000745058,0.0486232601106166,291.415771484375,297.1499938964844,293.1499938964844,0.0047155912034213,-1669.543212890625,298.42218017578125,0.5107653141021729,0.050000000745058,0.2306478172540664,292.5361328125,291.1499938964844,264.9676818847656,263.5373229980469,280.9337463378906,291.4122314453125,292.3856201171875,1.0,0.1688004285097122,0.9995442032814026,0.9995442032814026,0.9998310804367064,1.0,-0.4919951856136322,0.1949786394834518,0.2970165312290191,0.110586903989315,0.0,0.0,0.0585739538073539,33.86338806152344,25.0,-752.634765625,-4237.63037109375,35.10528564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8083801269531,302.7308349609375,278.1499938964844,0.0,18000.0,313.1499938964844,36671.26171875,18000.0,0.0,0.0,0.2037799954414367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367472112178802,0.1367557048797607,-8.493400855513755e-06,0.0,0.0002068107860395,0.0,0.0,10.622536659240724,0.0,0.0,0.0,0.3813749253749847,4.0,0.0,1.0
714180,290.84246826171875,297.1499938964844,293.1499938964844,0.0077781034633517,-513.7803955078125,300.9242553710937,0.51637202501297,0.050000000745058,0.0461077168583869,290.7370300292969,297.1499938964844,293.1499938964844,0.0081129148602485,-556.6646118164062,301.18072509765625,0.51637202501297,0.050000000745058,0.0485536456108093,290.633544921875,297.1499938964844,293.1499938964844,0.0085996175184845,-427.0030822753906,301.5406188964844,0.51637202501297,0.050000000745058,0.0358615592122077,290.5782165527344,297.1499938964844,293.1499938964844,0.0092004006728529,-602.7030639648438,301.9513244628906,0.51637202501297,0.050000000745058,0.0485536456108093,291.43853759765625,297.1499938964844,293.1499938964844,0.0053445380181074,-1915.0484619140625,298.6354064941406,0.51637202501297,0.050000000745058,0.2303175926208496,291.8698425292969,291.1499938964844,264.98687744140625,263.5505065917969,280.9511413574219,291.43560791015625,291.7066650390625,1.0,0.1653583943843841,0.9998480677604676,0.9998480677604676,0.9996621608734132,1.0,-0.4912907183170318,0.1947792023420334,0.2965115010738373,0.110250324010849,0.0,0.0,0.0061702514067292,32.09208297729492,25.0,-958.0428466796876,-3914.284423828125,33.555625915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5899658203125,302.2155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,36179.43359375,18000.0,0.0,0.0,0.1958337426185608,0.0,0.0,0.0,0.0,1.0,0.0006019435822963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951818600296974,0.0966874659061431,-0.0015056035481393,0.0,0.0001987463474506,0.0,0.0,7.322592735290527,0.0,0.0,0.0,0.373747706413269,4.0,0.0,1.0
714240,290.84246826171875,297.1499938964844,293.1499938964844,0.0077781034633517,-513.7803955078125,300.9242553710937,0.51637202501297,0.050000000745058,0.0461077168583869,290.7370300292969,297.1499938964844,293.1499938964844,0.0081129148602485,-556.6646118164062,301.18072509765625,0.51637202501297,0.050000000745058,0.0485536456108093,290.633544921875,297.1499938964844,293.1499938964844,0.0085996175184845,-427.0030822753906,301.5406188964844,0.51637202501297,0.050000000745058,0.0358615592122077,290.5782165527344,297.1499938964844,293.1499938964844,0.0092004006728529,-602.7030639648438,301.9513244628906,0.51637202501297,0.050000000745058,0.0485536456108093,291.43853759765625,297.1499938964844,293.1499938964844,0.0053445380181074,-1915.0484619140625,298.6354064941406,0.51637202501297,0.050000000745058,0.2303175926208496,291.8698425292969,291.1499938964844,264.98687744140625,263.5505065917969,280.9511413574219,291.43560791015625,291.7066650390625,1.0,0.1653583943843841,0.9998480677604676,0.9998480677604676,0.9996621608734132,1.0,-0.4912907183170318,0.1947792023420334,0.2965115010738373,0.110250324010849,0.0,0.0,0.0061702514067292,32.09208297729492,25.0,-958.0428466796876,-3914.284423828125,33.555625915527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5899658203125,302.2155456542969,278.1499938964844,0.0,18000.0,313.1499938964844,36179.43359375,18000.0,0.0,0.0,0.1958337426185608,0.0,0.0,0.0,0.0,1.0,0.0006019435822963,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0951818600296974,0.0966874659061431,-0.0015056035481393,0.0,0.0001987463474506,0.0,0.0,7.322592735290527,0.0,0.0,0.0,0.373747706413269,4.0,0.0,1.0
714300,290.8544616699219,297.1499938964844,293.1499938964844,0.0084048891440033,-547.5027465820312,301.2118225097656,0.5188804864883423,0.050000000745058,0.0460801757872104,290.7467346191406,297.1499938964844,293.1499938964844,0.0088093550875782,-593.9747314453125,301.49884033203125,0.5188804864883423,0.050000000745058,0.0485246442258358,290.6470947265625,297.1499938964844,293.1499938964844,0.0093669639900326,-455.3153991699219,301.8764038085937,0.5188804864883423,0.050000000745058,0.0358401350677013,290.5897216796875,297.1499938964844,293.1499938964844,0.01007073931396,-642.5040283203125,302.3120422363281,0.5188804864883423,0.050000000745058,0.0485246442258358,291.4486083984375,297.1499938964844,293.1499938964844,0.005674400832504,-2039.747802734375,298.765625,0.5188804864883423,0.050000000745058,0.230180025100708,291.55108642578125,291.1499938964844,264.996826171875,263.55731201171875,280.958984375,291.4458923339844,291.3817749023437,1.0,0.163900539278984,1.0,1.0,0.9995777010917664,1.0,-0.4909971952438354,0.1947047412395477,0.2962924540042877,0.1100930124521255,0.0,0.0,0.0113502321764826,31.35384750366211,25.0,-1051.5172119140625,-3625.466552734375,32.91106033325195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.49041748046875,300.5275573730469,278.1499938964844,0.0,18000.0,313.1499938964844,36050.94140625,18000.0,0.0,0.0,0.1890621781349182,0.0,0.0,0.0,0.0,1.0,0.0023819289635866,0.0,-0.0,-0.0,0.0,0.0,0.0,0.070391334593296,0.0900778248906135,-0.0196864902973175,0.0,0.0001918740745168,0.0,0.0,6.764664649963379,0.0,0.0,0.0,0.3725292682647705,4.0,0.0,1.0
714360,290.8658752441406,297.1499938964844,293.1499938964844,0.0091055147349834,-582.6922607421875,301.5104675292969,0.5212022662162781,0.050000000745058,0.0460556969046592,290.756103515625,297.1499938964844,293.1499938964844,0.0095957089215517,-632.900390625,301.8294677734375,0.5212022662162781,0.050000000745058,0.0484988689422607,290.6601257324219,297.1499938964844,293.1499938964844,0.0102409068495035,-484.8306579589844,302.2252502441406,0.5212022662162781,0.050000000745058,0.0358210988342762,290.6006774902344,297.1499938964844,293.1499938964844,0.0110758701339364,-684.0222778320312,302.68768310546875,0.5212022662162781,0.050000000745058,0.0484988689422607,291.4580993652344,297.1499938964844,293.1499938964844,0.0060254046693444,-2170.160400390625,298.8988952636719,0.5212022662162781,0.050000000745058,0.2300577461719513,291.2122802734375,291.1499938964844,265.0069580078125,263.5642395019531,280.9664306640625,291.4555053710937,291.0774230957031,1.0,0.1625925451517105,1.0,1.0,0.9993430376052856,1.0,-0.4907363653182983,0.1946450918912887,0.2960912585258484,0.1099424585700035,0.0,0.0,0.0412337481975555,30.69757843017578,25.0,-789.453369140625,-4294.5625,32.33869552612305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5298156738281,303.3180847167969,278.1499938964844,0.0,18000.0,313.1499938964844,35951.83203125,18000.0,0.0,0.0,0.1789376735687255,0.0,0.0,0.0,0.0,1.0,0.0007109234575182,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1040305867791175,0.106073297560215,-0.0020427070558071,0.0,0.0001815989962778,0.0,0.0,8.003815650939941,0.0,0.0,0.0,0.3745889663696289,4.0,0.0,1.0
714420,290.8882141113281,297.1499938964844,293.1499938964844,0.0103964647278189,-632.5780639648438,302.21759033203125,0.5253204703330994,0.050000000745058,0.0460144877433776,290.7745666503906,297.1499938964844,293.1499938964844,0.0110783400014042,-688.5750732421875,302.5923156738281,0.5253204703330994,0.050000000745058,0.0484554693102836,290.6856689453125,297.1499938964844,293.1499938964844,0.0119023406878113,-526.769287109375,303.01031494140625,0.5253204703330994,0.050000000745058,0.0357890464365482,290.6217956542969,297.1499938964844,293.1499938964844,0.0130279101431369,-743.0618286132812,303.5141906738281,0.5253204703330994,0.050000000745058,0.0484554693102836,291.4766540527344,297.1499938964844,293.1499938964844,0.0066263498738408,-2355.373291015625,299.3562927246094,0.5253204703330994,0.050000000745058,0.2298518866300583,290.9687805175781,291.1499938964844,265.0277099609375,263.5784912109375,280.98095703125,291.4740905761719,290.95904541015625,1.0,0.1603628545999527,1.0,1.0,0.998873770236969,1.0,-0.4902971982955932,0.1945614367723465,0.2957357466220855,0.109656736254692,0.0,0.0,0.0875294357538223,29.59213256835937,25.0,-232.69821166992188,-4847.728515625,31.375947952270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0266418457031,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,35930.21484375,18000.0,0.0,0.0,0.1592076867818832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281564533710479,0.1281647682189941,-8.310981684189755e-06,0.0,0.0001615755609236,0.0,0.0,9.733254432678224,0.0,0.0,0.0,0.3776616752147674,4.0,0.0,1.0
714480,290.8882141113281,297.1499938964844,293.1499938964844,0.0103964647278189,-632.5780639648438,302.21759033203125,0.5253204703330994,0.050000000745058,0.0460144877433776,290.7745666503906,297.1499938964844,293.1499938964844,0.0110783400014042,-688.5750732421875,302.5923156738281,0.5253204703330994,0.050000000745058,0.0484554693102836,290.6856689453125,297.1499938964844,293.1499938964844,0.0119023406878113,-526.769287109375,303.01031494140625,0.5253204703330994,0.050000000745058,0.0357890464365482,290.6217956542969,297.1499938964844,293.1499938964844,0.0130279101431369,-743.0618286132812,303.5141906738281,0.5253204703330994,0.050000000745058,0.0484554693102836,291.4766540527344,297.1499938964844,293.1499938964844,0.0066263498738408,-2355.373291015625,299.3562927246094,0.5253204703330994,0.050000000745058,0.2298518866300583,290.9687805175781,291.1499938964844,265.0277099609375,263.5784912109375,280.98095703125,291.4740905761719,290.95904541015625,1.0,0.1603628545999527,1.0,1.0,0.998873770236969,1.0,-0.4902971982955932,0.1945614367723465,0.2957357466220855,0.109656736254692,0.0,0.0,0.0875294357538223,29.59213256835937,25.0,-232.69821166992188,-4847.728515625,31.375947952270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0266418457031,305.9105224609375,278.1499938964844,0.0,18000.0,313.1499938964844,35930.21484375,18000.0,0.0,0.0,0.1592076867818832,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1281564533710479,0.1281647682189941,-8.310981684189755e-06,0.0,0.0001615755609236,0.0,0.0,9.733254432678224,0.0,0.0,0.0,0.3776616752147674,4.0,0.0,1.0
714540,290.910888671875,297.1499938964844,293.1499938964844,0.0117260692641139,-671.5191650390625,302.9610290527344,0.5299071073532104,0.050000000745058,0.0459715649485588,290.79345703125,297.1499938964844,293.1499938964844,0.0126500055193901,-732.4268188476562,303.3857116699219,0.5299071073532104,0.050000000745058,0.0484102740883827,290.7117919921875,297.1499938964844,293.1499938964844,0.0136810475960373,-559.5325317382812,303.8146057128906,0.5299071073532104,0.050000000745058,0.0357556641101837,290.6430969238281,297.1499938964844,293.1499938964844,0.0170899741351604,-849.5362548828125,304.11395263671875,0.5517386198043823,0.0670017749071121,0.0533887892961502,291.495849609375,297.1499938964844,293.1499938964844,0.0071807266212999,-2498.0771484375,299.9052734375,0.5299071073532104,0.050000000745058,0.2296374887228012,290.9874572753906,291.1499938964844,265.049072265625,263.5931091308594,280.9934997558594,291.4931640625,291.0068664550781,1.0,0.1586238443851471,1.0,1.0,0.9984045028686525,1.0,-0.4958070814609527,0.1969252377748489,0.2988818287849426,0.1107182875275611,0.0,0.0,0.1092916503548622,28.491071701049805,28.0,64.53502655029297,-5193.583984375,30.953378677368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.86798095703125,307.13739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,35954.796875,18000.0,0.0,0.0,0.1414240300655365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422648429870605,0.1422731876373291,-8.341140528500546e-06,0.0,0.0001435274025425,0.0,0.0,10.862382888793944,0.0,0.0,0.0,0.3797480762004852,4.0,0.0,1.0
714600,290.910888671875,297.1499938964844,293.1499938964844,0.0117260692641139,-671.5191650390625,302.9610290527344,0.5299071073532104,0.050000000745058,0.0459715649485588,290.79345703125,297.1499938964844,293.1499938964844,0.0126500055193901,-732.4268188476562,303.3857116699219,0.5299071073532104,0.050000000745058,0.0484102740883827,290.7117919921875,297.1499938964844,293.1499938964844,0.0136810475960373,-559.5325317382812,303.8146057128906,0.5299071073532104,0.050000000745058,0.0357556641101837,290.6430969238281,297.1499938964844,293.1499938964844,0.0170899741351604,-849.5362548828125,304.11395263671875,0.5517386198043823,0.0670017749071121,0.0533887892961502,291.495849609375,297.1499938964844,293.1499938964844,0.0071807266212999,-2498.0771484375,299.9052734375,0.5299071073532104,0.050000000745058,0.2296374887228012,290.9874572753906,291.1499938964844,265.049072265625,263.5931091308594,280.9934997558594,291.4931640625,291.0068664550781,1.0,0.1586238443851471,1.0,1.0,0.9984045028686525,1.0,-0.4958070814609527,0.1969252377748489,0.2988818287849426,0.1107182875275611,0.0,0.0,0.1092916503548622,28.491071701049805,28.0,64.53502655029297,-5193.583984375,30.953378677368164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.86798095703125,307.13739013671875,278.1499938964844,0.0,18000.0,313.1499938964844,35954.796875,18000.0,0.0,0.0,0.1414240300655365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1422648429870605,0.1422731876373291,-8.341140528500546e-06,0.0,0.0001435274025425,0.0,0.0,10.862382888793944,0.0,0.0,0.0,0.3797480762004852,4.0,0.0,1.0
714660,290.9344177246094,297.1499938964844,293.1499938964844,0.0132141364738345,-707.1408081054688,303.68963623046875,0.5447307229042053,0.050000000745058,0.0458500310778617,290.8192443847656,297.1499938964844,293.1499938964844,0.0142688816413283,-768.6824340820312,304.12774658203125,0.5447744131088257,0.0514469407498836,0.048291627317667,290.7602233886719,297.1499938964844,293.1499938964844,0.025394968688488,-765.5095825195312,304.10943603515625,0.6145317554473877,0.0801395177841186,0.0485073588788509,290.714111328125,297.1499938964844,293.1499938964844,0.0556027926504612,-1574.7491455078125,304.0617370605469,0.7085304856300354,0.1162695735692977,0.1001267358660698,291.518310546875,297.1499938964844,293.1499938964844,0.0077230310998857,-2624.669677734375,300.4457092285156,0.5447307229042053,0.050000000745058,0.2290304005146026,291.0472412109375,291.1499938964844,265.0708923339844,263.6080627441406,280.970947265625,291.5152282714844,291.0409851074219,1.0,0.1596286445856094,1.0,1.0,0.9979611039161682,1.0,-0.5661733746528625,0.2259246706962585,0.340248703956604,0.1270777434110641,0.0,0.0,0.1179974898695945,25.866952896118164,31.0,20.4568099975586,-5629.42333984375,35.22047805786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.21112060546875,307.1664428710937,278.1499938964844,0.0,18000.0,313.1499938964844,35979.48046875,18000.0,0.0,0.0,0.1262766420841217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479406058788299,0.1479489654302597,-8.356976650247816e-06,0.0,0.0001281547447433,0.0,0.0,11.325510025024414,0.0,0.0,0.0,0.3806644678115845,4.0,0.0,1.0
714720,290.9344177246094,297.1499938964844,293.1499938964844,0.0132141364738345,-707.1408081054688,303.68963623046875,0.5447307229042053,0.050000000745058,0.0458500310778617,290.8192443847656,297.1499938964844,293.1499938964844,0.0142688816413283,-768.6824340820312,304.12774658203125,0.5447744131088257,0.0514469407498836,0.048291627317667,290.7602233886719,297.1499938964844,293.1499938964844,0.025394968688488,-765.5095825195312,304.10943603515625,0.6145317554473877,0.0801395177841186,0.0485073588788509,290.714111328125,297.1499938964844,293.1499938964844,0.0556027926504612,-1574.7491455078125,304.0617370605469,0.7085304856300354,0.1162695735692977,0.1001267358660698,291.518310546875,297.1499938964844,293.1499938964844,0.0077230310998857,-2624.669677734375,300.4457092285156,0.5447307229042053,0.050000000745058,0.2290304005146026,291.0472412109375,291.1499938964844,265.0708923339844,263.6080627441406,280.970947265625,291.5152282714844,291.0409851074219,1.0,0.1596286445856094,1.0,1.0,0.9979611039161682,1.0,-0.5661733746528625,0.2259246706962585,0.340248703956604,0.1270777434110641,0.0,0.0,0.1179974898695945,25.866952896118164,31.0,20.4568099975586,-5629.42333984375,35.22047805786133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.21112060546875,307.1664428710937,278.1499938964844,0.0,18000.0,313.1499938964844,35979.48046875,18000.0,0.0,0.0,0.1262766420841217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479406058788299,0.1479489654302597,-8.356976650247816e-06,0.0,0.0001281547447433,0.0,0.0,11.325510025024414,0.0,0.0,0.0,0.3806644678115845,4.0,0.0,1.0
714780,290.96307373046875,297.1499938964844,293.1499938964844,0.0176226217299699,-829.1814575195312,304.1292419433594,0.6069245934486389,0.0685154125094413,0.05257099121809,290.8876342773437,297.1499938964844,293.1499938964844,0.041211299598217,-1323.5072021484375,304.0885314941406,0.6949350833892822,0.0968211889266967,0.0827885791659355,290.8971252441406,297.1499938964844,293.1499938964844,0.0576677285134792,-1191.7412109375,304.0702819824219,0.741707444190979,0.1130957454442977,0.0746315643191337,290.8258056640625,297.1499938964844,293.1499938964844,0.0886521786451339,-2209.069580078125,304.0367126464844,0.8237158060073853,0.1553772687911987,0.1386868059635162,291.55206298828125,297.1499938964844,293.1499938964844,0.0083440169692039,-2781.5830078125,300.885009765625,0.5749887228012085,0.050000000745058,0.2280685007572174,290.8814392089844,291.1499938964844,265.093017578125,263.6231994628906,280.87518310546875,291.54803466796875,290.82666015625,1.0,0.1640196591615677,1.0,1.0,0.9975177645683287,1.0,-0.692095935344696,0.2796261608600616,0.4124697744846344,0.1547944098711013,0.0,0.0,0.1614832878112793,21.890560150146484,34.0,-261.3035888671875,-6425.31494140625,44.59455490112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.079833984375,306.8075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,35912.66015625,18000.0,0.0,0.0,0.1154369488358497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661103665828704,0.1661187410354614,-8.376186997338664e-06,0.0,0.0001171538315247,0.0,0.0,12.77906322479248,0.0,0.0,0.0,0.3833580315113067,4.0,0.0,1.0
714840,290.96307373046875,297.1499938964844,293.1499938964844,0.0176226217299699,-829.1814575195312,304.1292419433594,0.6069245934486389,0.0685154125094413,0.05257099121809,290.8876342773437,297.1499938964844,293.1499938964844,0.041211299598217,-1323.5072021484375,304.0885314941406,0.6949350833892822,0.0968211889266967,0.0827885791659355,290.8971252441406,297.1499938964844,293.1499938964844,0.0576677285134792,-1191.7412109375,304.0702819824219,0.741707444190979,0.1130957454442977,0.0746315643191337,290.8258056640625,297.1499938964844,293.1499938964844,0.0886521786451339,-2209.069580078125,304.0367126464844,0.8237158060073853,0.1553772687911987,0.1386868059635162,291.55206298828125,297.1499938964844,293.1499938964844,0.0083440169692039,-2781.5830078125,300.885009765625,0.5749887228012085,0.050000000745058,0.2280685007572174,290.8814392089844,291.1499938964844,265.093017578125,263.6231994628906,280.87518310546875,291.54803466796875,290.82666015625,1.0,0.1640196591615677,1.0,1.0,0.9975177645683287,1.0,-0.692095935344696,0.2796261608600616,0.4124697744846344,0.1547944098711013,0.0,0.0,0.1614832878112793,21.890560150146484,34.0,-261.3035888671875,-6425.31494140625,44.59455490112305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.079833984375,306.8075256347656,278.1499938964844,0.0,18000.0,313.1499938964844,35912.66015625,18000.0,0.0,0.0,0.1154369488358497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661103665828704,0.1661187410354614,-8.376186997338664e-06,0.0,0.0001171538315247,0.0,0.0,12.77906322479248,0.0,0.0,0.0,0.3833580315113067,4.0,0.0,1.0
714900,291.00225830078125,297.1499938964844,293.1499938964844,0.0349186286330223,-1155.09326171875,304.10162353515625,0.6940959095954895,0.0885492637753486,0.0712814852595329,290.9506225585937,297.1499938964844,293.1499938964844,0.0576862767338752,-1616.163330078125,304.0699462890625,0.7619361281394958,0.1131228134036064,0.0999453216791153,290.98602294921875,297.1499938964844,293.1499938964844,0.0689125582575798,-1347.4173583984375,304.0644226074219,0.793943464756012,0.1241788938641548,0.0833494812250137,290.8854064941406,297.1499938964844,293.1499938964844,0.1038990393280983,-2512.814453125,304.0296325683594,0.8820510506629944,0.173115849494934,0.1558478325605392,291.57537841796875,297.1499938964844,293.1499938964844,0.0086846062913537,-2869.904296875,301.06689453125,0.5961121916770935,0.050000000745058,0.2275350093841552,290.7138061523437,291.1499938964844,265.1041564941406,263.6308288574219,280.7972106933594,291.57086181640625,290.6595153808594,1.0,0.167587324976921,1.0,1.0,0.9972960948944092,1.0,-0.7655604481697083,0.3120854794979095,0.4534749686717987,0.1698412299156189,0.0,0.0,0.2072463035583496,19.749675750732425,34.0,-345.1649780273437,-7101.0,51.19029235839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.79083251953125,306.86822509765625,278.1499938964844,0.0,18000.0,313.1499938964844,35822.9609375,18000.0,0.0,0.0,0.112728901207447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1921427249908447,0.192151129245758,-8.409439033130184e-06,0.0,0.000114405498607,0.0,0.0,14.904417991638184,0.0,0.0,0.0,0.3872965574264526,4.0,0.0,1.0
714960,291.0594177246094,297.1499938964844,293.1499938964844,0.0512231923639774,-1426.0540771484375,304.0809631347656,0.7626896500587463,0.1045407429337501,0.0872231498360633,291.0245056152344,297.1499938964844,293.1499938964844,0.0706500634551048,-1859.566162109375,304.06103515625,0.8198752999305725,0.1264842748641967,0.1138900816440582,291.064453125,297.1499938964844,293.1499938964844,0.0787735730409622,-1489.0931396484375,304.0620422363281,0.8407896161079407,0.1361758112907409,0.0911910384893417,290.9456481933594,297.1499938964844,293.1499938964844,0.1188549771904945,-2802.593505859375,304.0243530273437,0.9444549679756165,0.1899684071540832,0.1721095740795135,291.6030578613281,297.1499938964844,293.1499938964844,0.0090160984545946,-2950.723388671875,301.2416687011719,0.6148101091384888,0.050000000745058,0.2271235883235931,290.5655517578125,291.1499938964844,265.1153259277344,263.63848876953125,280.7220764160156,291.5981750488281,290.53662109375,1.0,0.1718283593654632,1.0,1.0,0.9977585077285768,1.0,-0.8298647999763489,0.3412577509880066,0.4886070489883423,0.1820133328437805,0.0,0.0,0.2614030838012695,18.18563461303711,25.0,-290.522216796875,-7935.72021484375,58.11122131347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.31451416015625,307.07891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,35699.36328125,18000.0,0.0,0.0,0.1126552671194076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2334130704402923,0.2334215492010116,-8.478446034132503e-06,0.0,0.0001143307745223,0.0,0.0,18.400543212890625,0.0,0.0,0.0,0.3939516246318817,4.0,0.0,1.0
715020,291.1878356933594,297.1499938964844,293.1499938964844,0.0746725052595138,-1838.44873046875,304.0655822753906,0.8617286682128906,0.1314911544322967,0.1126705631613731,291.1830749511719,297.1499938964844,293.1499938964844,0.0886789783835411,-2210.711181640625,304.0610656738281,0.9015254974365234,0.1481748670339584,0.1355238705873489,291.1943359375,297.1499938964844,293.1499938964844,0.0988501980900764,-1781.4208984375,304.0580139160156,0.9316104650497437,0.1626399755477905,0.1092347279191017,291.03546142578125,297.1499938964844,293.1499938964844,0.1120167076587677,-2616.87939453125,304.0801696777344,0.9524701237678528,0.2273982912302017,0.1567957252264022,291.6665344238281,297.1499938964844,293.1499938964844,0.0095276273787021,-3046.032958984375,301.61798095703125,0.6374835968017578,0.050000000745058,0.2266778647899627,290.5533752441406,291.1499938964844,265.1376953125,263.65380859375,280.658203125,291.661376953125,290.5799560546875,1.0,0.1760832071304321,1.0,1.0,0.9986833930015564,1.0,-0.8968303799629211,0.3723990321159363,0.5244313478469849,0.1935698539018631,0.0,0.0,0.3461476564407348,16.475013732910156,28.0,56.51426315307617,-9195.8046875,65.50420379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88818359375,307.28143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,35529.22265625,18000.0,0.0,0.0,0.1209723725914955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354229032993316,0.3354316651821136,-8.757389878155664e-06,0.0,0.0001227715838467,0.0,0.0,27.997182846069336,0.0,0.0,0.0,0.4132494628429413,4.0,0.0,1.0
715080,291.1878356933594,297.1499938964844,293.1499938964844,0.0746725052595138,-1838.44873046875,304.0655822753906,0.8617286682128906,0.1314911544322967,0.1126705631613731,291.1830749511719,297.1499938964844,293.1499938964844,0.0886789783835411,-2210.711181640625,304.0610656738281,0.9015254974365234,0.1481748670339584,0.1355238705873489,291.1943359375,297.1499938964844,293.1499938964844,0.0988501980900764,-1781.4208984375,304.0580139160156,0.9316104650497437,0.1626399755477905,0.1092347279191017,291.03546142578125,297.1499938964844,293.1499938964844,0.1120167076587677,-2616.87939453125,304.0801696777344,0.9524701237678528,0.2273982912302017,0.1567957252264022,291.6665344238281,297.1499938964844,293.1499938964844,0.0095276273787021,-3046.032958984375,301.61798095703125,0.6374835968017578,0.050000000745058,0.2266778647899627,290.5533752441406,291.1499938964844,265.1376953125,263.65380859375,280.658203125,291.661376953125,290.5799560546875,1.0,0.1760832071304321,1.0,1.0,0.9986833930015564,1.0,-0.8968303799629211,0.3723990321159363,0.5244313478469849,0.1935698539018631,0.0,0.0,0.3461476564407348,16.475013732910156,28.0,56.51426315307617,-9195.8046875,65.50420379638672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.88818359375,307.28143310546875,278.1499938964844,0.0,18000.0,313.1499938964844,35529.22265625,18000.0,0.0,0.0,0.1209723725914955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354229032993316,0.3354316651821136,-8.757389878155664e-06,0.0,0.0001227715838467,0.0,0.0,27.997182846069336,0.0,0.0,0.0,0.4132494628429413,4.0,0.0,1.0
715140,291.31512451171875,297.1499938964844,293.1499938964844,0.0927763953804969,-2173.955810546875,304.0636291503906,0.9311046600341796,0.1553875803947448,0.1346574574708938,291.3365783691406,297.1499938964844,293.1499938964844,0.1029634773731231,-2488.73388671875,304.0669250488281,0.9604552984237672,0.166894182562828,0.1541131436824798,291.3119812011719,297.1499938964844,293.1499938964844,0.1162229031324386,-2017.2125244140625,304.0602722167969,0.987101137638092,0.188324749469757,0.1242315843701362,291.0570068359375,297.1499938964844,293.1499938964844,0.0971617475152015,-2367.810791015625,304.12615966796875,0.9417377710342408,0.2765480279922485,0.1460391283035278,291.7312927246094,297.1499938964844,293.1499938964844,0.009954678826034,-3106.1875,301.9932556152344,0.6457604169845581,0.050000000745058,0.2265438586473465,290.7031555175781,291.1499938964844,265.1600036621094,263.6690673828125,280.6244201660156,291.7265319824219,290.70904541015625,1.0,0.1818198561668396,1.0,1.0,0.9996082186698914,1.0,-0.944129765033722,0.3947488665580749,0.5493808388710022,0.2012583464384079,0.0,0.0,0.3938369750976562,16.240787506103516,48.0,106.47531127929688,-9700.849609375,73.73588562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3288269042969,306.63287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,35578.09765625,18000.0,0.0,0.0,0.1367596089839935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4093102216720581,0.4093192815780639,-9.080097697733436e-06,0.0,0.0001387936208629,0.0,0.0,36.17984008789063,0.0,0.0,0.0,0.430698037147522,4.0,0.0,1.0
715200,291.31512451171875,297.1499938964844,293.1499938964844,0.0927763953804969,-2173.955810546875,304.0636291503906,0.9311046600341796,0.1553875803947448,0.1346574574708938,291.3365783691406,297.1499938964844,293.1499938964844,0.1029634773731231,-2488.73388671875,304.0669250488281,0.9604552984237672,0.166894182562828,0.1541131436824798,291.3119812011719,297.1499938964844,293.1499938964844,0.1162229031324386,-2017.2125244140625,304.0602722167969,0.987101137638092,0.188324749469757,0.1242315843701362,291.0570068359375,297.1499938964844,293.1499938964844,0.0971617475152015,-2367.810791015625,304.12615966796875,0.9417377710342408,0.2765480279922485,0.1460391283035278,291.7312927246094,297.1499938964844,293.1499938964844,0.009954678826034,-3106.1875,301.9932556152344,0.6457604169845581,0.050000000745058,0.2265438586473465,290.7031555175781,291.1499938964844,265.1600036621094,263.6690673828125,280.6244201660156,291.7265319824219,290.70904541015625,1.0,0.1818198561668396,1.0,1.0,0.9996082186698914,1.0,-0.944129765033722,0.3947488665580749,0.5493808388710022,0.2012583464384079,0.0,0.0,0.3938369750976562,16.240787506103516,48.0,106.47531127929688,-9700.849609375,73.73588562011719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3288269042969,306.63287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,35578.09765625,18000.0,0.0,0.0,0.1367596089839935,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4093102216720581,0.4093192815780639,-9.080097697733436e-06,0.0,0.0001387936208629,0.0,0.0,36.17984008789063,0.0,0.0,0.0,0.430698037147522,4.0,0.0,1.0
715260,291.4358825683594,297.1499938964844,293.1499938964844,0.1103386059403419,-2499.0205078125,304.06317138671875,0.9488584995269777,0.1773831993341446,0.1548727601766586,291.4981384277344,297.1499938964844,293.1499938964844,0.1150408163666725,-2719.34228515625,304.0746154785156,0.9598320722579956,0.180146262049675,0.1683757454156875,291.3811340332031,297.1499938964844,293.1499938964844,0.1174973472952842,-2039.4168701171875,304.083740234375,0.964199423789978,0.2208417356014251,0.1260110735893249,291.10205078125,297.1499938964844,293.1499938964844,0.1174008920788765,-2760.19482421875,304.10064697265625,0.964199423789978,0.3205479085445404,0.170608788728714,291.79327392578125,297.1499938964844,293.1499938964844,0.0105083156377077,-3198.633544921875,302.326416015625,0.6277621984481812,0.050000000745058,0.2268530428409576,290.7146911621094,291.1499938964844,265.1820983886719,263.6842041015625,280.5594787597656,291.7889709472656,290.7100830078125,1.0,0.1961695700883865,0.9992399215698242,0.9992399215698242,0.999764919281006,1.0,-1.016520619392395,0.4293955266475677,0.5871250629425049,0.2125996202230453,0.0,0.0,0.4503636062145233,18.64771842956543,68.0,14.160862922668455,-10341.8876953125,91.81690216064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8953552246094,305.92413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,35365.6015625,18000.0,0.0,0.0,0.157285988330841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.49930340051651,0.4993129372596741,-9.514016710454598e-06,0.0,0.0001596252841409,0.0,0.0,47.58150863647461,0.0,0.0,0.0,0.4551112949848175,4.0,0.0,1.0
715320,291.4358825683594,297.1499938964844,293.1499938964844,0.1103386059403419,-2499.0205078125,304.06317138671875,0.9488584995269777,0.1773831993341446,0.1548727601766586,291.4981384277344,297.1499938964844,293.1499938964844,0.1150408163666725,-2719.34228515625,304.0746154785156,0.9598320722579956,0.180146262049675,0.1683757454156875,291.3811340332031,297.1499938964844,293.1499938964844,0.1174973472952842,-2039.4168701171875,304.083740234375,0.964199423789978,0.2208417356014251,0.1260110735893249,291.10205078125,297.1499938964844,293.1499938964844,0.1174008920788765,-2760.19482421875,304.10064697265625,0.964199423789978,0.3205479085445404,0.170608788728714,291.79327392578125,297.1499938964844,293.1499938964844,0.0105083156377077,-3198.633544921875,302.326416015625,0.6277621984481812,0.050000000745058,0.2268530428409576,290.7146911621094,291.1499938964844,265.1820983886719,263.6842041015625,280.5594787597656,291.7889709472656,290.7100830078125,1.0,0.1961695700883865,0.9992399215698242,0.9992399215698242,0.999764919281006,1.0,-1.016520619392395,0.4293955266475677,0.5871250629425049,0.2125996202230453,0.0,0.0,0.4503636062145233,18.64771842956543,68.0,14.160862922668455,-10341.8876953125,91.81690216064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8953552246094,305.92413330078125,278.1499938964844,0.0,18000.0,313.1499938964844,35365.6015625,18000.0,0.0,0.0,0.157285988330841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.49930340051651,0.4993129372596741,-9.514016710454598e-06,0.0,0.0001596252841409,0.0,0.0,47.58150863647461,0.0,0.0,0.0,0.4551112949848175,4.0,0.0,1.0
715380,291.5502319335937,297.1499938964844,293.1499938964844,0.1282106935977935,-2820.512451171875,304.06231689453125,0.9418978691101074,0.1976213604211807,0.1735502630472183,291.6792907714844,297.1499938964844,293.1499938964844,0.1215523853898048,-2841.2646484375,304.0889892578125,0.9251434206962584,0.1852366626262664,0.1744732707738876,291.4830627441406,297.1499938964844,293.1499938964844,0.1525096297264099,-2522.873046875,304.0467529296875,0.9871689677238464,0.2450974434614181,0.1554355919361114,291.192138671875,297.1499938964844,293.1499938964844,0.1527871340513229,-3418.486083984375,304.0575866699219,0.9871689677238464,0.354265421628952,0.2104472070932388,291.8564758300781,297.1499938964844,293.1499938964844,0.011160091497004,-3312.535888671875,302.62139892578125,0.6005373001098633,0.050000000745058,0.2274252474308014,290.6221923828125,291.1499938964844,265.203857421875,263.6990966796875,280.447509765625,291.852294921875,290.60919189453125,1.0,0.2182321846485138,0.9984797835350036,0.9984797835350036,0.9999216198921204,1.0,-1.1296604871749878,0.4838749468326568,0.6457855105400085,0.2309183925390243,0.0,0.0,0.525951623916626,22.977069854736328,88.0,-108.09667205810548,-11369.41015625,125.96066284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5423278808594,305.261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,34847.875,18000.0,0.0,0.0,0.182556927204132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6375998258590698,0.6376101970672607,-1.0349502190365456e-05,0.0,0.0001852720743045,0.0,0.0,69.23103332519531,0.0,0.0,0.0,0.4981761276721954,4.0,0.0,1.0
715440,291.5502319335937,297.1499938964844,293.1499938964844,0.1282106935977935,-2820.512451171875,304.06231689453125,0.9418978691101074,0.1976213604211807,0.1735502630472183,291.6792907714844,297.1499938964844,293.1499938964844,0.1215523853898048,-2841.2646484375,304.0889892578125,0.9251434206962584,0.1852366626262664,0.1744732707738876,291.4830627441406,297.1499938964844,293.1499938964844,0.1525096297264099,-2522.873046875,304.0467529296875,0.9871689677238464,0.2450974434614181,0.1554355919361114,291.192138671875,297.1499938964844,293.1499938964844,0.1527871340513229,-3418.486083984375,304.0575866699219,0.9871689677238464,0.354265421628952,0.2104472070932388,291.8564758300781,297.1499938964844,293.1499938964844,0.011160091497004,-3312.535888671875,302.62139892578125,0.6005373001098633,0.050000000745058,0.2274252474308014,290.6221923828125,291.1499938964844,265.203857421875,263.6990966796875,280.447509765625,291.852294921875,290.60919189453125,1.0,0.2182321846485138,0.9984797835350036,0.9984797835350036,0.9999216198921204,1.0,-1.1296604871749878,0.4838749468326568,0.6457855105400085,0.2309183925390243,0.0,0.0,0.525951623916626,22.977069854736328,88.0,-108.09667205810548,-11369.41015625,125.96066284179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.5423278808594,305.261962890625,278.1499938964844,0.0,18000.0,313.1499938964844,34847.875,18000.0,0.0,0.0,0.182556927204132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6375998258590698,0.6376101970672607,-1.0349502190365456e-05,0.0,0.0001852720743045,0.0,0.0,69.23103332519531,0.0,0.0,0.0,0.4981761276721954,4.0,0.0,1.0
715500,291.60546875,297.1499938964844,293.1499938964844,0.1370866894721985,-2976.761962890625,304.0621337890625,0.930513322353363,0.2070376873016357,0.1822965294122696,291.7529296875,297.1499938964844,293.1499938964844,0.1251961886882782,-2909.636962890625,304.0934143066406,0.9038587808609008,0.1893939524888992,0.1777709722518921,291.5532531738281,297.1499938964844,293.1499938964844,0.1764090657234192,-2837.9765625,304.0221862792969,0.9959407448768616,0.2524445652961731,0.1743039488792419,291.25390625,297.1499938964844,293.1499938964844,0.1758810877799987,-3831.711181640625,304.0323486328125,0.9951356649398804,0.366945743560791,0.2352256178855896,291.889892578125,297.1499938964844,293.1499938964844,0.011507848277688,-3372.32373046875,302.7548217773437,0.5826642513275146,0.050000000745058,0.2278532981872558,290.55816650390625,291.1499938964844,265.2145690917969,263.7064208984375,280.3896789550781,291.8857727050781,290.5449523925781,1.0,0.2317531108856201,0.9980997443199158,0.9980997443199158,1.0,1.0,-1.196983814239502,0.5163082480430603,0.6806756258010864,0.2425820380449295,0.0,0.0,0.5717862844467163,26.08817672729492,88.0,-143.17042541503906,-12013.91796875,150.4461669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8738098144531,304.9613342285156,278.1499938964844,0.0,18000.0,313.1499938964844,34449.234375,18000.0,0.0,0.0,0.1971272975206375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7370616793632507,0.737072765827179,-1.1089618965343108e-05,0.0,0.0002000591484829,0.0,0.0,88.63638305664062,0.0,0.0,0.0,0.5317150950431824,4.0,0.0,1.0
715560,291.65948486328125,297.1499938964844,293.1499938964844,0.1458239257335662,-3128.39306640625,304.0622253417969,0.9071304202079772,0.2159947752952575,0.1906818598508834,291.8173522949219,297.1499938964844,293.1499938964844,0.1299200356006622,-2997.954345703125,304.0950927734375,0.8774627447128296,0.1944309026002884,0.1822895109653473,291.62042236328125,297.1499938964844,293.1499938964844,0.1839476227760315,-2933.123046875,304.0317077636719,0.9725561141967772,0.2594697773456573,0.1791762113571167,291.3282470703125,297.1499938964844,293.1499938964844,0.2072599232196808,-4376.1162109375,303.9967956542969,0.9990000128746032,0.376381903886795,0.2680628895759582,291.9245910644531,297.1499938964844,293.1499938964844,0.0118781449273228,-3434.3720703125,302.8797607421875,0.5575181841850281,0.050000000745058,0.228572741150856,290.4935302734375,291.1499938964844,265.22515869140625,263.7136535644531,280.348876953125,291.9205017089844,290.4828796386719,1.0,0.2463936656713485,0.9973235726356506,0.9973235726356506,1.0,1.0,-1.258629560470581,0.5459055304527283,0.712723970413208,0.2540404796600342,0.0,0.0,0.6220669150352478,30.7405014038086,108.0,-151.77037048339844,-12636.8369140625,178.9655303955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2123718261719,304.6812438964844,278.1499938964844,0.0,18000.0,313.1499938964844,33949.4921875,18000.0,0.0,0.0,0.2129586786031723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8587279319763184,0.8587400913238525,-1.2155600416008385e-05,0.0,0.0002161259908461,0.0,0.0,117.62181854248048,0.0,0.0,0.0,0.5760278701782227,4.0,0.0,1.0
