time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
715620,291.76422119140625,297.1499938964844,293.1499938964844,0.1624432951211929,-3410.90771484375,304.0638122558594,0.8656758666038513,0.2325177192687988,0.2062966078519821,291.93096923828125,297.1499938964844,293.1499938964844,0.1405068039894104,-3193.29248046875,304.0956726074219,0.8329237699508667,0.2051362544298172,0.1926870942115783,291.72821044921875,297.1499938964844,293.1499938964844,0.2012084871530532,-3148.977294921875,304.0420837402344,0.9195230007171632,0.2763265073299408,0.1907561272382736,291.5047912597656,297.1499938964844,293.1499938964844,0.2724268734455108,-5454.453125,303.939453125,0.9990000128746032,0.3868100941181183,0.3329531848430633,291.997314453125,297.1499938964844,293.1499938964844,0.0126339262351393,-3553.96728515625,303.1064453125,0.5126422643661499,0.050000000745058,0.2305122017860412,290.3890991210937,291.1499938964844,265.245849609375,263.72784423828125,280.3017883300781,291.99334716796875,290.37969970703125,1.0,0.278255820274353,0.9957712292671204,0.9957712292671204,1.0,1.0,-1.383967041969299,0.605197012424469,0.7787700891494751,0.2815509438514709,0.0,0.0,0.7305132150650024,42.97373580932617,111.0,-147.785400390625,-13828.4853515625,251.6157073974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9712829589844,304.1013488769531,278.1499938964844,0.0,18000.0,313.1499938964844,32943.51171875,18000.0,0.0,0.0,0.2476518154144287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1548285484313965,1.154844045639038,-1.554860864416696e-05,0.0,0.0002513351209927,0.0,0.0,218.71002197265625,0.0,0.0,0.0,0.6968448758125305,4.0,0.0,1.0
715680,291.76422119140625,297.1499938964844,293.1499938964844,0.1624432951211929,-3410.90771484375,304.0638122558594,0.8656758666038513,0.2325177192687988,0.2062966078519821,291.93096923828125,297.1499938964844,293.1499938964844,0.1405068039894104,-3193.29248046875,304.0956726074219,0.8329237699508667,0.2051362544298172,0.1926870942115783,291.72821044921875,297.1499938964844,293.1499938964844,0.2012084871530532,-3148.977294921875,304.0420837402344,0.9195230007171632,0.2763265073299408,0.1907561272382736,291.5047912597656,297.1499938964844,293.1499938964844,0.2724268734455108,-5454.453125,303.939453125,0.9990000128746032,0.3868100941181183,0.3329531848430633,291.997314453125,297.1499938964844,293.1499938964844,0.0126339262351393,-3553.96728515625,303.1064453125,0.5126422643661499,0.050000000745058,0.2305122017860412,290.3890991210937,291.1499938964844,265.245849609375,263.72784423828125,280.3017883300781,291.99334716796875,290.37969970703125,1.0,0.278255820274353,0.9957712292671204,0.9957712292671204,1.0,1.0,-1.383967041969299,0.605197012424469,0.7787700891494751,0.2815509438514709,0.0,0.0,0.7305132150650024,42.97373580932617,111.0,-147.785400390625,-13828.4853515625,251.6157073974609,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.9712829589844,304.1013488769531,278.1499938964844,0.0,18000.0,313.1499938964844,32943.51171875,18000.0,0.0,0.0,0.2476518154144287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1548285484313965,1.154844045639038,-1.554860864416696e-05,0.0,0.0002513351209927,0.0,0.0,218.71002197265625,0.0,0.0,0.0,0.6968448758125305,4.0,0.0,1.0
715740,291.8637390136719,297.1499938964844,293.1499938964844,0.1782620698213577,-3673.742431640625,304.06622314453125,0.836957573890686,0.2474440634250641,0.2204569280147552,292.03271484375,297.1499938964844,293.1499938964844,0.1513044834136963,-3389.3017578125,304.0958251953125,0.8017222285270691,0.215371698141098,0.2029534727334976,291.82305908203125,297.1499938964844,293.1499938964844,0.2197154462337494,-3376.564208984375,304.04718017578125,0.8845664858818054,0.2931048572063446,0.2029032409191131,291.6848449707031,297.1499938964844,293.1499938964844,0.3155865967273712,-6118.595703125,303.94140625,0.9832282662391664,0.3919185698032379,0.3701175153255462,292.0736999511719,297.1499938964844,293.1499938964844,0.0134105067700147,-3670.964111328125,303.2987365722656,0.4835090637207031,0.050000000745058,0.2327685356140136,290.2823181152344,291.1499938964844,265.26580810546875,263.74151611328125,280.2994689941406,292.0698547363281,290.2767333984375,1.0,0.3049606382846832,0.9942189455032348,0.9942189455032348,1.0,1.0,-1.4761139154434204,0.6483609080314636,0.8277530074119568,0.3045103549957275,0.0,0.0,0.853651225566864,56.59775924682617,114.0,-131.7539520263672,-14677.8056640625,324.4782409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9466857910156,303.587890625,278.1499938964844,0.0,18000.0,313.1499938964844,32364.123046875,18000.0,0.0,0.0,0.2847676575183868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.490058422088623,1.4900792837142944,-2.080172453133855e-05,0.0,0.0002890029572881,0.0,0.0,401.1458740234375,0.0,0.0,0.0,0.8475748300552368,4.0,0.0,1.0
715800,291.8637390136719,297.1499938964844,293.1499938964844,0.1782620698213577,-3673.742431640625,304.06622314453125,0.836957573890686,0.2474440634250641,0.2204569280147552,292.03271484375,297.1499938964844,293.1499938964844,0.1513044834136963,-3389.3017578125,304.0958251953125,0.8017222285270691,0.215371698141098,0.2029534727334976,291.82305908203125,297.1499938964844,293.1499938964844,0.2197154462337494,-3376.564208984375,304.04718017578125,0.8845664858818054,0.2931048572063446,0.2029032409191131,291.6848449707031,297.1499938964844,293.1499938964844,0.3155865967273712,-6118.595703125,303.94140625,0.9832282662391664,0.3919185698032379,0.3701175153255462,292.0736999511719,297.1499938964844,293.1499938964844,0.0134105067700147,-3670.964111328125,303.2987365722656,0.4835090637207031,0.050000000745058,0.2327685356140136,290.2823181152344,291.1499938964844,265.26580810546875,263.74151611328125,280.2994689941406,292.0698547363281,290.2767333984375,1.0,0.3049606382846832,0.9942189455032348,0.9942189455032348,1.0,1.0,-1.4761139154434204,0.6483609080314636,0.8277530074119568,0.3045103549957275,0.0,0.0,0.853651225566864,56.59775924682617,114.0,-131.7539520263672,-14677.8056640625,324.4782409667969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9466857910156,303.587890625,278.1499938964844,0.0,18000.0,313.1499938964844,32364.123046875,18000.0,0.0,0.0,0.2847676575183868,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.490058422088623,1.4900792837142944,-2.080172453133855e-05,0.0,0.0002890029572881,0.0,0.0,401.1458740234375,0.0,0.0,0.0,0.8475748300552368,4.0,0.0,1.0
715860,291.9371643066406,297.1499938964844,293.1499938964844,0.1892780214548111,-3852.576904296875,304.06964111328125,0.8205265998840332,0.2580133080482483,0.230558767914772,292.1045227050781,297.1499938964844,293.1499938964844,0.1589990854263305,-3526.175048828125,304.0970458984375,0.7823249101638794,0.2229469865560531,0.2106089442968368,291.89239501953125,297.1499938964844,293.1499938964844,0.2329346984624862,-3535.5703125,304.0518798828125,0.8652732968330383,0.3052934110164642,0.2118592709302902,291.7806091308594,297.1499938964844,293.1499938964844,0.3262642920017242,-6271.865234375,303.9782409667969,0.9556028246879578,0.4014912545681,0.3778241872787475,292.1328430175781,297.1499938964844,293.1499938964844,0.0139772314578294,-3747.975830078125,303.43280029296875,0.4618256092071533,0.050000000745058,0.2346584796905517,290.2469482421875,291.1499938964844,265.2807006835937,263.7517395019531,280.31561279296875,292.12921142578125,290.2437744140625,1.0,0.3217436075210571,0.9926108121871948,0.9926108121871948,1.0,1.0,-1.5188158750534058,0.668456494808197,0.8503594398498535,0.315181702375412,0.0,0.0,0.949999988079071,67.4564437866211,114.0,-85.67414093017578,-15078.560546875,373.1652221679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4335632324219,303.3330993652344,278.1499938964844,0.0,18000.0,313.1499938964844,32799.12890625,18000.0,0.0,0.0,0.3130917251110077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7175966501235962,1.717621922492981,-2.533219230826944e-05,0.0,0.0003177483158651,0.0,0.0,578.4804077148438,0.0,0.0,0.0,0.9538215398788452,4.0,0.0,1.0
715920,291.9578552246094,297.1499938964844,293.1499938964844,0.1923494488000869,-3901.97802734375,304.0706787109375,0.8174765706062317,0.2609394490718841,0.2333364635705948,292.12432861328125,297.1499938964844,293.1499938964844,0.1611798107624054,-3564.681884765625,304.0974426269531,0.7786856293678284,0.2250886559486389,0.2127562761306762,291.9119567871094,297.1499938964844,293.1499938964844,0.2366537898778915,-3579.90234375,304.05322265625,0.8617933988571167,0.3086942732334137,0.2143469005823135,291.80377197265625,297.1499938964844,293.1499938964844,0.330279141664505,-6329.578125,303.9853515625,0.9501093029975892,0.4048321545124054,0.3808419108390808,292.1495666503906,297.1499938964844,293.1499938964844,0.014135162346065,-3768.669677734375,303.4700622558594,0.4560457170009613,0.050000000745058,0.2351312339305877,290.2374572753906,291.1499938964844,265.284912109375,263.754638671875,280.3197021484375,292.1460266113281,290.2342529296875,1.0,0.3261542022228241,0.9921435713768004,0.9921435713768004,1.0,1.0,-1.531904935836792,0.6746253967285156,0.8572795391082764,0.3184749782085418,0.0,0.0,0.978518009185791,70.22149658203125,117.0,-78.81687927246094,-15195.2275390625,387.06451416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3340148925781,303.2831115722656,278.1499938964844,0.0,18000.0,313.1499938964844,33021.1328125,18000.0,0.0,0.0,0.321082592010498,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7723828554153442,1.772409439086914,-2.6543475541984662e-05,0.0,0.0003258580109104,0.0,0.0,628.703857421875,0.0,0.0,0.0,0.9797291159629822,4.0,0.0,1.0
715980,292.04571533203125,297.1499938964844,293.1499938964844,0.2059356123208999,-4118.99755859375,304.07440185546875,0.8087734580039978,0.2733176052570343,0.2450084835290908,292.2067565917969,297.1499938964844,293.1499938964844,0.171051412820816,-3738.177734375,304.09844970703125,0.7683526277542114,0.2343488931655883,0.2219738513231277,291.99517822265625,297.1499938964844,293.1499938964844,0.25322425365448,-3776.0771484375,304.0577392578125,0.8522632718086243,0.3231754004955292,0.2248798459768295,291.89459228515625,297.1499938964844,293.1499938964844,0.3501974940299988,-6618.8115234375,304.006591796875,0.93443763256073,0.4204953908920288,0.3956262469291687,292.22003173828125,297.1499938964844,293.1499938964844,0.0148615790531039,-3862.9619140625,303.6293640136719,0.437660664319992,0.050000000745058,0.236940711736679,290.1695861816406,291.1499938964844,265.3030090332031,263.76708984375,280.33624267578125,292.2169494628906,290.1618347167969,1.0,0.3436328470706939,0.990068256855011,0.990068256855011,1.0,1.0,-1.589550256729126,0.701840877532959,0.887709379196167,0.3330895602703094,0.0,0.0,1.0,80.97502136230469,120.0,-106.13424682617188,-15560.197265625,446.9694213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1642761230469,303.134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,32446.0390625,18000.0,0.0,0.0,0.3545370101928711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318201303482056,1.831847786903381,-2.7714289899449795e-05,0.0,0.0003598099865484,0.0,0.0,683.4846801757812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
716040,292.04571533203125,297.1499938964844,293.1499938964844,0.2059356123208999,-4118.99755859375,304.07440185546875,0.8087734580039978,0.2733176052570343,0.2450084835290908,292.2067565917969,297.1499938964844,293.1499938964844,0.171051412820816,-3738.177734375,304.09844970703125,0.7683526277542114,0.2343488931655883,0.2219738513231277,291.99517822265625,297.1499938964844,293.1499938964844,0.25322425365448,-3776.0771484375,304.0577392578125,0.8522632718086243,0.3231754004955292,0.2248798459768295,291.89459228515625,297.1499938964844,293.1499938964844,0.3501974940299988,-6618.8115234375,304.006591796875,0.93443763256073,0.4204953908920288,0.3956262469291687,292.22003173828125,297.1499938964844,293.1499938964844,0.0148615790531039,-3862.9619140625,303.6293640136719,0.437660664319992,0.050000000745058,0.236940711736679,290.1695861816406,291.1499938964844,265.3030090332031,263.76708984375,280.33624267578125,292.2169494628906,290.1618347167969,1.0,0.3436328470706939,0.990068256855011,0.990068256855011,1.0,1.0,-1.589550256729126,0.701840877532959,0.887709379196167,0.3330895602703094,0.0,0.0,1.0,80.97502136230469,120.0,-106.13424682617188,-15560.197265625,446.9694213867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.1642761230469,303.134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,32446.0390625,18000.0,0.0,0.0,0.3545370101928711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318201303482056,1.831847786903381,-2.7714289899449795e-05,0.0,0.0003598099865484,0.0,0.0,683.4846801757812,0.0,0.0,0.0,1.0,4.0,0.0,1.0
716100,292.08709716796875,297.1499938964844,293.1499938964844,0.212646946310997,-4225.14697265625,304.0759582519531,0.8064584732055664,0.2791818976402282,0.2505027651786804,292.2447509765625,297.1499938964844,293.1499938964844,0.1760302484035492,-3824.989990234375,304.0987548828125,0.7655497789382935,0.2388309836387634,0.2264088988304138,292.0344543457031,297.1499938964844,293.1499938964844,0.2614704370498657,-3872.73046875,304.0595397949219,0.8498626947402954,0.3300897181034088,0.2298788726329803,291.9353942871094,297.1499938964844,293.1499938964844,0.3606593608856201,-6770.58447265625,304.0136413574219,0.930190920829773,0.4283826947212219,0.4032138288021087,292.2523498535156,297.1499938964844,293.1499938964844,0.0152402929961681,-3910.565673828125,303.7079162597656,0.4314369261264801,0.050000000745058,0.2376990616321563,290.1246032714844,291.1499938964844,265.3116455078125,263.7730407714844,280.34344482421875,292.24951171875,290.1193542480469,1.0,0.3512762486934662,0.9890305399894714,0.9890305399894714,1.0,1.0,-1.6174930334091189,0.7150617241859436,0.902431309223175,0.3402260839939117,0.0,0.0,1.0,85.57177734375,120.0,-106.25800323486328,-15784.939453125,475.716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2372436523437,303.17828369140625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.9140625,19080.0,0.0,0.0,0.3697199821472168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8318426609039309,1.831870436668396,-2.77129547612276e-05,0.0,0.0003752187767531,0.0,0.0,683.4764404296875,0.0,0.0,0.0,1.0,4.0,0.0,1.0
716160,292.12677001953125,297.1499938964844,293.1499938964844,0.2189099937677383,-4323.07177734375,304.0780334472656,0.8050627708435059,0.2848488688468933,0.2557998597621918,292.2808532714844,297.1499938964844,293.1499938964844,0.1806939989328384,-3905.41455078125,304.099609375,0.763745903968811,0.2432085871696472,0.2307316660881042,292.0722045898437,297.1499938964844,293.1499938964844,0.2692043483257293,-3962.336669921875,304.0619201660156,0.8484582901000977,0.3368086516857147,0.2347251772880554,291.97418212890625,297.1499938964844,293.1499938964844,0.3705496490001678,-6912.63232421875,304.0204467773437,0.927448868751526,0.4361506104469299,0.4107142686843872,292.2826232910156,297.1499938964844,293.1499938964844,0.0155976042151451,-3952.07373046875,303.7873229980469,0.4264659285545349,0.050000000745058,0.2383783906698227,290.0976867675781,291.1499938964844,265.3199768066406,263.7787780761719,280.3498229980469,292.2799987792969,290.09539794921875,1.0,0.3583215475082397,0.9882238507270812,0.9882238507270812,1.0,1.0,-1.6446819305419922,0.7279500961303711,0.9167317748069764,0.347203254699707,0.0,0.0,1.0,89.74324035644531,108.0,-82.64246368408203,-16055.2255859375,503.6792297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3895263671875,303.29541015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.720703125,19080.0,0.0,0.0,0.3838801681995392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0003895895497407,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
716220,292.2012939453125,297.1499938964844,293.1499938964844,0.2297476977109909,-4489.439453125,304.0840148925781,0.8125551342964172,0.2956546545028686,0.2656787037849426,292.34771728515625,297.1499938964844,293.1499938964844,0.1887399703264236,-4041.669921875,304.1030578613281,0.7700410485267639,0.2516638338565826,0.2388559579849243,292.1431579589844,297.1499938964844,293.1499938964844,0.282740980386734,-4116.33349609375,304.0687866210937,0.8562331199645996,0.3497211039066314,0.243864431977272,292.0468139648437,297.1499938964844,293.1499938964844,0.3879026770591736,-7157.50927734375,304.03472900390625,0.936252772808075,0.451205313205719,0.4250673055648803,292.337158203125,297.1499938964844,293.1499938964844,0.0161223467439413,-4001.067138671875,303.94903564453125,0.424619197845459,0.050000000745058,0.2386482805013656,290.1030578613281,291.1499938964844,265.335693359375,263.7896728515625,280.3614807128906,292.3349609375,290.1064758300781,1.0,0.3657616972923279,0.9866104125976562,0.9866104125976562,1.0,1.0,-1.6948288679122925,0.7517624497413635,0.9430663585662842,0.3601440489292145,0.0,0.0,1.0,92.21916961669922,96.0,0.4531339704990387,-16682.255859375,542.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8656311035156,303.6898193359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,19080.0,0.0,0.0,0.4092721045017242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004153591580688,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
716280,292.2012939453125,297.1499938964844,293.1499938964844,0.2297476977109909,-4489.439453125,304.0840148925781,0.8125551342964172,0.2956546545028686,0.2656787037849426,292.34771728515625,297.1499938964844,293.1499938964844,0.1887399703264236,-4041.669921875,304.1030578613281,0.7700410485267639,0.2516638338565826,0.2388559579849243,292.1431579589844,297.1499938964844,293.1499938964844,0.282740980386734,-4116.33349609375,304.0687866210937,0.8562331199645996,0.3497211039066314,0.243864431977272,292.0468139648437,297.1499938964844,293.1499938964844,0.3879026770591736,-7157.50927734375,304.03472900390625,0.936252772808075,0.451205313205719,0.4250673055648803,292.337158203125,297.1499938964844,293.1499938964844,0.0161223467439413,-4001.067138671875,303.94903564453125,0.424619197845459,0.050000000745058,0.2386482805013656,290.1030578613281,291.1499938964844,265.335693359375,263.7896728515625,280.3614807128906,292.3349609375,290.1064758300781,1.0,0.3657616972923279,0.9866104125976562,0.9866104125976562,1.0,1.0,-1.6948288679122925,0.7517624497413635,0.9430663585662842,0.3601440489292145,0.0,0.0,1.0,92.21916961669922,96.0,0.4531339704990387,-16682.255859375,542.30615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.8656311035156,303.6898193359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,19080.0,0.0,0.0,0.4092721045017242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004153591580688,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
716340,292.269775390625,297.1499938964844,293.1499938964844,0.2384598404169082,-4619.8583984375,304.0915222167969,0.8270966410636902,0.3057957589626312,0.2747796177864074,292.40802001953125,297.1499938964844,293.1499938964844,0.1951983124017715,-4148.28076171875,304.10797119140625,0.7842686772346497,0.2597534954547882,0.2464405596256256,292.20849609375,297.1499938964844,293.1499938964844,0.2938158512115478,-4239.29638671875,304.0774230957031,0.8726206421852112,0.3619722723960876,0.2524001896381378,292.1138610839844,297.1499938964844,293.1499938964844,0.4020010530948639,-7351.69287109375,304.0496520996094,0.9553486704826356,0.465551346540451,0.4385814368724823,292.3843078613281,297.1499938964844,293.1499938964844,0.0164470300078392,-4015.64013671875,304.1127624511719,0.4288429319858551,0.050000000745058,0.2380391657352447,290.1791076660156,291.1499938964844,265.3500061035156,263.79962158203125,280.37109375,292.3824768066406,290.1867370605469,1.0,0.3685649037361145,0.9849969744682312,0.9849969744682312,1.0,1.0,-1.7406070232391355,0.7735509276390076,0.967056155204773,0.3720040023326874,0.0,0.0,1.0,89.94551086425781,84.0,89.6307373046875,-17380.79296875,565.7723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4808959960937,304.2139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.4310535788536072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004374645650386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
716400,292.269775390625,297.1499938964844,293.1499938964844,0.2384598404169082,-4619.8583984375,304.0915222167969,0.8270966410636902,0.3057957589626312,0.2747796177864074,292.40802001953125,297.1499938964844,293.1499938964844,0.1951983124017715,-4148.28076171875,304.10797119140625,0.7842686772346497,0.2597534954547882,0.2464405596256256,292.20849609375,297.1499938964844,293.1499938964844,0.2938158512115478,-4239.29638671875,304.0774230957031,0.8726206421852112,0.3619722723960876,0.2524001896381378,292.1138610839844,297.1499938964844,293.1499938964844,0.4020010530948639,-7351.69287109375,304.0496520996094,0.9553486704826356,0.465551346540451,0.4385814368724823,292.3843078613281,297.1499938964844,293.1499938964844,0.0164470300078392,-4015.64013671875,304.1127624511719,0.4288429319858551,0.050000000745058,0.2380391657352447,290.1791076660156,291.1499938964844,265.3500061035156,263.79962158203125,280.37109375,292.3824768066406,290.1867370605469,1.0,0.3685649037361145,0.9849969744682312,0.9849969744682312,1.0,1.0,-1.7406070232391355,0.7735509276390076,0.967056155204773,0.3720040023326874,0.0,0.0,1.0,89.94551086425781,84.0,89.6307373046875,-17380.79296875,565.7723388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.4808959960937,304.2139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.4310535788536072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004374645650386,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
716460,292.3334045410156,297.1499938964844,293.1499938964844,0.2455403208732605,-4723.794921875,304.0991516113281,0.8546339869499207,0.3151901662349701,0.2829988002777099,292.462890625,297.1499938964844,293.1499938964844,0.2004883140325546,-4233.91357421875,304.1131286621094,0.8119561076164246,0.2674184739589691,0.2533949017524719,292.2694091796875,297.1499938964844,293.1499938964844,0.3030490279197693,-4339.9853515625,304.086181640625,0.9044377207756042,0.3734681010246277,0.2602500021457672,292.1766052246094,297.1499938964844,293.1499938964844,0.4137125313282013,-7510.32958984375,304.0634765625,0.9870174527168274,0.479074627161026,0.4511028230190277,292.4284362792969,297.1499938964844,293.1499938964844,0.0197524409741163,-4391.5908203125,304.1422424316406,0.470136284828186,0.0581242553889751,0.2616919875144958,290.28790283203125,291.1499938964844,265.36151123046875,263.8074951171875,280.3647766113281,292.4264831542969,290.29364013671875,1.0,0.3692581951618194,0.9833132028579712,0.9833132028579712,1.0,1.0,-1.8116532564163208,0.807574987411499,1.0040782690048218,0.3902128934860229,0.0,0.0,1.0,81.87325286865234,72.0,124.19015502929688,-18289.98828125,589.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1323547363281,304.7471618652344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.4498943388462066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004565855779219,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
716520,292.3334045410156,297.1499938964844,293.1499938964844,0.2455403208732605,-4723.794921875,304.0991516113281,0.8546339869499207,0.3151901662349701,0.2829988002777099,292.462890625,297.1499938964844,293.1499938964844,0.2004883140325546,-4233.91357421875,304.1131286621094,0.8119561076164246,0.2674184739589691,0.2533949017524719,292.2694091796875,297.1499938964844,293.1499938964844,0.3030490279197693,-4339.9853515625,304.086181640625,0.9044377207756042,0.3734681010246277,0.2602500021457672,292.1766052246094,297.1499938964844,293.1499938964844,0.4137125313282013,-7510.32958984375,304.0634765625,0.9870174527168274,0.479074627161026,0.4511028230190277,292.4284362792969,297.1499938964844,293.1499938964844,0.0197524409741163,-4391.5908203125,304.1422424316406,0.470136284828186,0.0581242553889751,0.2616919875144958,290.28790283203125,291.1499938964844,265.36151123046875,263.8074951171875,280.3647766113281,292.4264831542969,290.29364013671875,1.0,0.3692581951618194,0.9833132028579712,0.9833132028579712,1.0,1.0,-1.8116532564163208,0.807574987411499,1.0040782690048218,0.3902128934860229,0.0,0.0,1.0,81.87325286865234,72.0,124.19015502929688,-18289.98828125,589.962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.1323547363281,304.7471618652344,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.4498943388462066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004565855779219,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
716580,292.392578125,297.1499938964844,293.1499938964844,0.2522109448909759,-4821.578125,304.1050109863281,0.8856853246688843,0.3238791227340698,0.2905889451503753,292.51239013671875,297.1499938964844,293.1499938964844,0.205698013305664,-4318.35205078125,304.11676025390625,0.8393972516059875,0.2747778594493866,0.2600389122962951,292.3265991210937,297.1499938964844,293.1499938964844,0.3118327558040619,-4435.61083984375,304.09283447265625,0.9423487186431884,0.3841796517372131,0.2675645351409912,292.2211608886719,297.1499938964844,293.1499938964844,0.3996501863002777,-7281.158203125,304.1184997558594,0.9990000128746032,0.4945967197418213,0.4383530914783478,292.4799194335937,297.1499938964844,293.1499938964844,0.0252836793661117,-4958.27392578125,304.1356811523437,0.5090672969818115,0.0659741908311843,0.2978982925415039,290.3749084472656,291.1499938964844,265.3691101074219,263.8123779296875,280.3711242675781,292.4778747558594,290.3834228515625,1.0,0.3684305846691131,0.981629490852356,0.981629490852356,1.0,1.0,-1.8657350540161133,0.8333757519721985,1.03235924243927,0.404673308134079,0.0,0.0,1.0,74.20934295654297,60.0,136.7789306640625,-19044.05859375,604.3052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7178955078125,305.2338256835937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.4669335484504699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004738782008644,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
716640,292.392578125,297.1499938964844,293.1499938964844,0.2522109448909759,-4821.578125,304.1050109863281,0.8856853246688843,0.3238791227340698,0.2905889451503753,292.51239013671875,297.1499938964844,293.1499938964844,0.205698013305664,-4318.35205078125,304.11676025390625,0.8393972516059875,0.2747778594493866,0.2600389122962951,292.3265991210937,297.1499938964844,293.1499938964844,0.3118327558040619,-4435.61083984375,304.09283447265625,0.9423487186431884,0.3841796517372131,0.2675645351409912,292.2211608886719,297.1499938964844,293.1499938964844,0.3996501863002777,-7281.158203125,304.1184997558594,0.9990000128746032,0.4945967197418213,0.4383530914783478,292.4799194335937,297.1499938964844,293.1499938964844,0.0252836793661117,-4958.27392578125,304.1356811523437,0.5090672969818115,0.0659741908311843,0.2978982925415039,290.3749084472656,291.1499938964844,265.3691101074219,263.8123779296875,280.3711242675781,292.4778747558594,290.3834228515625,1.0,0.3684305846691131,0.981629490852356,0.981629490852356,1.0,1.0,-1.8657350540161133,0.8333757519721985,1.03235924243927,0.404673308134079,0.0,0.0,1.0,74.20934295654297,60.0,136.7789306640625,-19044.05859375,604.3052978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.7178955078125,305.2338256835937,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,20160.0,0.0,0.0,0.4669335484504699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004738782008644,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
716700,292.42095947265625,297.1499938964844,293.1499938964844,0.2547196745872497,-4857.16357421875,304.108642578125,0.9002119898796082,0.3278980553150177,0.2941571772098541,292.5356750488281,297.1499938964844,293.1499938964844,0.2077422887086868,-4350.4873046875,304.1190795898437,0.8522302508354187,0.2782817184925079,0.2632716596126556,292.35418701171875,297.1499938964844,293.1499938964844,0.3152257800102234,-4471.48828125,304.0970764160156,0.9591006636619568,0.3891904652118683,0.271029531955719,292.2218933105469,297.1499938964844,293.1499938964844,0.3821882307529449,-7012.548828125,304.1559143066406,0.9990000128746032,0.5062049627304077,0.4231904149055481,292.506103515625,297.1499938964844,293.1499938964844,0.0278414972126483,-5175.86376953125,304.1336364746094,0.5260351896286011,0.0693197399377822,0.312968909740448,290.4443359375,291.1499938964844,265.3715209960937,263.81378173828125,280.3812255859375,292.50408935546875,290.45428466796875,1.0,0.3668636083602905,0.9807875752449036,0.9807875752449036,1.0,1.0,-1.8779566287994385,0.8392084240913391,1.0387481451034546,0.4078960120677948,0.0,0.0,1.0,71.00679779052734,60.0,166.9771270751953,-19326.640625,602.9058227539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0172119140625,305.4962463378906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,21240.0,0.0,0.0,0.4745056331157684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004815628926735,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
716760,292.44854736328125,297.1499938964844,293.1499938964844,0.2567419111728668,-4885.1142578125,304.11248779296875,0.91695237159729,0.3317129909992218,0.2975233197212219,292.55816650390625,297.1499938964844,293.1499938964844,0.2094342112541198,-4376.46484375,304.1216125488281,0.8666607737541199,0.2816470265388489,0.2663660049438476,292.3811340332031,297.1499938964844,293.1499938964844,0.3180421888828277,-4500.65283203125,304.1015625,0.9755845069885254,0.3939833343029022,0.2743283212184906,292.2121276855469,297.1499938964844,293.1499938964844,0.3629806637763977,-6718.78271484375,304.1897277832031,0.9990000128746032,0.5198720693588257,0.4068561494350433,292.531494140625,297.1499938964844,293.1499938964844,0.0301999691873788,-5375.1591796875,304.1323547363281,0.5441885590553284,0.0724921524524688,0.3269015252590179,290.52447509765625,291.1499938964844,265.37310791015625,263.81451416015625,280.3922424316406,292.5295715332031,290.53564453125,1.0,0.3646912276744842,0.9798016548156738,0.9798016548156738,1.0,1.0,-1.8867956399917605,0.8434139490127563,1.043381690979004,0.4102210700511932,0.0,0.0,1.0,67.59393310546875,78.0,196.4696807861328,-19591.302734375,598.3468017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3221435546875,305.7666015625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,21240.0,0.0,0.0,0.4814168214797973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0004885768867097,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
716820,292.5017395019531,297.1499938964844,293.1499938964844,0.2603563964366913,-4934.91259765625,304.1188659667969,0.9322795271873474,0.3386969864368438,0.3038861453533172,292.6014099121094,297.1499938964844,293.1499938964844,0.2125673592090606,-4424.482421875,304.12579345703125,0.8795040249824524,0.2878703773021698,0.2723148465156555,292.4332275390625,297.1499938964844,293.1499938964844,0.3231671452522278,-4553.6767578125,304.10906982421875,0.988227367401123,0.4028953909873962,0.2806149423122406,292.1909484863281,297.1499938964844,293.1499938964844,0.3486324548721313,-6504.5078125,304.1987609863281,0.9990000128746032,0.5479677319526672,0.3981850445270538,292.5794372558594,297.1499938964844,293.1499938964844,0.0348015651106834,-5750.92138671875,304.1305847167969,0.5673657655715942,0.0784327015280723,0.3538344204425812,290.6809387207031,291.1499938964844,265.37384033203125,263.814208984375,280.3983459472656,292.57769775390625,290.68951416015625,1.0,0.3704267740249634,0.9778298139572144,0.9778298139572144,1.0,1.0,-1.9310297966003416,0.8647081255912781,1.0663217306137085,0.4215086996555328,0.0,0.0,1.0,66.77884674072266,96.0,201.0765075683593,-20295.125,628.2394409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9047241210937,306.25762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,21240.0,0.0,0.0,0.4937099814414978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005010528839193,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
716880,292.5017395019531,297.1499938964844,293.1499938964844,0.2603563964366913,-4934.91259765625,304.1188659667969,0.9322795271873474,0.3386969864368438,0.3038861453533172,292.6014099121094,297.1499938964844,293.1499938964844,0.2125673592090606,-4424.482421875,304.12579345703125,0.8795040249824524,0.2878703773021698,0.2723148465156555,292.4332275390625,297.1499938964844,293.1499938964844,0.3231671452522278,-4553.6767578125,304.10906982421875,0.988227367401123,0.4028953909873962,0.2806149423122406,292.1909484863281,297.1499938964844,293.1499938964844,0.3486324548721313,-6504.5078125,304.1987609863281,0.9990000128746032,0.5479677319526672,0.3981850445270538,292.5794372558594,297.1499938964844,293.1499938964844,0.0348015651106834,-5750.92138671875,304.1305847167969,0.5673657655715942,0.0784327015280723,0.3538344204425812,290.6809387207031,291.1499938964844,265.37384033203125,263.814208984375,280.3983459472656,292.57769775390625,290.68951416015625,1.0,0.3704267740249634,0.9778298139572144,0.9778298139572144,1.0,1.0,-1.9310297966003416,0.8647081255912781,1.0663217306137085,0.4215086996555328,0.0,0.0,1.0,66.77884674072266,96.0,201.0765075683593,-20295.125,628.2394409179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9047241210937,306.25762939453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,21240.0,0.0,0.0,0.4937099814414978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005010528839193,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
716940,292.5517578125,297.1499938964844,293.1499938964844,0.2644844651222229,-4993.974609375,304.1222839355469,0.928729772567749,0.3449777364730835,0.3097426295280456,292.6420288085937,297.1499938964844,293.1499938964844,0.2161944806575775,-4481.984375,304.12774658203125,0.8769150376319885,0.2935337722301483,0.2778738737106323,292.4823913574219,297.1499938964844,293.1499938964844,0.3289877474308014,-4615.833984375,304.1129150390625,0.986003577709198,0.4110826253890991,0.2864906191825866,292.2012634277344,297.1499938964844,293.1499938964844,0.3564301431179046,-6630.73046875,304.1688232421875,0.9990000128746032,0.5702494978904724,0.4098562896251678,292.62451171875,297.1499938964844,293.1499938964844,0.0393102467060089,-6113.35595703125,304.1295471191406,0.5765912532806396,0.0837485790252685,0.3789674639701843,290.7826232910156,291.1499938964844,265.3717041015625,263.81170654296875,280.39239501953125,292.6228942871094,290.7870788574219,1.0,0.3828403949737549,0.9758579730987548,0.9758579730987548,1.0,1.0,-1.9959789514541624,0.8959964513778687,1.099982500076294,0.4383951723575592,0.0,0.0,1.0,70.90390014648438,114.0,144.85069274902344,-21074.86328125,692.3359985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3774108886719,306.62860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,22320.0,0.0,0.0,0.5049757957458496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005124862655065,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717000,292.5517578125,297.1499938964844,293.1499938964844,0.2644844651222229,-4993.974609375,304.1222839355469,0.928729772567749,0.3449777364730835,0.3097426295280456,292.6420288085937,297.1499938964844,293.1499938964844,0.2161944806575775,-4481.984375,304.12774658203125,0.8769150376319885,0.2935337722301483,0.2778738737106323,292.4823913574219,297.1499938964844,293.1499938964844,0.3289877474308014,-4615.833984375,304.1129150390625,0.986003577709198,0.4110826253890991,0.2864906191825866,292.2012634277344,297.1499938964844,293.1499938964844,0.3564301431179046,-6630.73046875,304.1688232421875,0.9990000128746032,0.5702494978904724,0.4098562896251678,292.62451171875,297.1499938964844,293.1499938964844,0.0393102467060089,-6113.35595703125,304.1295471191406,0.5765912532806396,0.0837485790252685,0.3789674639701843,290.7826232910156,291.1499938964844,265.3717041015625,263.81170654296875,280.39239501953125,292.6228942871094,290.7870788574219,1.0,0.3828403949737549,0.9758579730987548,0.9758579730987548,1.0,1.0,-1.9959789514541624,0.8959964513778687,1.099982500076294,0.4383951723575592,0.0,0.0,1.0,70.90390014648438,114.0,144.85069274902344,-21074.86328125,692.3359985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3774108886719,306.62860107421875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,22320.0,0.0,0.0,0.5049757957458496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005124862655065,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717060,292.5986328125,297.1499938964844,293.1499938964844,0.2695889770984649,-5069.2275390625,304.1229553222656,0.9124963283538818,0.3506238162517547,0.3151515126228332,292.6799621582031,297.1499938964844,293.1499938964844,0.2206893116235733,-4555.193359375,304.12762451171875,0.8639299273490906,0.2987071275711059,0.2830950915813446,292.5286560058594,297.1499938964844,293.1499938964844,0.3360854685306549,-4693.4892578125,304.1133728027344,0.9731547832489014,0.4186110198497772,0.2920025587081909,292.2481994628906,297.1499938964844,293.1499938964844,0.3817034363746643,-7019.5576171875,304.1201171875,0.9990000128746032,0.5848391652107239,0.4365269541740417,292.6682434082031,297.1499938964844,293.1499938964844,0.0435369685292243,-6455.18896484375,304.1293640136719,0.5751479864120483,0.088198147714138,0.4011229574680328,290.8167724609375,291.1499938964844,265.366943359375,263.8072509765625,280.3796081542969,292.6667175292969,290.8170166015625,1.0,0.4000860154628753,0.9738832712173462,0.9738832712173462,1.0,1.0,-2.073993444442749,0.9336645007133484,1.140329122543335,0.4587713479995727,0.0,0.0,1.0,78.94981384277344,132.0,61.37660217285156,-21852.619140625,785.2650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7160949707031,306.8658142089844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,22320.0,0.0,0.0,0.5159570574760437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005236308206804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717120,292.5986328125,297.1499938964844,293.1499938964844,0.2695889770984649,-5069.2275390625,304.1229553222656,0.9124963283538818,0.3506238162517547,0.3151515126228332,292.6799621582031,297.1499938964844,293.1499938964844,0.2206893116235733,-4555.193359375,304.12762451171875,0.8639299273490906,0.2987071275711059,0.2830950915813446,292.5286560058594,297.1499938964844,293.1499938964844,0.3360854685306549,-4693.4892578125,304.1133728027344,0.9731547832489014,0.4186110198497772,0.2920025587081909,292.2481994628906,297.1499938964844,293.1499938964844,0.3817034363746643,-7019.5576171875,304.1201171875,0.9990000128746032,0.5848391652107239,0.4365269541740417,292.6682434082031,297.1499938964844,293.1499938964844,0.0435369685292243,-6455.18896484375,304.1293640136719,0.5751479864120483,0.088198147714138,0.4011229574680328,290.8167724609375,291.1499938964844,265.366943359375,263.8072509765625,280.3796081542969,292.6667175292969,290.8170166015625,1.0,0.4000860154628753,0.9738832712173462,0.9738832712173462,1.0,1.0,-2.073993444442749,0.9336645007133484,1.140329122543335,0.4587713479995727,0.0,0.0,1.0,78.94981384277344,132.0,61.37660217285156,-21852.619140625,785.2650146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.7160949707031,306.8658142089844,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,22320.0,0.0,0.0,0.5159570574760437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005236308206804,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717180,292.64263916015625,297.1499938964844,293.1499938964844,0.2757524251937866,-5161.41943359375,304.1216735839844,0.891433596611023,0.3556649088859558,0.3201264142990112,292.7153625488281,297.1499938964844,293.1499938964844,0.2261306047439575,-4645.005859375,304.1259765625,0.8458611369132996,0.3034320175647735,0.2880037128925323,292.5722961425781,297.1499938964844,293.1499938964844,0.3445731401443481,-4787.359375,304.11138916015625,0.9518755078315736,0.4255006015300751,0.2971552014350891,292.3270568847656,297.1499938964844,293.1499938964844,0.4209011197090149,-7607.2431640625,304.0647277832031,0.9990000128746032,0.5917584300041199,0.4738780260086059,292.7113037109375,297.1499938964844,293.1499938964844,0.0473442822694778,-6768.44189453125,304.1299133300781,0.5665027499198914,0.0916728600859642,0.4195359945297241,290.7857971191406,291.1499938964844,265.3599548339844,263.8011169433594,280.3638610839844,292.7098693847656,290.78271484375,1.0,0.4205319881439209,0.9719085693359376,0.9719085693359376,1.0,1.0,-2.159020185470581,0.9748058319091796,1.1842142343521118,0.4810397326946258,0.0,0.0,1.0,90.33724212646484,150.0,-24.448993682861328,-22584.25390625,903.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.930908203125,306.9850769042969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,22320.0,0.0,0.0,0.52707839012146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005349175771698,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717240,292.64263916015625,297.1499938964844,293.1499938964844,0.2757524251937866,-5161.41943359375,304.1216735839844,0.891433596611023,0.3556649088859558,0.3201264142990112,292.7153625488281,297.1499938964844,293.1499938964844,0.2261306047439575,-4645.005859375,304.1259765625,0.8458611369132996,0.3034320175647735,0.2880037128925323,292.5722961425781,297.1499938964844,293.1499938964844,0.3445731401443481,-4787.359375,304.11138916015625,0.9518755078315736,0.4255006015300751,0.2971552014350891,292.3270568847656,297.1499938964844,293.1499938964844,0.4209011197090149,-7607.2431640625,304.0647277832031,0.9990000128746032,0.5917584300041199,0.4738780260086059,292.7113037109375,297.1499938964844,293.1499938964844,0.0473442822694778,-6768.44189453125,304.1299133300781,0.5665027499198914,0.0916728600859642,0.4195359945297241,290.7857971191406,291.1499938964844,265.3599548339844,263.8011169433594,280.3638610839844,292.7098693847656,290.78271484375,1.0,0.4205319881439209,0.9719085693359376,0.9719085693359376,1.0,1.0,-2.159020185470581,0.9748058319091796,1.1842142343521118,0.4810397326946258,0.0,0.0,1.0,90.33724212646484,150.0,-24.448993682861328,-22584.25390625,903.53759765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.930908203125,306.9850769042969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,22320.0,0.0,0.0,0.52707839012146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005349175771698,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717300,292.66363525390625,297.1499938964844,293.1499938964844,0.2791728377342224,-5212.76904296875,304.12060546875,0.8802303671836853,0.3579671680927276,0.322453498840332,292.732177734375,297.1499938964844,293.1499938964844,0.229162111878395,-4695.21240234375,304.1248474121094,0.836266040802002,0.305637776851654,0.2903462946414947,292.5932006835937,297.1499938964844,293.1499938964844,0.3492694199085235,-4839.38525390625,304.10986328125,0.9390892386436462,0.4287128448486328,0.2995971143245697,292.3760986328125,297.1499938964844,293.1499938964844,0.4446635842323303,-7956.61083984375,304.0370483398437,0.9990000128746032,0.5925564169883728,0.4953077435493469,292.7325439453125,297.1499938964844,293.1499938964844,0.0490731745958328,-6912.97216796875,304.13043212890625,0.560495913028717,0.0930556207895279,0.42730712890625,290.7499694824219,291.1499938964844,265.3557434082031,263.7975158691406,280.355712890625,292.73114013671875,290.7456359863281,1.0,0.4315221607685089,0.9709212183952332,0.9709212183952332,1.0,1.0,-2.202632427215576,0.9959375858306884,1.2066949605941772,0.4924761354923248,0.0,0.0,1.0,97.10993957519533,150.0,-62.70637512207031,-22926.01953125,971.0406494140624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.0002136230469,307.0097351074219,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,23400.0,0.0,0.0,0.53275066614151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005406741984188,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717360,292.6839904785156,297.1499938964844,293.1499938964844,0.282763808965683,-5266.67138671875,304.1194152832031,0.8690341114997864,0.3601292073726654,0.3246756792068481,292.7484130859375,297.1499938964844,293.1499938964844,0.2323564141988754,-4748.10498046875,304.12359619140625,0.8266997337341309,0.3077419996261596,0.2926161885261535,292.613525390625,297.1499938964844,293.1499938964844,0.3542010188102722,-4893.94921875,304.1081848144531,0.9257362484931946,0.4317757785320282,0.3019509315490722,292.43023681640625,297.1499938964844,293.1499938964844,0.4706593155860901,-8333.49609375,304.0103454589844,0.9990000128746032,0.5917320847511292,0.517975389957428,292.7535400390625,297.1499938964844,293.1499938964844,0.0506857633590698,-7049.24072265625,304.13104248046875,0.5538468360900879,0.0942242667078971,0.4341846406459808,290.7035522460937,291.1499938964844,265.35107421875,263.7935791015625,280.3477478027344,292.7521667480469,290.6982727050781,1.0,0.4428266286849975,0.9695714712142944,0.9695714712142944,1.0,1.0,-2.2463419437408447,1.0171183347702026,1.229223608970642,0.5039295554161072,0.0,0.0,1.0,104.50189971923828,153.0,-96.01090240478516,-23250.626953125,1043.4569091796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.04962158203125,307.01678466796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,23400.0,0.0,0.0,0.5385037064552307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005465127760544,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
