time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
717420,292.72247314453125,297.1499938964844,293.1499938964844,0.2897866070270538,-5371.4345703125,304.1179504394531,0.8538119196891785,0.3641293048858642,0.3287194967269897,292.7789306640625,297.1499938964844,293.1499938964844,0.2386550903320312,-4851.80029296875,304.1219482421875,0.8134002089500427,0.3117228150367737,0.2968314588069916,292.65203857421875,297.1499938964844,293.1499938964844,0.3639605939388275,-5001.10888671875,304.1059265136719,0.9077709317207336,0.4375521540641784,0.3063291311264038,292.5415344238281,297.1499938964844,293.1499938964844,0.514478325843811,-8949.9736328125,303.98468017578125,0.9990000128746032,0.5874000787734985,0.5532439351081848,292.793701171875,297.1499938964844,293.1499938964844,0.0534184165298938,-7282.91015625,304.1328125,0.5445305705070496,0.0961221158504486,0.4452019929885864,290.60357666015625,291.1499938964844,265.340576171875,263.7848815917969,280.338623046875,292.79248046875,290.59881591796875,1.0,0.4604217112064361,0.966871976852417,0.966871976852417,1.0,1.0,-2.316988229751587,1.0513110160827637,1.2656772136688232,0.5226031541824341,0.0,0.0,1.0,116.69618225097656,156.0,-124.29701232910156,-23759.697265625,1166.99560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1199035644531,307.0204467773437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,23400.0,0.0,0.0,0.5500577688217163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005582387093454,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717480,292.72247314453125,297.1499938964844,293.1499938964844,0.2897866070270538,-5371.4345703125,304.1179504394531,0.8538119196891785,0.3641293048858642,0.3287194967269897,292.7789306640625,297.1499938964844,293.1499938964844,0.2386550903320312,-4851.80029296875,304.1219482421875,0.8134002089500427,0.3117228150367737,0.2968314588069916,292.65203857421875,297.1499938964844,293.1499938964844,0.3639605939388275,-5001.10888671875,304.1059265136719,0.9077709317207336,0.4375521540641784,0.3063291311264038,292.5415344238281,297.1499938964844,293.1499938964844,0.514478325843811,-8949.9736328125,303.98468017578125,0.9990000128746032,0.5874000787734985,0.5532439351081848,292.793701171875,297.1499938964844,293.1499938964844,0.0534184165298938,-7282.91015625,304.1328125,0.5445305705070496,0.0961221158504486,0.4452019929885864,290.60357666015625,291.1499938964844,265.340576171875,263.7848815917969,280.338623046875,292.79248046875,290.59881591796875,1.0,0.4604217112064361,0.966871976852417,0.966871976852417,1.0,1.0,-2.316988229751587,1.0513110160827637,1.2656772136688232,0.5226031541824341,0.0,0.0,1.0,116.69618225097656,156.0,-124.29701232910156,-23759.697265625,1166.99560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1199035644531,307.0204467773437,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,23400.0,0.0,0.0,0.5500577688217163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005582387093454,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717540,292.75811767578125,297.1499938964844,293.1499938964844,0.295522928237915,-5455.27587890625,304.11920166015625,0.8384169340133667,0.3677356839179992,0.332487940788269,292.8069763183594,297.1499938964844,293.1499938964844,0.2439741641283035,-4937.74658203125,304.1225280761719,0.798529326915741,0.3154336214065552,0.3008717596530914,292.687744140625,297.1499938964844,293.1499938964844,0.3721940219402313,-5089.64111328125,304.1070251464844,0.8906599283218384,0.4429263770580292,0.3104813694953918,292.6236572265625,297.1499938964844,293.1499938964844,0.5240040421485901,-9052.5,304.0246887207031,0.9834753274917604,0.5860570669174194,0.555596113204956,292.82989501953125,297.1499938964844,293.1499938964844,0.0556761547923088,-7475.8671875,304.1347961425781,0.5342123508453369,0.0978011116385459,0.4551118016242981,290.5478820800781,291.1499938964844,265.3288879394531,263.7752990722656,280.34375,292.8288269042969,290.5467529296875,1.0,0.4732169806957245,0.9641725420951844,0.9641725420951844,1.0,1.0,-2.3462321758270264,1.06535542011261,1.280876874923706,0.5304482579231262,0.0,0.0,1.0,129.58511352539062,159.0,-77.9093246459961,-24022.015625,1251.3927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2239074707031,307.0899963378906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,24480.0,0.0,0.0,0.5609578490257263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000569300900679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717600,292.75811767578125,297.1499938964844,293.1499938964844,0.295522928237915,-5455.27587890625,304.11920166015625,0.8384169340133667,0.3677356839179992,0.332487940788269,292.8069763183594,297.1499938964844,293.1499938964844,0.2439741641283035,-4937.74658203125,304.1225280761719,0.798529326915741,0.3154336214065552,0.3008717596530914,292.687744140625,297.1499938964844,293.1499938964844,0.3721940219402313,-5089.64111328125,304.1070251464844,0.8906599283218384,0.4429263770580292,0.3104813694953918,292.6236572265625,297.1499938964844,293.1499938964844,0.5240040421485901,-9052.5,304.0246887207031,0.9834753274917604,0.5860570669174194,0.555596113204956,292.82989501953125,297.1499938964844,293.1499938964844,0.0556761547923088,-7475.8671875,304.1347961425781,0.5342123508453369,0.0978011116385459,0.4551118016242981,290.5478820800781,291.1499938964844,265.3288879394531,263.7752990722656,280.34375,292.8288269042969,290.5467529296875,1.0,0.4732169806957245,0.9641725420951844,0.9641725420951844,1.0,1.0,-2.3462321758270264,1.06535542011261,1.280876874923706,0.5304482579231262,0.0,0.0,1.0,129.58511352539062,159.0,-77.9093246459961,-24022.015625,1251.3927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2239074707031,307.0899963378906,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,24480.0,0.0,0.0,0.5609578490257263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000569300900679,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717660,292.7918395996094,297.1499938964844,293.1499938964844,0.2996189892292022,-5513.58447265625,304.1226501464844,0.8296986818313599,0.3708191215991974,0.3356624245643616,292.833740234375,297.1499938964844,293.1499938964844,0.2479495704174041,-5000.5498046875,304.1250915527344,0.7899638414382935,0.318694919347763,0.3043750524520874,292.7215576171875,297.1499938964844,293.1499938964844,0.3785289227962494,-5156.14306640625,304.11083984375,0.8812150955200195,0.4477810859680176,0.3141753375530243,292.6722106933594,297.1499938964844,293.1499938964844,0.5309778451919556,-9126.9921875,304.0544738769531,0.972233235836029,0.5895155072212219,0.5584359765052795,292.8619079589844,297.1499938964844,293.1499938964844,0.0574756115674972,-7628.77001953125,304.1368713378906,0.5290691256523132,0.0994128957390785,0.4639460444450378,290.5355834960937,291.1499938964844,265.3162536621094,263.7650756835937,280.3468322753906,292.8609924316406,290.5355834960937,1.0,0.4829348623752594,0.9615309834480286,0.9615309834480286,1.0,1.0,-2.372748374938965,1.078142762184143,1.294605731964111,0.5372987985610962,0.0,0.0,1.0,138.82174682617188,162.0,-31.31852912902832,-24319.796875,1319.7684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3909606933594,307.21826171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,24480.0,0.0,0.0,0.570669412612915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005791569128632,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717720,292.7918395996094,297.1499938964844,293.1499938964844,0.2996189892292022,-5513.58447265625,304.1226501464844,0.8296986818313599,0.3708191215991974,0.3356624245643616,292.833740234375,297.1499938964844,293.1499938964844,0.2479495704174041,-5000.5498046875,304.1250915527344,0.7899638414382935,0.318694919347763,0.3043750524520874,292.7215576171875,297.1499938964844,293.1499938964844,0.3785289227962494,-5156.14306640625,304.11083984375,0.8812150955200195,0.4477810859680176,0.3141753375530243,292.6722106933594,297.1499938964844,293.1499938964844,0.5309778451919556,-9126.9921875,304.0544738769531,0.972233235836029,0.5895155072212219,0.5584359765052795,292.8619079589844,297.1499938964844,293.1499938964844,0.0574756115674972,-7628.77001953125,304.1368713378906,0.5290691256523132,0.0994128957390785,0.4639460444450378,290.5355834960937,291.1499938964844,265.3162536621094,263.7650756835937,280.3468322753906,292.8609924316406,290.5355834960937,1.0,0.4829348623752594,0.9615309834480286,0.9615309834480286,1.0,1.0,-2.372748374938965,1.078142762184143,1.294605731964111,0.5372987985610962,0.0,0.0,1.0,138.82174682617188,162.0,-31.31852912902832,-24319.796875,1319.7684326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3909606933594,307.21826171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,24480.0,0.0,0.0,0.570669412612915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005791569128632,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717780,292.8232421875,297.1499938964844,293.1499938964844,0.3027583956718445,-5557.4677734375,304.12652587890625,0.8243945240974426,0.3735223710536957,0.3383850455284118,292.8588562011719,297.1499938964844,293.1499938964844,0.2511135339736938,-5049.77685546875,304.12811279296875,0.7849142551422119,0.3216142356395721,0.3074369728565216,292.7528991699219,297.1499938964844,293.1499938964844,0.3837806582450866,-5210.49755859375,304.1151428222656,0.8758095502853394,0.4522764682769775,0.3175253868103027,292.70965576171875,297.1499938964844,293.1499938964844,0.5379480719566345,-9207.11328125,304.07452392578125,0.9655559062957764,0.594013512134552,0.5627546310424805,292.8900146484375,297.1499938964844,293.1499938964844,0.0590580143034458,-7763.1630859375,304.1385803222656,0.5267400145530701,0.1010074838995933,0.4722659587860107,290.541259765625,291.1499938964844,265.3030700683594,263.75445556640625,280.34783935546875,292.88922119140625,290.5419921875,1.0,0.4908291101455688,0.9588894248008728,0.9588894248008728,1.0,1.0,-2.3989057540893555,1.0907553434371948,1.308150291442871,0.5440478324890137,0.0,0.0,1.0,145.67745971679688,165.0,-1.1131489276885986,-24639.056640625,1379.3951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.58453369140625,307.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,24480.0,0.0,0.0,0.5793848037719727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000588001916185,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717840,292.8232421875,297.1499938964844,293.1499938964844,0.3027583956718445,-5557.4677734375,304.12652587890625,0.8243945240974426,0.3735223710536957,0.3383850455284118,292.8588562011719,297.1499938964844,293.1499938964844,0.2511135339736938,-5049.77685546875,304.12811279296875,0.7849142551422119,0.3216142356395721,0.3074369728565216,292.7528991699219,297.1499938964844,293.1499938964844,0.3837806582450866,-5210.49755859375,304.1151428222656,0.8758095502853394,0.4522764682769775,0.3175253868103027,292.70965576171875,297.1499938964844,293.1499938964844,0.5379480719566345,-9207.11328125,304.07452392578125,0.9655559062957764,0.594013512134552,0.5627546310424805,292.8900146484375,297.1499938964844,293.1499938964844,0.0590580143034458,-7763.1630859375,304.1385803222656,0.5267400145530701,0.1010074838995933,0.4722659587860107,290.541259765625,291.1499938964844,265.3030700683594,263.75445556640625,280.34783935546875,292.88922119140625,290.5419921875,1.0,0.4908291101455688,0.9588894248008728,0.9588894248008728,1.0,1.0,-2.3989057540893555,1.0907553434371948,1.308150291442871,0.5440478324890137,0.0,0.0,1.0,145.67745971679688,165.0,-1.1131489276885986,-24639.056640625,1379.3951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.58453369140625,307.37017822265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,24480.0,0.0,0.0,0.5793848037719727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000588001916185,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717900,292.838134765625,297.1499938964844,293.1499938964844,0.3040452897548675,-5575.22607421875,304.1284484863281,0.8224055171012878,0.3747372329235077,0.3396029472351074,292.8707580566406,297.1499938964844,293.1499938964844,0.2524645626544952,-5070.5947265625,304.129638671875,0.7830901741981506,0.322962075471878,0.3088378012180328,292.76763916015625,297.1499938964844,293.1499938964844,0.3861029744148254,-5234.349609375,304.11724853515625,0.8739184141159058,0.454410195350647,0.319102942943573,292.7264099121094,297.1499938964844,293.1499938964844,0.541117250919342,-9244.0966796875,304.0824584960937,0.9631423950195312,0.5962969660758972,0.5649933815002441,292.90283203125,297.1499938964844,293.1499938964844,0.0597817301750183,-7824.63720703125,304.13934326171875,0.5261120796203613,0.1017786562442779,0.4762382507324219,290.548583984375,291.1499938964844,265.2963562011719,263.7491149902344,280.347900390625,292.902099609375,290.5495300292969,1.0,0.4942996501922607,0.95756858587265,0.95756858587265,1.0,1.0,-2.4114089012146,1.096780776977539,1.3146281242370603,0.5472699999809265,0.0,0.0,1.0,148.55450439453125,165.0,9.398064613342283,-24798.552734375,1406.6680908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.68475341796875,307.4495849609375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,25560.0,0.0,0.0,0.5834118127822876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005920888506807,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
717960,292.8524780273437,297.1499938964844,293.1499938964844,0.3051750063896179,-5590.693359375,304.1303100585937,0.820679247379303,0.375868022441864,0.3407343029975891,292.8822631835937,297.1499938964844,293.1499938964844,0.2536898553371429,-5089.37451171875,304.131103515625,0.7815481424331665,0.3242408633232116,0.3101626336574554,292.78179931640625,297.1499938964844,293.1499938964844,0.3882587254047394,-5256.40771484375,304.1192626953125,0.8723564743995667,0.4564684927463531,0.3206217288970947,292.7423400878906,297.1499938964844,293.1499938964844,0.5440499782562256,-9278.4853515625,304.0893859863281,0.9611033201217652,0.5985368490219116,0.5671995282173157,292.9150085449219,297.1499938964844,293.1499938964844,0.0604611635208129,-7882.36376953125,304.1400451660156,0.5256780385971069,0.1025223061442375,0.4800591468811035,290.5579528808594,291.1499938964844,265.2896423339844,263.7437744140625,280.3476867675781,292.9142761230469,290.5590515136719,1.0,0.4975278079509735,0.9564091563224792,0.9564091563224792,1.0,1.0,-2.423425674438477,1.1025763750076294,1.3208491802215576,0.550369918346405,0.0,0.0,1.0,151.18191528320312,168.0,17.532588958740234,-24955.55078125,1432.5489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7850952148437,307.5294189453125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,25560.0,0.0,0.0,0.5872374773025513,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0005959714180789,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718020,292.87957763671875,297.1499938964844,293.1499938964844,0.3070447444915771,-5616.02392578125,304.1337585449219,0.8177235722541809,0.377905935049057,0.3427684605121612,292.9040222167969,297.1499938964844,293.1499938964844,0.2558256089687347,-5121.8935546875,304.1338195800781,0.7789997458457947,0.3266092538833618,0.3126078248023987,292.8086242675781,297.1499938964844,293.1499938964844,0.3921364843845367,-5295.91015625,304.123046875,0.8698554635047913,0.4603562653064728,0.3234863877296448,292.7721252441406,297.1499938964844,293.1499938964844,0.5492466688156128,-9339.732421875,304.100830078125,0.9577390551567078,0.6028152108192444,0.5714259743690491,292.9375,297.1499938964844,293.1499938964844,0.0616877973079681,-7986.60888671875,304.1413269042969,0.5251097679138184,0.1039078161120414,0.487182080745697,290.58074951171875,291.1499938964844,265.2763061523437,263.73321533203125,280.3470153808594,292.9368591308594,290.5820617675781,1.0,0.5034027099609375,0.9540902972221376,0.9540902972221376,1.0,1.0,-2.445884943008423,1.1134017705917358,1.3324830532073977,0.5561503767967224,0.0,0.0,1.0,155.90391540527344,171.0,28.37681198120117,-25257.685546875,1480.7457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.98211669921875,307.68701171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,25560.0,0.0,0.0,0.5943263173103333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006031656521372,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718080,292.87957763671875,297.1499938964844,293.1499938964844,0.3070447444915771,-5616.02392578125,304.1337585449219,0.8177235722541809,0.377905935049057,0.3427684605121612,292.9040222167969,297.1499938964844,293.1499938964844,0.2558256089687347,-5121.8935546875,304.1338195800781,0.7789997458457947,0.3266092538833618,0.3126078248023987,292.8086242675781,297.1499938964844,293.1499938964844,0.3921364843845367,-5295.91015625,304.123046875,0.8698554635047913,0.4603562653064728,0.3234863877296448,292.7721252441406,297.1499938964844,293.1499938964844,0.5492466688156128,-9339.732421875,304.100830078125,0.9577390551567078,0.6028152108192444,0.5714259743690491,292.9375,297.1499938964844,293.1499938964844,0.0616877973079681,-7986.60888671875,304.1413269042969,0.5251097679138184,0.1039078161120414,0.487182080745697,290.58074951171875,291.1499938964844,265.2763061523437,263.73321533203125,280.3470153808594,292.9368591308594,290.5820617675781,1.0,0.5034027099609375,0.9540902972221376,0.9540902972221376,1.0,1.0,-2.445884943008423,1.1134017705917358,1.3324830532073977,0.5561503767967224,0.0,0.0,1.0,155.90391540527344,171.0,28.37681198120117,-25257.685546875,1480.7457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.98211669921875,307.68701171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,25560.0,0.0,0.0,0.5943263173103333,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006031656521372,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718140,292.9045715332031,297.1499938964844,293.1499938964844,0.3085124790668487,-5635.666015625,304.1366882324219,0.8151408433914185,0.3796879947185516,0.3445490598678589,292.9241638183594,297.1499938964844,293.1499938964844,0.2576313614845276,-5149.203125,304.1361999511719,0.7768575549125671,0.3287550806999206,0.3148198425769806,292.83355712890625,297.1499938964844,293.1499938964844,0.3955284655094147,-5330.31396484375,304.1263427734375,0.867814838886261,0.4639441668987274,0.3261301517486572,292.7998046875,297.1499938964844,293.1499938964844,0.5536693334579468,-9392.158203125,304.1098022460937,0.9549065232276917,0.6067773699760437,0.5753527879714966,292.9579467773437,297.1499938964844,293.1499938964844,0.0627471134066581,-8076.64404296875,304.1424255371094,0.5246664881706238,0.1051436960697174,0.493573784828186,290.6065979003906,291.1499938964844,265.263427734375,263.7230529785156,280.3460998535156,292.9570617675781,290.6080017089844,1.0,0.5086786150932312,0.9517713785171508,0.9517713785171508,1.0,1.0,-2.4662559032440186,1.1232095956802368,1.3430464267730713,0.5613721013069153,0.0,0.0,1.0,160.15570068359375,174.0,34.108768463134766,-25540.6171875,1525.0096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1702575683594,307.8382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,26640.0,0.0,0.0,0.600734293460846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006096689030528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718200,292.9045715332031,297.1499938964844,293.1499938964844,0.3085124790668487,-5635.666015625,304.1366882324219,0.8151408433914185,0.3796879947185516,0.3445490598678589,292.9241638183594,297.1499938964844,293.1499938964844,0.2576313614845276,-5149.203125,304.1361999511719,0.7768575549125671,0.3287550806999206,0.3148198425769806,292.83355712890625,297.1499938964844,293.1499938964844,0.3955284655094147,-5330.31396484375,304.1263427734375,0.867814838886261,0.4639441668987274,0.3261301517486572,292.7998046875,297.1499938964844,293.1499938964844,0.5536693334579468,-9392.158203125,304.1098022460937,0.9549065232276917,0.6067773699760437,0.5753527879714966,292.9579467773437,297.1499938964844,293.1499938964844,0.0627471134066581,-8076.64404296875,304.1424255371094,0.5246664881706238,0.1051436960697174,0.493573784828186,290.6065979003906,291.1499938964844,265.263427734375,263.7230529785156,280.3460998535156,292.9570617675781,290.6080017089844,1.0,0.5086786150932312,0.9517713785171508,0.9517713785171508,1.0,1.0,-2.4662559032440186,1.1232095956802368,1.3430464267730713,0.5613721013069153,0.0,0.0,1.0,160.15570068359375,174.0,34.108768463134766,-25540.6171875,1525.0096435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1702575683594,307.8382263183594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,26640.0,0.0,0.0,0.600734293460846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006096689030528,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718260,292.9275817871094,297.1499938964844,293.1499938964844,0.3096661567687988,-5650.931640625,304.1391906738281,0.812717854976654,0.3812316060066223,0.3461056351661682,292.9427795410156,297.1499938964844,293.1499938964844,0.2591786086559295,-5172.49267578125,304.1382141113281,0.7749033570289612,0.3306947350502014,0.316825658082962,292.8568115234375,297.1499938964844,293.1499938964844,0.3985194861888885,-5360.56591796875,304.1292419433594,0.8659787774085999,0.4672416448593139,0.3285638093948364,292.8257141113281,297.1499938964844,293.1499938964844,0.5574303269386292,-9436.9501953125,304.11688232421875,0.9522984623908995,0.6103866100311279,0.5789453983306885,292.9765930175781,297.1499938964844,293.1499938964844,0.063652329146862,-8153.55517578125,304.1434326171875,0.5241671800613403,0.1062241792678833,0.4992273449897766,290.63348388671875,291.1499938964844,265.2513122558594,263.7135925292969,280.3450927734375,292.97491455078125,290.6348876953125,1.0,0.5134885907173157,0.9494274258613586,0.9494274258613586,1.0,1.0,-2.484569787979126,1.132012963294983,1.3525569438934326,0.5660420060157776,0.0,0.0,1.0,164.1162872314453,177.0,36.54567337036133,-25801.99609375,1565.9410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.34686279296875,307.980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,26640.0,0.0,0.0,0.6065248250961304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006155456067062,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718320,292.9275817871094,297.1499938964844,293.1499938964844,0.3096661567687988,-5650.931640625,304.1391906738281,0.812717854976654,0.3812316060066223,0.3461056351661682,292.9427795410156,297.1499938964844,293.1499938964844,0.2591786086559295,-5172.49267578125,304.1382141113281,0.7749033570289612,0.3306947350502014,0.316825658082962,292.8568115234375,297.1499938964844,293.1499938964844,0.3985194861888885,-5360.56591796875,304.1292419433594,0.8659787774085999,0.4672416448593139,0.3285638093948364,292.8257141113281,297.1499938964844,293.1499938964844,0.5574303269386292,-9436.9501953125,304.11688232421875,0.9522984623908995,0.6103866100311279,0.5789453983306885,292.9765930175781,297.1499938964844,293.1499938964844,0.063652329146862,-8153.55517578125,304.1434326171875,0.5241671800613403,0.1062241792678833,0.4992273449897766,290.63348388671875,291.1499938964844,265.2513122558594,263.7135925292969,280.3450927734375,292.97491455078125,290.6348876953125,1.0,0.5134885907173157,0.9494274258613586,0.9494274258613586,1.0,1.0,-2.484569787979126,1.132012963294983,1.3525569438934326,0.5660420060157776,0.0,0.0,1.0,164.1162872314453,177.0,36.54567337036133,-25801.99609375,1565.9410400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.34686279296875,307.980712890625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,26640.0,0.0,0.0,0.6065248250961304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006155456067062,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718380,292.9488830566406,297.1499938964844,293.1499938964844,0.3105516135692596,-5662.47314453125,304.1413269042969,0.8103248476982117,0.3825456202030182,0.3474514484405517,292.9600524902344,297.1499938964844,293.1499938964844,0.2605067789554596,-5192.396484375,304.1399230957031,0.7730129361152649,0.3324380815029144,0.3186404109001159,292.87860107421875,297.1499938964844,293.1499938964844,0.4011566936969757,-5387.1689453125,304.1317443847656,0.8642022609710693,0.4702470600605011,0.3307932615280151,292.8500366210937,297.1499938964844,293.1499938964844,0.5606392025947571,-9475.3173828125,304.1225280761719,0.9497538208961488,0.6136680841445923,0.5822189450263977,292.99365234375,297.1499938964844,293.1499938964844,0.0644178986549377,-8218.5146484375,304.14434814453125,0.5235276818275452,0.1071540340781211,0.5041767358779907,290.66046142578125,291.1499938964844,265.24029541015625,263.705078125,280.3443908691406,292.9910888671875,290.6618347167969,1.0,0.5179235935211182,0.9470835328102112,0.9470835328102112,1.0,1.0,-2.5009264945983887,1.1398615837097168,1.361064910888672,0.5701875686645508,0.0,0.0,1.0,167.89634704589844,180.0,37.23543548583984,-26041.310546875,1603.98388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5111083984375,308.1136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,26640.0,0.0,0.0,0.6117610335350037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006208596751093,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718440,292.9488830566406,297.1499938964844,293.1499938964844,0.3105516135692596,-5662.47314453125,304.1413269042969,0.8103248476982117,0.3825456202030182,0.3474514484405517,292.9600524902344,297.1499938964844,293.1499938964844,0.2605067789554596,-5192.396484375,304.1399230957031,0.7730129361152649,0.3324380815029144,0.3186404109001159,292.87860107421875,297.1499938964844,293.1499938964844,0.4011566936969757,-5387.1689453125,304.1317443847656,0.8642022609710693,0.4702470600605011,0.3307932615280151,292.8500366210937,297.1499938964844,293.1499938964844,0.5606392025947571,-9475.3173828125,304.1225280761719,0.9497538208961488,0.6136680841445923,0.5822189450263977,292.99365234375,297.1499938964844,293.1499938964844,0.0644178986549377,-8218.5146484375,304.14434814453125,0.5235276818275452,0.1071540340781211,0.5041767358779907,290.66046142578125,291.1499938964844,265.24029541015625,263.705078125,280.3443908691406,292.9910888671875,290.6618347167969,1.0,0.5179235935211182,0.9470835328102112,0.9470835328102112,1.0,1.0,-2.5009264945983887,1.1398615837097168,1.361064910888672,0.5701875686645508,0.0,0.0,1.0,167.89634704589844,180.0,37.23543548583984,-26041.310546875,1603.98388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5111083984375,308.1136779785156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,26640.0,0.0,0.0,0.6117610335350037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006208596751093,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718500,292.9589233398437,297.1499938964844,293.1499938964844,0.3109014630317688,-5666.95361328125,304.1422424316406,0.8091149926185608,0.3831174075603485,0.3480467796325683,292.9682312011719,297.1499938964844,293.1499938964844,0.2610951364040375,-5201.1806640625,304.14068603515625,0.7720698714256287,0.3332370817661285,0.3194778263568878,292.8890075683594,297.1499938964844,293.1499938964844,0.4023471176624298,-5399.14697265625,304.1329040527344,0.8633091449737549,0.4716379046440124,0.3318292498588562,292.8616027832031,297.1499938964844,293.1499938964844,0.5620632171630859,-9492.3935546875,304.1249389648437,0.9484800100326538,0.6151918768882751,0.5837433338165283,293.00164794921875,297.1499938964844,293.1499938964844,0.0647517517209053,-8246.7890625,304.144775390625,0.5231435298919678,0.1075641140341758,0.5063968896865845,290.673828125,291.1499938964844,265.2352905273437,263.7012634277344,280.3442687988281,292.9986267089844,290.6752014160156,1.0,0.5200172066688538,0.9459115266799928,0.9459115266799928,1.0,1.0,-2.508392333984375,1.1434382200241089,1.364954113960266,0.5720694661140442,0.0,0.0,1.0,169.73814392089844,180.0,37.19843292236328,-26152.6640625,1621.9921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.58856201171875,308.17657470703125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,27720.0,0.0,0.0,0.6141841411590576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006233188323676,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718560,292.9686279296875,297.1499938964844,293.1499938964844,0.3111923933029175,-5670.61376953125,304.14312744140625,0.807887077331543,0.383633404970169,0.3485918641090393,292.97613525390625,297.1499938964844,293.1499938964844,0.2616353929042816,-5209.22265625,304.1413879394531,0.771121084690094,0.3339884579181671,0.3202700316905975,292.89910888671875,297.1499938964844,293.1499938964844,0.4034575223922729,-5410.29931640625,304.13397216796875,0.8624061942100525,0.47295942902565,0.3328155279159546,292.8728332519531,297.1499938964844,293.1499938964844,0.5633776187896729,-9508.1748046875,304.1270751953125,0.947196364402771,0.616640567779541,0.5851964950561523,293.00927734375,297.1499938964844,293.1499938964844,0.065055064857006,-8272.4267578125,304.1451721191406,0.5227147936820984,0.1079392731189727,0.5084563493728638,290.6871032714844,291.1499938964844,265.230712890625,263.69775390625,280.3443298339844,293.005859375,290.6884460449219,1.0,0.5220364332199097,0.9447363018989564,0.9447363018989564,1.0,1.0,-2.5154049396514893,1.1467934846878052,1.368611454963684,0.5738298296928406,0.0,0.0,1.0,171.55557250976562,183.0,37.04909896850586,-26258.62890625,1639.368896484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6629638671875,308.2371520996094,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,27720.0,0.0,0.0,0.6164855360984802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006256544147618,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718620,292.9869689941406,297.1499938964844,293.1499938964844,0.3116036057472229,-5675.546875,304.14471435546875,0.8053568601608276,0.3845019340515136,0.3495344221591949,292.9911193847656,297.1499938964844,293.1499938964844,0.2625758349895477,-5223.13818359375,304.1427001953125,0.7691926956176758,0.3353513479232788,0.3217213153839111,292.9183654785156,297.1499938964844,293.1499938964844,0.4054557085037231,-5430.31298828125,304.135986328125,0.8605626821517944,0.4754068851470947,0.3346492052078247,292.89422607421875,297.1499938964844,293.1499938964844,0.5657002925872803,-9536.0732421875,304.1308288574219,0.944582998752594,0.619320809841156,0.5878965258598328,293.0236511230469,297.1499938964844,293.1499938964844,0.0655757039785385,-8316.251953125,304.1459045410156,0.5217247009277344,0.108590617775917,0.5121192932128906,290.7133483886719,291.1499938964844,265.222900390625,263.6919250488281,280.3450927734375,293.0194702148437,290.71466064453125,1.0,0.5258703827857971,0.9423858523368835,0.9423858523368835,1.0,1.0,-2.528130531311035,1.1528695821762085,1.375260829925537,0.5770019888877869,0.0,0.0,1.0,175.133056640625,186.0,36.60848236083984,-26455.025390625,1672.32568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8031921386719,308.35174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,27720.0,0.0,0.0,0.620745062828064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006299773231148,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718680,292.9869689941406,297.1499938964844,293.1499938964844,0.3116036057472229,-5675.546875,304.14471435546875,0.8053568601608276,0.3845019340515136,0.3495344221591949,292.9911193847656,297.1499938964844,293.1499938964844,0.2625758349895477,-5223.13818359375,304.1427001953125,0.7691926956176758,0.3353513479232788,0.3217213153839111,292.9183654785156,297.1499938964844,293.1499938964844,0.4054557085037231,-5430.31298828125,304.135986328125,0.8605626821517944,0.4754068851470947,0.3346492052078247,292.89422607421875,297.1499938964844,293.1499938964844,0.5657002925872803,-9536.0732421875,304.1308288574219,0.944582998752594,0.619320809841156,0.5878965258598328,293.0236511230469,297.1499938964844,293.1499938964844,0.0655757039785385,-8316.251953125,304.1459045410156,0.5217247009277344,0.108590617775917,0.5121192932128906,290.7133483886719,291.1499938964844,265.222900390625,263.6919250488281,280.3450927734375,293.0194702148437,290.71466064453125,1.0,0.5258703827857971,0.9423858523368835,0.9423858523368835,1.0,1.0,-2.528130531311035,1.1528695821762085,1.375260829925537,0.5770019888877869,0.0,0.0,1.0,175.133056640625,186.0,36.60848236083984,-26455.025390625,1672.32568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8031921386719,308.35174560546875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,27720.0,0.0,0.0,0.620745062828064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006299773231148,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718740,293.0041198730469,297.1499938964844,293.1499938964844,0.3117993474006653,-5677.46337890625,304.1461486816406,0.8027353882789612,0.3851567804813385,0.3502848148345947,293.0051574707031,297.1499938964844,293.1499938964844,0.2633385956287384,-5234.30712890625,304.14385986328125,0.767208456993103,0.3365306556224823,0.3229987621307373,292.93670654296875,297.1499938964844,293.1499938964844,0.4071511924266815,-5447.19189453125,304.1378173828125,0.858640193939209,0.4775548279285431,0.3362863957881927,292.9143371582031,297.1499938964844,293.1499938964844,0.5676499605178833,-9559.4716796875,304.1339416503906,0.9418891072273254,0.6217208504676819,0.5903313159942627,293.0368347167969,297.1499938964844,293.1499938964844,0.0659906789660453,-8350.896484375,304.1465759277344,0.520563542842865,0.1091173216700553,0.5152117609977722,290.7390441894531,291.1499938964844,265.2172241210937,263.68780517578125,280.3461608886719,293.03076171875,290.7403259277344,1.0,0.529451847076416,0.940035343170166,0.940035343170166,1.0,1.0,-2.5391762256622314,1.158125400543213,1.3810508251190186,0.5797247886657715,0.0,0.0,1.0,178.65248107910156,189.0,35.9090690612793,-26632.001953125,1702.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9325866699219,308.4580078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,28800.0,0.0,0.0,0.6245743632316589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006338635575957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718800,293.0041198730469,297.1499938964844,293.1499938964844,0.3117993474006653,-5677.46337890625,304.1461486816406,0.8027353882789612,0.3851567804813385,0.3502848148345947,293.0051574707031,297.1499938964844,293.1499938964844,0.2633385956287384,-5234.30712890625,304.14385986328125,0.767208456993103,0.3365306556224823,0.3229987621307373,292.93670654296875,297.1499938964844,293.1499938964844,0.4071511924266815,-5447.19189453125,304.1378173828125,0.858640193939209,0.4775548279285431,0.3362863957881927,292.9143371582031,297.1499938964844,293.1499938964844,0.5676499605178833,-9559.4716796875,304.1339416503906,0.9418891072273254,0.6217208504676819,0.5903313159942627,293.0368347167969,297.1499938964844,293.1499938964844,0.0659906789660453,-8350.896484375,304.1465759277344,0.520563542842865,0.1091173216700553,0.5152117609977722,290.7390441894531,291.1499938964844,265.2172241210937,263.68780517578125,280.3461608886719,293.03076171875,290.7403259277344,1.0,0.529451847076416,0.940035343170166,0.940035343170166,1.0,1.0,-2.5391762256622314,1.158125400543213,1.3810508251190186,0.5797247886657715,0.0,0.0,1.0,178.65248107910156,189.0,35.9090690612793,-26632.001953125,1702.964599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9325866699219,308.4580078125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,28800.0,0.0,0.0,0.6245743632316589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006338635575957,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718860,293.0201110839844,297.1499938964844,293.1499938964844,0.3117815852165222,-5676.36669921875,304.1474609375,0.8000339865684509,0.3856044113636017,0.3508494198322296,293.018310546875,297.1499938964844,293.1499938964844,0.2639234960079193,-5242.7109375,304.1449279785156,0.7651579976081848,0.3375307619571686,0.3241072297096252,292.9542236328125,297.1499938964844,293.1499938964844,0.4085133075714111,-5460.5869140625,304.1396179199219,0.8566098213195801,0.4794071614742279,0.3377103805541992,292.9332580566406,297.1499938964844,293.1499938964844,0.5692437887191772,-9578.4873046875,304.1366271972656,0.9391019344329834,0.6238535642623901,0.5925137400627136,293.0489196777344,297.1499938964844,293.1499938964844,0.0663072317838668,-8376.9296875,304.1471862792969,0.5192423462867737,0.1095284298062324,0.5177779793739319,290.7645263671875,291.1499938964844,265.2139587402344,263.6856689453125,280.3484191894531,293.0410461425781,290.76580810546875,1.0,0.5328012108802795,0.937709391117096,0.937709391117096,1.0,1.0,-2.548604249954224,1.162592530250549,1.3860117197036743,0.5820159912109375,0.0,0.0,1.0,182.13064575195312,192.0,35.60605239868164,-26789.939453125,1731.364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0521850585937,308.5570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,28800.0,0.0,0.0,0.6280058026313782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006373460637405,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718920,293.0201110839844,297.1499938964844,293.1499938964844,0.3117815852165222,-5676.36669921875,304.1474609375,0.8000339865684509,0.3856044113636017,0.3508494198322296,293.018310546875,297.1499938964844,293.1499938964844,0.2639234960079193,-5242.7109375,304.1449279785156,0.7651579976081848,0.3375307619571686,0.3241072297096252,292.9542236328125,297.1499938964844,293.1499938964844,0.4085133075714111,-5460.5869140625,304.1396179199219,0.8566098213195801,0.4794071614742279,0.3377103805541992,292.9332580566406,297.1499938964844,293.1499938964844,0.5692437887191772,-9578.4873046875,304.1366271972656,0.9391019344329834,0.6238535642623901,0.5925137400627136,293.0489196777344,297.1499938964844,293.1499938964844,0.0663072317838668,-8376.9296875,304.1471862792969,0.5192423462867737,0.1095284298062324,0.5177779793739319,290.7645263671875,291.1499938964844,265.2139587402344,263.6856689453125,280.3484191894531,293.0410461425781,290.76580810546875,1.0,0.5328012108802795,0.937709391117096,0.937709391117096,1.0,1.0,-2.548604249954224,1.162592530250549,1.3860117197036743,0.5820159912109375,0.0,0.0,1.0,182.13064575195312,192.0,35.60605239868164,-26789.939453125,1731.364990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0521850585937,308.5570068359375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,28800.0,0.0,0.0,0.6280058026313782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006373460637405,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
718980,293.0351257324219,297.1499938964844,293.1499938964844,0.3115458786487579,-5672.171875,304.1487121582031,0.7972562909126282,0.3858496844768524,0.3512326180934906,293.0307006835937,297.1499938964844,293.1499938964844,0.2643249332904815,-5248.24609375,304.1459350585937,0.7630445957183838,0.3383544087409973,0.3250493705272674,292.9707336425781,297.1499938964844,293.1499938964844,0.4095816910266876,-5470.9375,304.14129638671875,0.8545056581497192,0.481017917394638,0.3389597237110138,292.9510803222656,297.1499938964844,293.1499938964844,0.5704839825630188,-9593.068359375,304.1390075683594,0.936228573322296,0.6257288455963135,0.5944532752037048,293.06005859375,297.1499938964844,293.1499938964844,0.0665308013558387,-8394.771484375,304.14776611328125,0.5177820324897766,0.1098332479596138,0.5198580026626587,290.7902526855469,291.1499938964844,265.2135009765625,263.685791015625,280.35205078125,293.0506286621094,290.7915344238281,1.0,0.5359359979629517,0.935383439064026,0.935383439064026,1.0,1.0,-2.556528329849243,1.1663250923156738,1.3902033567428589,0.5839049220085144,0.0,0.0,1.0,185.57058715820312,195.0,35.79845428466797,-26930.19921875,1757.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1631164550781,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,28800.0,0.0,0.0,0.6310629844665527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006404487066902,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719040,293.0351257324219,297.1499938964844,293.1499938964844,0.3115458786487579,-5672.171875,304.1487121582031,0.7972562909126282,0.3858496844768524,0.3512326180934906,293.0307006835937,297.1499938964844,293.1499938964844,0.2643249332904815,-5248.24609375,304.1459350585937,0.7630445957183838,0.3383544087409973,0.3250493705272674,292.9707336425781,297.1499938964844,293.1499938964844,0.4095816910266876,-5470.9375,304.14129638671875,0.8545056581497192,0.481017917394638,0.3389597237110138,292.9510803222656,297.1499938964844,293.1499938964844,0.5704839825630188,-9593.068359375,304.1390075683594,0.936228573322296,0.6257288455963135,0.5944532752037048,293.06005859375,297.1499938964844,293.1499938964844,0.0665308013558387,-8394.771484375,304.14776611328125,0.5177820324897766,0.1098332479596138,0.5198580026626587,290.7902526855469,291.1499938964844,265.2135009765625,263.685791015625,280.35205078125,293.0506286621094,290.7915344238281,1.0,0.5359359979629517,0.935383439064026,0.935383439064026,1.0,1.0,-2.556528329849243,1.1663250923156738,1.3902033567428589,0.5839049220085144,0.0,0.0,1.0,185.57058715820312,195.0,35.79845428466797,-26930.19921875,1757.63330078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1631164550781,308.64959716796875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,28800.0,0.0,0.0,0.6310629844665527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006404487066902,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719100,293.04229736328125,297.1499938964844,293.1499938964844,0.3113452792167663,-5668.89306640625,304.1492919921875,0.7958391904830933,0.3858973979949951,0.3513569235801697,293.03662109375,297.1499938964844,293.1499938964844,0.2644553482532501,-5249.912109375,304.1464538574219,0.7619644999504089,0.338700383901596,0.3254582285881042,292.9786071777344,297.1499938964844,293.1499938964844,0.4100115895271301,-5475.03369140625,304.14208984375,0.8534308671951294,0.481739193201065,0.339524894952774,292.9595947265625,297.1499938964844,293.1499938964844,0.5709719657897949,-9598.6875,304.14013671875,0.934761106967926,0.6265722513198853,0.595333993434906,293.06524658203125,297.1499938964844,293.1499938964844,0.0666094571352005,-8400.76171875,304.14801025390625,0.5170053839683533,0.109948381781578,0.5207271575927734,290.80328369140625,291.1499938964844,265.21441650390625,263.6867980957031,280.3544616699219,293.05517578125,290.8045654296875,1.0,0.5374270081520081,0.9342204332351683,0.9342204332351683,1.0,1.0,-2.5599513053894043,1.167927861213684,1.3920234441757202,0.5847052931785583,0.0,0.0,1.0,187.2771759033203,195.0,36.06206512451172,-26994.009765625,1769.9886474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.215576171875,308.6937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,29880.0,0.0,0.0,0.632456362247467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006418628036044,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719160,293.0492248535156,297.1499938964844,293.1499938964844,0.3110904395580292,-5664.83837890625,304.1498718261719,0.7944043278694153,0.3858968615531921,0.3514381051063537,293.0423889160156,297.1499938964844,293.1499938964844,0.2645392715930938,-5250.84912109375,304.1469421386719,0.7608698010444641,0.3390035629272461,0.3258269727230072,292.9862365722656,297.1499938964844,293.1499938964844,0.4103747308254242,-5478.4384765625,304.1428527832031,0.8523430228233337,0.4824077188968658,0.3400532305240631,292.9678955078125,297.1499938964844,293.1499938964844,0.5713741779327393,-9603.2138671875,304.14117431640625,0.9332749843597412,0.6273555159568787,0.5961581468582153,293.0702514648437,297.1499938964844,293.1499938964844,0.0666675791144371,-8404.9306640625,304.1482849121094,0.516201913356781,0.1100406199693679,0.5214921236038208,290.8164978027344,291.1499938964844,265.2161560058594,263.6884460449219,280.3572692871094,293.0595703125,290.8177795410156,1.0,0.5388705134391785,0.9330604672431946,0.9330604672431946,1.0,1.0,-2.5630364418029785,1.1693657636642456,1.3936707973480225,0.5854157209396362,0.0,0.0,1.0,188.9758453369141,198.0,36.43020248413086,-27053.873046875,1781.85205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2662353515625,308.736572265625,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,29880.0,0.0,0.0,0.6337646842002869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006431905785575,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
