time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
719220,293.0625,297.1499938964844,293.1499938964844,0.3104178309440613,-5654.3896484375,304.1510314941406,0.7914828658103943,0.385754644870758,0.351473718881607,293.0534362792969,297.1499938964844,293.1499938964844,0.2645662128925323,-5250.50634765625,304.1479187011719,0.7586371898651123,0.339483767747879,0.3264454305171966,293.0008239746094,297.1499938964844,293.1499938964844,0.4109035730361938,-5483.20068359375,304.14434814453125,0.8501314520835876,0.4835951030254364,0.3410040438175201,292.9837341308594,297.1499938964844,293.1499938964844,0.5719226002693176,-9608.9912109375,304.1431884765625,0.930250346660614,0.628747820854187,0.5976417660713196,293.07958984375,297.1499938964844,293.1499938964844,0.0667251124978065,-8408.04296875,304.14874267578125,0.5145232677459717,0.1101610586047172,0.5227289795875549,290.84356689453125,291.1499938964844,265.22222900390625,263.69390869140625,280.3642272949219,293.0679931640625,290.84490966796875,1.0,0.5416222214698792,0.930740475654602,0.930740475654602,1.0,1.0,-2.56823468208313,1.1717660427093506,1.3964685201644895,0.5865773558616638,0.0,0.0,1.0,192.35166931152344,201.0,37.48527526855469,-27162.23828125,1804.148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3625793457031,308.8187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,29880.0,0.0,0.0,0.6361362934112549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006455974653363,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719280,293.0625,297.1499938964844,293.1499938964844,0.3104178309440613,-5654.3896484375,304.1510314941406,0.7914828658103943,0.385754644870758,0.351473718881607,293.0534362792969,297.1499938964844,293.1499938964844,0.2645662128925323,-5250.50634765625,304.1479187011719,0.7586371898651123,0.339483767747879,0.3264454305171966,293.0008239746094,297.1499938964844,293.1499938964844,0.4109035730361938,-5483.20068359375,304.14434814453125,0.8501314520835876,0.4835951030254364,0.3410040438175201,292.9837341308594,297.1499938964844,293.1499938964844,0.5719226002693176,-9608.9912109375,304.1431884765625,0.930250346660614,0.628747820854187,0.5976417660713196,293.07958984375,297.1499938964844,293.1499938964844,0.0667251124978065,-8408.04296875,304.14874267578125,0.5145232677459717,0.1101610586047172,0.5227289795875549,290.84356689453125,291.1499938964844,265.22222900390625,263.69390869140625,280.3642272949219,293.0679931640625,290.84490966796875,1.0,0.5416222214698792,0.930740475654602,0.930740475654602,1.0,1.0,-2.56823468208313,1.1717660427093506,1.3964685201644895,0.5865773558616638,0.0,0.0,1.0,192.35166931152344,201.0,37.48527526855469,-27162.23828125,1804.148681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3625793457031,308.8187561035156,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,29880.0,0.0,0.0,0.6361362934112549,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006455974653363,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719340,293.0750427246094,297.1499938964844,293.1499938964844,0.3095267713069916,-5640.7939453125,304.15216064453125,0.788495659828186,0.3854260742664337,0.3513437509536743,293.0639343261719,297.1499938964844,293.1499938964844,0.2644027173519134,-5247.162109375,304.1488647460937,0.7563496828079224,0.3397964537143707,0.3269071578979492,293.0144958496094,297.1499938964844,293.1499938964844,0.4111776053905487,-5485.31689453125,304.1457824707031,0.8478807806968689,0.4845971167087555,0.3418245017528534,292.99871826171875,297.1499938964844,293.1499938964844,0.5721315741539001,-9610.40234375,304.1451110839844,0.9271655082702636,0.6299163103103638,0.5989144444465637,293.0881652832031,297.1499938964844,293.1499938964844,0.0667090490460395,-8404.5859375,304.1492004394531,0.5127636790275574,0.1102030649781227,0.5236073136329651,290.87176513671875,291.1499938964844,265.23211669921875,263.702392578125,280.3731384277344,293.07598876953125,290.8731384277344,1.0,0.54420405626297,0.9284205436706544,0.9284205436706544,1.0,1.0,-2.57220458984375,1.1735656261444092,1.3986389636993408,0.5874122381210327,0.0,0.0,1.0,195.70083618164065,189.0,38.93066787719727,-27256.279296875,1824.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45294189453125,308.8968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,30960.0,0.0,0.0,0.638195276260376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006476870621554,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719400,293.0750427246094,297.1499938964844,293.1499938964844,0.3095267713069916,-5640.7939453125,304.15216064453125,0.788495659828186,0.3854260742664337,0.3513437509536743,293.0639343261719,297.1499938964844,293.1499938964844,0.2644027173519134,-5247.162109375,304.1488647460937,0.7563496828079224,0.3397964537143707,0.3269071578979492,293.0144958496094,297.1499938964844,293.1499938964844,0.4111776053905487,-5485.31689453125,304.1457824707031,0.8478807806968689,0.4845971167087555,0.3418245017528534,292.99871826171875,297.1499938964844,293.1499938964844,0.5721315741539001,-9610.40234375,304.1451110839844,0.9271655082702636,0.6299163103103638,0.5989144444465637,293.0881652832031,297.1499938964844,293.1499938964844,0.0667090490460395,-8404.5859375,304.1492004394531,0.5127636790275574,0.1102030649781227,0.5236073136329651,290.87176513671875,291.1499938964844,265.23211669921875,263.702392578125,280.3731384277344,293.07598876953125,290.8731384277344,1.0,0.54420405626297,0.9284205436706544,0.9284205436706544,1.0,1.0,-2.57220458984375,1.1735656261444092,1.3986389636993408,0.5874122381210327,0.0,0.0,1.0,195.70083618164065,189.0,38.93066787719727,-27256.279296875,1824.613525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.45294189453125,308.8968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,30960.0,0.0,0.0,0.638195276260376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006476870621554,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719460,293.08673095703125,297.1499938964844,293.1499938964844,0.3081430792808532,-5619.8876953125,304.1537780761719,0.7906652688980103,0.3849521279335022,0.3508419096469879,293.0738220214844,297.1499938964844,293.1499938964844,0.2637836337089538,-5236.4560546875,304.1502990722656,0.7587506771087646,0.3399744033813476,0.3269905149936676,293.0271301269531,297.1499938964844,293.1499938964844,0.4109060168266296,-5481.53076171875,304.14764404296875,0.8508895635604858,0.4854663610458374,0.3423627018928528,293.0126953125,297.1499938964844,293.1499938964844,0.5716736912727356,-9602.7509765625,304.14752197265625,0.931098699569702,0.6309124827384949,0.5997697114944458,293.0957946777344,297.1499938964844,293.1499938964844,0.0664313659071922,-8377.60546875,304.1499328613281,0.5144441723823547,0.1102232336997985,0.5231532454490662,290.90350341796875,291.1499938964844,265.2461242675781,263.71417236328125,280.3847045898437,293.08331298828125,290.9051513671875,1.0,0.5420872569084167,0.9261317253112792,0.9261317253112792,1.0,1.0,-2.572833776473999,1.1737321615219116,1.399101734161377,0.5873923897743225,0.0,0.0,1.0,192.863998413086,177.0,43.68178939819336,-27324.455078125,1813.0933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5401611328125,308.9751281738281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,30960.0,0.0,0.0,0.6399368047714233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000649454537779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719520,293.08673095703125,297.1499938964844,293.1499938964844,0.3081430792808532,-5619.8876953125,304.1537780761719,0.7906652688980103,0.3849521279335022,0.3508419096469879,293.0738220214844,297.1499938964844,293.1499938964844,0.2637836337089538,-5236.4560546875,304.1502990722656,0.7587506771087646,0.3399744033813476,0.3269905149936676,293.0271301269531,297.1499938964844,293.1499938964844,0.4109060168266296,-5481.53076171875,304.14764404296875,0.8508895635604858,0.4854663610458374,0.3423627018928528,293.0126953125,297.1499938964844,293.1499938964844,0.5716736912727356,-9602.7509765625,304.14752197265625,0.931098699569702,0.6309124827384949,0.5997697114944458,293.0957946777344,297.1499938964844,293.1499938964844,0.0664313659071922,-8377.60546875,304.1499328613281,0.5144441723823547,0.1102232336997985,0.5231532454490662,290.90350341796875,291.1499938964844,265.2461242675781,263.71417236328125,280.3847045898437,293.08331298828125,290.9051513671875,1.0,0.5420872569084167,0.9261317253112792,0.9261317253112792,1.0,1.0,-2.572833776473999,1.1737321615219116,1.399101734161377,0.5873923897743225,0.0,0.0,1.0,192.863998413086,177.0,43.68178939819336,-27324.455078125,1813.0933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5401611328125,308.9751281738281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,30960.0,0.0,0.0,0.6399368047714233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.000649454537779,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719580,293.0975952148437,297.1499938964844,293.1499938964844,0.3063497245311737,-5592.95654296875,304.1554870605469,0.7962748408317566,0.3843483030796051,0.3500846326351166,293.0830383300781,297.1499938964844,293.1499938964844,0.2627870142459869,-5219.69873046875,304.15185546875,0.7643343806266785,0.3400309085845947,0.3268110752105713,293.0386657714844,297.1499938964844,293.1499938964844,0.4101777076721191,-5472.8935546875,304.1496276855469,0.8575028777122498,0.4862392842769623,0.3427214324474334,293.025634765625,297.1499938964844,293.1499938964844,0.5706155300140381,-9587.1337890625,304.15008544921875,0.939669668674469,0.6317680478096008,0.6003407835960388,293.102294921875,297.1499938964844,293.1499938964844,0.0660123154520988,-8337.89453125,304.150634765625,0.5185837745666504,0.1102725937962532,0.5220919847488403,290.9400939941406,291.1499938964844,265.2645568847656,263.7295227050781,280.39849853515625,293.08984375,290.9419250488281,1.0,0.5375096797943115,0.9238429665565492,0.9238429665565492,1.0,1.0,-2.57155179977417,1.172970175743103,1.3985815048217771,0.5868475437164307,0.0,0.0,1.0,186.1501617431641,165.0,49.49708938598633,-27378.61328125,1781.796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62725830078125,309.05517578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,30960.0,0.0,0.0,0.6413285732269287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006508669466711,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719640,293.0975952148437,297.1499938964844,293.1499938964844,0.3063497245311737,-5592.95654296875,304.1554870605469,0.7962748408317566,0.3843483030796051,0.3500846326351166,293.0830383300781,297.1499938964844,293.1499938964844,0.2627870142459869,-5219.69873046875,304.15185546875,0.7643343806266785,0.3400309085845947,0.3268110752105713,293.0386657714844,297.1499938964844,293.1499938964844,0.4101777076721191,-5472.8935546875,304.1496276855469,0.8575028777122498,0.4862392842769623,0.3427214324474334,293.025634765625,297.1499938964844,293.1499938964844,0.5706155300140381,-9587.1337890625,304.15008544921875,0.939669668674469,0.6317680478096008,0.6003407835960388,293.102294921875,297.1499938964844,293.1499938964844,0.0660123154520988,-8337.89453125,304.150634765625,0.5185837745666504,0.1102725937962532,0.5220919847488403,290.9400939941406,291.1499938964844,265.2645568847656,263.7295227050781,280.39849853515625,293.08984375,290.9419250488281,1.0,0.5375096797943115,0.9238429665565492,0.9238429665565492,1.0,1.0,-2.57155179977417,1.172970175743103,1.3985815048217771,0.5868475437164307,0.0,0.0,1.0,186.1501617431641,165.0,49.49708938598633,-27378.61328125,1781.796142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.62725830078125,309.05517578125,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,30960.0,0.0,0.0,0.6413285732269287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006508669466711,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719700,293.102783203125,297.1499938964844,293.1499938964844,0.3053261637687683,-5577.63525390625,304.1563415527344,0.7999742031097412,0.3839924037456512,0.3496266305446625,293.08746337890625,297.1499938964844,293.1499938964844,0.2621737122535705,-5209.48876953125,304.1526184082031,0.7679895758628845,0.3400097489356994,0.326642096042633,293.0440673828125,297.1499938964844,293.1499938964844,0.4096769690513611,-5467.14453125,304.1506042480469,0.861802875995636,0.4865874052047729,0.3428500294685364,293.03173828125,297.1499938964844,293.1499938964844,0.5699018239974976,-9576.921875,304.1513671875,0.945093274116516,0.6321427226066589,0.6005433797836304,293.1051940917969,297.1499938964844,293.1499938964844,0.0657728835940361,-8315.3564453125,304.1509704589844,0.5213555097579956,0.1103070750832557,0.521449863910675,290.9598388671875,291.1499938964844,265.27557373046875,263.7386474609375,280.40625,293.0928649902344,290.9617614746094,1.0,0.5346116423606873,0.9226986169815063,0.9226986169815063,1.0,1.0,-2.570425271987915,1.1723520755767822,1.3980730772018433,0.5864460468292236,0.0,0.0,1.0,181.92909240722656,165.0,52.2217025756836,-27401.634765625,1761.674072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6705322265625,309.0954284667969,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,32040.0,0.0,0.0,0.6418962478637695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006514430860988,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719760,293.1078186035156,297.1499938964844,293.1499938964844,0.3042309880256653,-5561.2685546875,304.1571960449219,0.8041566610336304,0.3836033642292022,0.3491239249706268,293.0917663574219,297.1499938964844,293.1499938964844,0.2614950537681579,-5198.2412109375,304.15338134765625,0.7721323370933533,0.3399569392204284,0.3264281451702118,293.0492553710937,297.1499938964844,293.1499938964844,0.4090979993343353,-5460.58203125,304.15155029296875,0.8666713833808899,0.4869093000888824,0.3429498970508575,293.0376281738281,297.1499938964844,293.1499938964844,0.5690810680389404,-9565.330078125,304.1526184082031,0.9510555267333984,0.6324822306632996,0.6006985306739807,293.1078796386719,297.1499938964844,293.1499938964844,0.065519593656063,-8291.5830078125,304.1512451171875,0.5245380401611328,0.1103460863232612,0.5207616090774536,290.9804077148437,291.1499938964844,265.2878112792969,263.74871826171875,280.41455078125,293.09576416015625,290.9823913574219,1.0,0.5314283967018127,0.9215885996818542,0.9215885996818542,1.0,1.0,-2.5690438747406006,1.1716115474700928,1.3974323272705078,0.5859793424606323,0.0,0.0,1.0,177.324951171875,153.0,54.73674774169922,-27422.1953125,1739.5277099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7134094238281,309.1356201171875,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,32040.0,0.0,0.0,0.6423829197883606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006519369781017,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719820,293.1173400878906,297.1499938964844,293.1499938964844,0.3018571436405182,-5525.86279296875,304.15875244140625,0.8135760426521301,0.3827355206012726,0.3480049669742584,293.1000061035156,297.1499938964844,293.1499938964844,0.2599658668041229,-5173.021484375,304.15478515625,0.7817825078964233,0.3397609889507293,0.3258817493915558,293.0590515136719,297.1499938964844,293.1499938964844,0.4077270627021789,-5445.25048828125,304.1533203125,0.8780149817466736,0.4874708354473114,0.3430701196193695,293.048828125,297.1499938964844,293.1499938964844,0.5671465992927551,-9538.3916015625,304.15496826171875,0.964116632938385,0.6330538392066956,0.6008771657943726,293.1127319335937,297.1499938964844,293.1499938964844,0.064980149269104,-8241.1298828125,304.1517333984375,0.5320845246315002,0.1104322373867034,0.5192829370498657,291.0236511230469,291.1499938964844,265.316162109375,263.7720031738281,280.4330139160156,293.10125732421875,291.0257568359375,1.0,0.524412989616394,0.9193686246871948,0.9193686246871948,1.0,1.0,-2.56562614440918,1.1698096990585327,1.3958163261413574,0.5848739743232727,0.0,0.0,1.0,167.3040008544922,141.0,59.077613830566406,-27455.931640625,1690.826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7973022460937,309.2150573730469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,32040.0,0.0,0.0,0.643119215965271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006526842480525,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719880,293.1173400878906,297.1499938964844,293.1499938964844,0.3018571436405182,-5525.86279296875,304.15875244140625,0.8135760426521301,0.3827355206012726,0.3480049669742584,293.1000061035156,297.1499938964844,293.1499938964844,0.2599658668041229,-5173.021484375,304.15478515625,0.7817825078964233,0.3397609889507293,0.3258817493915558,293.0590515136719,297.1499938964844,293.1499938964844,0.4077270627021789,-5445.25048828125,304.1533203125,0.8780149817466736,0.4874708354473114,0.3430701196193695,293.048828125,297.1499938964844,293.1499938964844,0.5671465992927551,-9538.3916015625,304.15496826171875,0.964116632938385,0.6330538392066956,0.6008771657943726,293.1127319335937,297.1499938964844,293.1499938964844,0.064980149269104,-8241.1298828125,304.1517333984375,0.5320845246315002,0.1104322373867034,0.5192829370498657,291.0236511230469,291.1499938964844,265.316162109375,263.7720031738281,280.4330139160156,293.10125732421875,291.0257568359375,1.0,0.524412989616394,0.9193686246871948,0.9193686246871948,1.0,1.0,-2.56562614440918,1.1698096990585327,1.3958163261413574,0.5848739743232727,0.0,0.0,1.0,167.3040008544922,141.0,59.077613830566406,-27455.931640625,1690.826904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7973022460937,309.2150573730469,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,32040.0,0.0,0.0,0.643119215965271,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006526842480525,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
719940,293.126220703125,297.1499938964844,293.1499938964844,0.2992847561836242,-5487.55859375,304.1600952148437,0.8240888714790344,0.3817614018917084,0.3467630743980407,293.1077575683594,297.1499938964844,293.1499938964844,0.2582447230815887,-5144.75927734375,304.15606689453125,0.7931735515594482,0.3394529819488525,0.3252018392086029,293.06817626953125,297.1499938964844,293.1499938964844,0.4061073064804077,-5427.3447265625,304.1549072265625,0.8914281129837036,0.4879214465618133,0.3430946767330169,293.0593566894531,297.1499938964844,293.1499938964844,0.564868152141571,-9507.0595703125,304.1571044921875,0.9779763221740724,0.6334835290908813,0.6008968949317932,293.1169128417969,297.1499938964844,293.1499938964844,0.0644070878624916,-8187.73828125,304.152099609375,0.5411840081214905,0.1105218604207038,0.5177061557769775,291.0692443847656,291.1499938964844,265.3500061035156,263.79962158203125,280.4540710449219,293.1064453125,291.07147216796875,1.0,0.5167807936668396,0.9171486496925354,0.9171486496925354,1.0,1.0,-2.561476230621338,1.1676483154296875,1.3938277959823608,0.5835778117179871,0.0,0.0,1.0,156.6000213623047,129.0,62.60509490966797,-27479.876953125,1638.255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8778686523437,309.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6435593962669373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006531309336423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720000,293.126220703125,297.1499938964844,293.1499938964844,0.2992847561836242,-5487.55859375,304.1600952148437,0.8240888714790344,0.3817614018917084,0.3467630743980407,293.1077575683594,297.1499938964844,293.1499938964844,0.2582447230815887,-5144.75927734375,304.15606689453125,0.7931735515594482,0.3394529819488525,0.3252018392086029,293.06817626953125,297.1499938964844,293.1499938964844,0.4061073064804077,-5427.3447265625,304.1549072265625,0.8914281129837036,0.4879214465618133,0.3430946767330169,293.0593566894531,297.1499938964844,293.1499938964844,0.564868152141571,-9507.0595703125,304.1571044921875,0.9779763221740724,0.6334835290908813,0.6008968949317932,293.1169128417969,297.1499938964844,293.1499938964844,0.0644070878624916,-8187.73828125,304.152099609375,0.5411840081214905,0.1105218604207038,0.5177061557769775,291.0692443847656,291.1499938964844,265.3500061035156,263.79962158203125,280.4540710449219,293.1064453125,291.07147216796875,1.0,0.5167807936668396,0.9171486496925354,0.9171486496925354,1.0,1.0,-2.561476230621338,1.1676483154296875,1.3938277959823608,0.5835778117179871,0.0,0.0,1.0,156.6000213623047,129.0,62.60509490966797,-27479.876953125,1638.255126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8778686523437,309.2925109863281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6435593962669373,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006531309336423,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720060,293.1351623535156,297.1499938964844,293.1499938964844,0.2964582145214081,-5445.4599609375,304.16143798828125,0.8358785510063171,0.3805502653121948,0.345346987247467,293.1158752441406,297.1499938964844,293.1499938964844,0.2562633752822876,-5112.291015625,304.1573486328125,0.8060623407363892,0.338878870010376,0.3243196606636047,293.0774841308594,297.1499938964844,293.1499938964844,0.4041588306427002,-5405.93603515625,304.1565246582031,0.9067776203155518,0.4881083369255066,0.3429701924324035,293.07000732421875,297.1499938964844,293.1499938964844,0.5621638298034668,-9470.0888671875,304.15924072265625,0.9917067289352416,0.6336199045181274,0.6006878614425659,293.1214599609375,297.1499938964844,293.1499938964844,0.0637253150343895,-8124.7529296875,304.1525573730469,0.5515497326850891,0.110439620912075,0.5156173706054688,291.1176147460937,291.1499938964844,265.3894958496094,263.831298828125,280.47857666015625,293.1121826171875,291.1200561523437,1.0,0.5086712837219238,0.914975643157959,0.914975643157959,1.0,1.0,-2.5558066368103027,1.1647433042526243,1.3910633325576782,0.5819059014320374,0.0,0.0,1.0,145.6142120361328,117.0,66.8014907836914,-27488.28125,1582.5477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551696777344,309.3686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6437171697616577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006532911211252,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720120,293.1351623535156,297.1499938964844,293.1499938964844,0.2964582145214081,-5445.4599609375,304.16143798828125,0.8358785510063171,0.3805502653121948,0.345346987247467,293.1158752441406,297.1499938964844,293.1499938964844,0.2562633752822876,-5112.291015625,304.1573486328125,0.8060623407363892,0.338878870010376,0.3243196606636047,293.0774841308594,297.1499938964844,293.1499938964844,0.4041588306427002,-5405.93603515625,304.1565246582031,0.9067776203155518,0.4881083369255066,0.3429701924324035,293.07000732421875,297.1499938964844,293.1499938964844,0.5621638298034668,-9470.0888671875,304.15924072265625,0.9917067289352416,0.6336199045181274,0.6006878614425659,293.1214599609375,297.1499938964844,293.1499938964844,0.0637253150343895,-8124.7529296875,304.1525573730469,0.5515497326850891,0.110439620912075,0.5156173706054688,291.1176147460937,291.1499938964844,265.3894958496094,263.831298828125,280.47857666015625,293.1121826171875,291.1200561523437,1.0,0.5086712837219238,0.914975643157959,0.914975643157959,1.0,1.0,-2.5558066368103027,1.1647433042526243,1.3910633325576782,0.5819059014320374,0.0,0.0,1.0,145.6142120361328,117.0,66.8014907836914,-27488.28125,1582.5477294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9551696777344,309.3686828613281,278.1499938964844,0.0,18000.0,313.1499938964844,32437.71875,33120.0,0.0,0.0,0.6437171697616577,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831843376159668,1.8318711519241333,-2.771292747638654e-05,0.0,0.0006532911211252,0.0,0.0,683.4763793945312,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720180,293.1440124511719,297.1499938964844,293.1499938964844,0.2931843400001526,-5396.5,304.1631164550781,0.8473130464553833,0.3791283667087555,0.3437578976154327,293.1242980957031,297.1499938964844,293.1499938964844,0.2538193464279175,-5072.154296875,304.15899658203125,0.8177352547645569,0.3380308151245117,0.3231994807720184,293.0868530273437,297.1499938964844,293.1499938964844,0.4015967547893524,-5377.7783203125,304.1586303710937,0.92294180393219,0.4880417883396148,0.3426830768585205,293.077880859375,297.1499938964844,293.1499938964844,0.5509101748466492,-9310.240234375,304.1763916015625,0.9990000128746032,0.6340214014053345,0.5924323797225952,293.1264038085937,297.1499938964844,293.1499938964844,0.0628355294466018,-8043.07275390625,304.1531677246094,0.561238706111908,0.1101599261164665,0.5127366781234741,291.17608642578125,291.1499938964844,265.4344177246094,263.8664245605469,280.5101318359375,293.1185302734375,291.1799011230469,1.0,0.4997058808803558,0.9128026366233826,0.9128026366233826,1.0,1.0,-2.538849115371704,1.156291365623474,1.38255774974823,0.5774952173233032,0.0,0.0,0.995248556137085,135.692138671875,105.0,83.42433166503906,-27420.251953125,1516.601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03643798828125,309.45806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,32515.359375,33120.0,0.0,0.0,0.6435253024101257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831550121307373,1.8315778970718384,-2.772396146610845e-05,0.0,0.0006530964164994,0.0,0.0,683.4786376953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720240,293.1440124511719,297.1499938964844,293.1499938964844,0.2931843400001526,-5396.5,304.1631164550781,0.8473130464553833,0.3791283667087555,0.3437578976154327,293.1242980957031,297.1499938964844,293.1499938964844,0.2538193464279175,-5072.154296875,304.15899658203125,0.8177352547645569,0.3380308151245117,0.3231994807720184,293.0868530273437,297.1499938964844,293.1499938964844,0.4015967547893524,-5377.7783203125,304.1586303710937,0.92294180393219,0.4880417883396148,0.3426830768585205,293.077880859375,297.1499938964844,293.1499938964844,0.5509101748466492,-9310.240234375,304.1763916015625,0.9990000128746032,0.6340214014053345,0.5924323797225952,293.1264038085937,297.1499938964844,293.1499938964844,0.0628355294466018,-8043.07275390625,304.1531677246094,0.561238706111908,0.1101599261164665,0.5127366781234741,291.17608642578125,291.1499938964844,265.4344177246094,263.8664245605469,280.5101318359375,293.1185302734375,291.1799011230469,1.0,0.4997058808803558,0.9128026366233826,0.9128026366233826,1.0,1.0,-2.538849115371704,1.156291365623474,1.38255774974823,0.5774952173233032,0.0,0.0,0.995248556137085,135.692138671875,105.0,83.42433166503906,-27420.251953125,1516.601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03643798828125,309.45806884765625,278.1499938964844,0.0,18000.0,313.1499938964844,32515.359375,33120.0,0.0,0.0,0.6435253024101257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.831550121307373,1.8315778970718384,-2.772396146610845e-05,0.0,0.0006530964164994,0.0,0.0,683.4786376953125,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720300,293.1483459472656,297.1499938964844,293.1499938964844,0.2911135554313659,-5365.2099609375,304.1644897460937,0.8521812558174133,0.3783559203147888,0.3429597318172455,293.1285095214844,297.1499938964844,293.1499938964844,0.2522038221359253,-5045.3779296875,304.1602783203125,0.8224478363990784,0.3375337421894073,0.322619765996933,293.0914611816406,297.1499938964844,293.1499938964844,0.3997044265270233,-5356.81640625,304.1605224609375,0.9300397038459778,0.4879364967346191,0.3425283432006836,293.0718688964844,297.1499938964844,293.1499938964844,0.5365666747093201,-9106.9208984375,304.1976318359375,0.9990000128746032,0.6361079812049866,0.5806310772895813,293.1287841796875,297.1499938964844,293.1499938964844,0.0622965432703495,-7993.03857421875,304.1535949707031,0.5652895569801331,0.1099942103028297,0.511368989944458,291.2221984863281,291.1499938964844,265.45880126953125,263.88525390625,280.529541015625,293.121337890625,291.2269897460937,1.0,0.4945129156112671,0.9117161631584167,0.9117161631584167,1.0,1.0,-2.521188735961914,1.1476229429244995,1.373565912246704,0.5727757215499878,0.0,0.0,0.9858540296554564,131.40765380859375,105.0,106.38844299316406,-27333.759765625,1474.8028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0931701660156,309.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,32788.3046875,34200.0,0.0,0.0,0.6431296467781067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8305182456970213,1.8305460214614868,-2.7762740501202643e-05,0.0,0.0006526948418468,0.0,0.0,683.48583984375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720360,293.1526794433594,297.1499938964844,293.1499938964844,0.2887907922267914,-5330.0146484375,304.16607666015625,0.8575831651687622,0.3775235116481781,0.3421001136302948,293.1327819824219,297.1499938964844,293.1499938964844,0.250355988740921,-5014.6953125,304.1617736816406,0.827551007270813,0.3369677066802978,0.3219690918922424,293.0961303710937,297.1499938964844,293.1499938964844,0.3974685072898865,-5332.04931640625,304.16265869140625,0.9377489686012268,0.4877632260322571,0.3423211872577667,293.0588073730469,297.1499938964844,293.1499938964844,0.5208823680877686,-8885.9658203125,304.21746826171875,0.9990000128746032,0.6396549940109253,0.5680491924285889,293.1310729980469,297.1499938964844,293.1499938964844,0.061684601008892,-7936.29443359375,304.154052734375,0.5696925520896912,0.109809473156929,0.5098568201065063,291.2759704589844,291.1499938964844,265.48443603515625,263.90484619140625,280.5502624511719,293.1245422363281,291.2814636230469,1.0,0.4889768362045288,0.91072279214859,0.91072279214859,1.0,1.0,-2.5021939277648926,1.138310194015503,1.3638837337493896,0.5677219033241272,0.0,0.0,0.9720990657806396,126.92166900634766,93.0,128.14926147460938,-27244.677734375,1430.957275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1630859375,309.6021728515625,278.1499938964844,0.0,18000.0,313.1499938964844,33267.55859375,34200.0,0.0,0.0,0.6424754858016968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.82870352268219,1.8287312984466555,-2.7830799808725715e-05,0.0,0.0006520309252664,0.0,0.0,683.4951782226562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720420,293.1611633300781,297.1499938964844,293.1499938964844,0.283524751663208,-5249.98193359375,304.16949462890625,0.8701959848403931,0.3757337033748626,0.3402378261089325,293.1413269042969,297.1499938964844,293.1499938964844,0.2460709363222122,-4943.40234375,304.1650085449219,0.8392009139060974,0.3356687724590301,0.3204821050167084,293.1053161621094,297.1499938964844,293.1499938964844,0.3921197652816772,-5272.85302734375,304.1673583984375,0.9546729922294616,0.487263023853302,0.3417770266532898,293.01666259765625,297.1499938964844,293.1499938964844,0.4860661625862121,-8397.07421875,304.2528381347656,0.9990000128746032,0.6504693627357483,0.5406454801559448,293.1351013183594,297.1499938964844,293.1499938964844,0.0603271089494228,-7810.5380859375,304.15496826171875,0.5797449946403503,0.1094735339283943,0.5067585706710815,291.4027099609375,291.1499938964844,265.5392150878906,263.9462585449219,280.5970153808594,293.135009765625,291.4094543457031,1.0,0.4770199358463287,0.9087361097335817,0.9087361097335817,1.0,1.0,-2.4608733654022217,1.118068814277649,1.3428045511245728,0.5567445158958435,0.0,0.0,0.9301936030387878,117.46319580078124,111.0,166.71612548828125,-27052.00390625,1338.9105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33642578125,309.7871398925781,278.1499938964844,0.0,18000.0,313.1499938964844,35113.0859375,34200.0,0.0,0.0,0.64035564661026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8216787576675413,1.821706891059876,-2.809244870149996e-05,0.0,0.000649879570119,0.0,0.0,683.4932250976562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720480,293.1611633300781,297.1499938964844,293.1499938964844,0.283524751663208,-5249.98193359375,304.16949462890625,0.8701959848403931,0.3757337033748626,0.3402378261089325,293.1413269042969,297.1499938964844,293.1499938964844,0.2460709363222122,-4943.40234375,304.1650085449219,0.8392009139060974,0.3356687724590301,0.3204821050167084,293.1053161621094,297.1499938964844,293.1499938964844,0.3921197652816772,-5272.85302734375,304.1673583984375,0.9546729922294616,0.487263023853302,0.3417770266532898,293.01666259765625,297.1499938964844,293.1499938964844,0.4860661625862121,-8397.07421875,304.2528381347656,0.9990000128746032,0.6504693627357483,0.5406454801559448,293.1351013183594,297.1499938964844,293.1499938964844,0.0603271089494228,-7810.5380859375,304.15496826171875,0.5797449946403503,0.1094735339283943,0.5067585706710815,291.4027099609375,291.1499938964844,265.5392150878906,263.9462585449219,280.5970153808594,293.135009765625,291.4094543457031,1.0,0.4770199358463287,0.9087361097335817,0.9087361097335817,1.0,1.0,-2.4608733654022217,1.118068814277649,1.3428045511245728,0.5567445158958435,0.0,0.0,0.9301936030387878,117.46319580078124,111.0,166.71612548828125,-27052.00390625,1338.9105224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33642578125,309.7871398925781,278.1499938964844,0.0,18000.0,313.1499938964844,35113.0859375,34200.0,0.0,0.0,0.64035564661026,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8216787576675413,1.821706891059876,-2.809244870149996e-05,0.0,0.000649879570119,0.0,0.0,683.4932250976562,0.0,0.0,0.0,1.0,4.0,0.0,1.0
720540,293.16998291015625,297.1499938964844,293.1499938964844,0.2793119251728058,-5186.84033203125,304.1697998046875,0.8711556792259216,0.3736661970615387,0.338411808013916,293.1504821777344,297.1499938964844,293.1499938964844,0.2426551878452301,-4887.345703125,304.1654968261719,0.8402482867240906,0.3340339362621307,0.3189795315265655,293.1148681640625,297.1499938964844,293.1499938964844,0.3881014585494995,-5229.431640625,304.1679992675781,0.9570964574813844,0.4864620566368103,0.3412396907806396,292.9775695800781,297.1499938964844,293.1499938964844,0.4749951362609863,-8257.251953125,304.2355041503906,0.9990000128746032,0.6618354916572571,0.5359830856323242,293.138916015625,297.1499938964844,293.1499938964844,0.0594405680894851,-7729.06201171875,304.1547241210937,0.5808866620063782,0.1090744212269783,0.5048788189888,291.4910888671875,291.1499938964844,265.59844970703125,263.990478515625,280.6344299316406,293.1444091796875,291.4917907714844,1.0,0.4750609099864959,0.9067494869232178,0.9067494869232178,1.0,1.0,-2.448331117630005,1.1119176149368286,1.3364136219024658,0.5529243350028992,0.0,0.0,0.8772072792053223,115.70040130615234,129.0,109.29132080078124,-26870.423828125,1316.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5345153808594,309.8924255371094,278.1499938964844,0.0,18000.0,313.1499938964844,36858.3828125,33120.0,0.0,0.0,0.6372399926185608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7626019716262815,1.7626292705535889,-2.720131124078761e-05,0.0,0.0006467176135629,0.0,0.0,633.5309448242188,0.0,0.0,0.0,0.9722369313240052,4.0,0.0,1.0
720600,293.16998291015625,297.1499938964844,293.1499938964844,0.2793119251728058,-5186.84033203125,304.1697998046875,0.8711556792259216,0.3736661970615387,0.338411808013916,293.1504821777344,297.1499938964844,293.1499938964844,0.2426551878452301,-4887.345703125,304.1654968261719,0.8402482867240906,0.3340339362621307,0.3189795315265655,293.1148681640625,297.1499938964844,293.1499938964844,0.3881014585494995,-5229.431640625,304.1679992675781,0.9570964574813844,0.4864620566368103,0.3412396907806396,292.9775695800781,297.1499938964844,293.1499938964844,0.4749951362609863,-8257.251953125,304.2355041503906,0.9990000128746032,0.6618354916572571,0.5359830856323242,293.138916015625,297.1499938964844,293.1499938964844,0.0594405680894851,-7729.06201171875,304.1547241210937,0.5808866620063782,0.1090744212269783,0.5048788189888,291.4910888671875,291.1499938964844,265.59844970703125,263.990478515625,280.6344299316406,293.1444091796875,291.4917907714844,1.0,0.4750609099864959,0.9067494869232178,0.9067494869232178,1.0,1.0,-2.448331117630005,1.1119176149368286,1.3364136219024658,0.5529243350028992,0.0,0.0,0.8772072792053223,115.70040130615234,129.0,109.29132080078124,-26870.423828125,1316.16552734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5345153808594,309.8924255371094,278.1499938964844,0.0,18000.0,313.1499938964844,36858.3828125,33120.0,0.0,0.0,0.6372399926185608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7626019716262815,1.7626292705535889,-2.720131124078761e-05,0.0,0.0006467176135629,0.0,0.0,633.5309448242188,0.0,0.0,0.0,0.9722369313240052,4.0,0.0,1.0
720660,293.1784973144531,297.1499938964844,293.1499938964844,0.277960866689682,-5168.94140625,304.1654052734375,0.8623500466346741,0.3714320659637451,0.3365970253944397,293.1596374511719,297.1499938964844,293.1499938964844,0.2416688352823257,-4873.21337890625,304.16192626953125,0.8324092030525208,0.3321656584739685,0.3174259066581726,293.1239318847656,297.1499938964844,293.1499938964844,0.3880080580711365,-5230.83056640625,304.1620788574219,0.9478766918182372,0.4855119884014129,0.3407168090343475,292.9740905761719,297.1499938964844,293.1499938964844,0.4872483909130096,-8452.9853515625,304.1861267089844,0.9990000128746032,0.6669897437095642,0.5495850443840027,293.1434020996094,297.1499938964844,293.1499938964844,0.0592975988984108,-7719.24609375,304.15338134765625,0.5742900371551514,0.1084498614072799,0.5031465888023376,291.4640197753906,291.1499938964844,265.6617736816406,264.03729248046875,280.664306640625,293.1508483886719,291.46099853515625,1.0,0.4796777367591858,0.9050502181053162,0.9050502181053162,1.0,1.0,-2.4579014778137207,1.11648428440094,1.3414171934127808,0.5551379919052124,0.0,0.0,0.8363114595413208,119.94434356689452,147.0,-6.649135589599609,-26665.30859375,1345.667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75732421875,309.9239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,37118.02734375,33120.0,0.0,0.0,0.6330316662788391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6616722345352173,1.6616973876953125,-2.516130916774273e-05,0.0,0.000642446684651,0.0,0.0,545.663330078125,0.0,0.0,0.0,0.9250324964523317,4.0,0.0,1.0
720720,293.1784973144531,297.1499938964844,293.1499938964844,0.277960866689682,-5168.94140625,304.1654052734375,0.8623500466346741,0.3714320659637451,0.3365970253944397,293.1596374511719,297.1499938964844,293.1499938964844,0.2416688352823257,-4873.21337890625,304.16192626953125,0.8324092030525208,0.3321656584739685,0.3174259066581726,293.1239318847656,297.1499938964844,293.1499938964844,0.3880080580711365,-5230.83056640625,304.1620788574219,0.9478766918182372,0.4855119884014129,0.3407168090343475,292.9740905761719,297.1499938964844,293.1499938964844,0.4872483909130096,-8452.9853515625,304.1861267089844,0.9990000128746032,0.6669897437095642,0.5495850443840027,293.1434020996094,297.1499938964844,293.1499938964844,0.0592975988984108,-7719.24609375,304.15338134765625,0.5742900371551514,0.1084498614072799,0.5031465888023376,291.4640197753906,291.1499938964844,265.6617736816406,264.03729248046875,280.664306640625,293.1508483886719,291.46099853515625,1.0,0.4796777367591858,0.9050502181053162,0.9050502181053162,1.0,1.0,-2.4579014778137207,1.11648428440094,1.3414171934127808,0.5551379919052124,0.0,0.0,0.8363114595413208,119.94434356689452,147.0,-6.649135589599609,-26665.30859375,1345.667724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75732421875,309.9239196777344,278.1499938964844,0.0,18000.0,313.1499938964844,37118.02734375,33120.0,0.0,0.0,0.6330316662788391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6616722345352173,1.6616973876953125,-2.516130916774273e-05,0.0,0.000642446684651,0.0,0.0,545.663330078125,0.0,0.0,0.0,0.9250324964523317,4.0,0.0,1.0
720780,293.186767578125,297.1499938964844,293.1499938964844,0.2779359817504883,-5171.529296875,304.16033935546875,0.8480222821235657,0.3690343797206878,0.3347853124141693,293.1686096191406,297.1499938964844,293.1499938964844,0.2417899668216705,-4877.82763671875,304.15777587890625,0.8192844986915588,0.3301006853580475,0.315835177898407,293.1325378417969,297.1499938964844,293.1499938964844,0.3898209631443023,-5253.248046875,304.155029296875,0.9308243989944458,0.4844289124011993,0.3402163982391357,293.0069885253906,297.1499938964844,293.1499938964844,0.5151561498641968,-8866.046875,304.12750244140625,0.9990000128746032,0.664850652217865,0.5754639506340027,293.1492919921875,297.1499938964844,293.1499938964844,0.0593176931142807,-7726.580078125,304.1522216796875,0.5623787045478821,0.1074253693222999,0.5005051493644714,291.38458251953125,291.1499938964844,265.7288818359375,264.08648681640625,280.6903991699219,293.15576171875,291.3801574707031,1.0,0.4888717234134674,0.9033510088920592,0.9033510088920592,1.0,1.0,-2.481121063232422,1.1276732683181765,1.353447675704956,0.5609775185585022,0.0,0.0,0.81000155210495,128.4678497314453,150.0,-84.42457580566406,-26559.947265625,1410.633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96685791015625,309.9384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,36900.60546875,33120.0,0.0,0.0,0.6280743479728699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.575101375579834,1.575124740600586,-2.3410564608639103e-05,0.0,0.0006374156218953,0.0,0.0,476.20458984375,0.0,0.0,0.0,0.8849982023239136,4.0,0.0,1.0
720840,293.186767578125,297.1499938964844,293.1499938964844,0.2779359817504883,-5171.529296875,304.16033935546875,0.8480222821235657,0.3690343797206878,0.3347853124141693,293.1686096191406,297.1499938964844,293.1499938964844,0.2417899668216705,-4877.82763671875,304.15777587890625,0.8192844986915588,0.3301006853580475,0.315835177898407,293.1325378417969,297.1499938964844,293.1499938964844,0.3898209631443023,-5253.248046875,304.155029296875,0.9308243989944458,0.4844289124011993,0.3402163982391357,293.0069885253906,297.1499938964844,293.1499938964844,0.5151561498641968,-8866.046875,304.12750244140625,0.9990000128746032,0.664850652217865,0.5754639506340027,293.1492919921875,297.1499938964844,293.1499938964844,0.0593176931142807,-7726.580078125,304.1522216796875,0.5623787045478821,0.1074253693222999,0.5005051493644714,291.38458251953125,291.1499938964844,265.7288818359375,264.08648681640625,280.6903991699219,293.15576171875,291.3801574707031,1.0,0.4888717234134674,0.9033510088920592,0.9033510088920592,1.0,1.0,-2.481121063232422,1.1276732683181765,1.353447675704956,0.5609775185585022,0.0,0.0,0.81000155210495,128.4678497314453,150.0,-84.42457580566406,-26559.947265625,1410.633544921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96685791015625,309.9384460449219,278.1499938964844,0.0,18000.0,313.1499938964844,36900.60546875,33120.0,0.0,0.0,0.6280743479728699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.575101375579834,1.575124740600586,-2.3410564608639103e-05,0.0,0.0006374156218953,0.0,0.0,476.20458984375,0.0,0.0,0.0,0.8849982023239136,4.0,0.0,1.0
720900,293.1907043457031,297.1499938964844,293.1499938964844,0.2779613435268402,-5173.19677734375,304.1584167480469,0.841852068901062,0.367794007062912,0.3338192999362945,293.17291259765625,297.1499938964844,293.1499938964844,0.2418671399354934,-4880.265625,304.1562194824219,0.8133749961853027,0.3290218114852905,0.3149704933166504,293.1365966796875,297.1499938964844,293.1499938964844,0.3908354341983795,-5265.330078125,304.1523132324219,0.9232782125473022,0.4838549196720123,0.3399270176887512,293.03399658203125,297.1499938964844,293.1499938964844,0.528782308101654,-9061.7646484375,304.1069641113281,0.9990000128746032,0.6613604426383972,0.5871170163154602,293.15264892578125,297.1499938964844,293.1499938964844,0.0592147670686244,-7720.57763671875,304.1520080566406,0.5567812919616699,0.1067772805690765,0.49844491481781,291.34130859375,291.1499938964844,265.76373291015625,264.11187744140625,280.7038879394531,293.1556396484375,291.33758544921875,1.0,0.4924864172935486,0.902501344680786,0.902501344680786,1.0,1.0,-2.490109920501709,1.1319561004638672,1.3581538200378418,0.5633640289306641,0.0,0.0,0.8016259074211121,132.3853759765625,150.0,-98.14991760253906,-26517.962890625,1438.7022705078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.05224609375,309.9476318359375,278.1499938964844,0.0,18000.0,313.1499938964844,36726.09765625,32040.0,0.0,0.0,0.6254988312721252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5435656309127808,1.543588399887085,-2.277387466165237e-05,0.0,0.000634801806882,0.0,0.0,452.2469177246094,0.0,0.0,0.0,0.8704841136932373,4.0,0.0,1.0
720960,293.1945495605469,297.1499938964844,293.1499938964844,0.2777610421180725,-5171.162109375,304.1572570800781,0.8364813923835754,0.3665226697921753,0.332820326089859,293.1770935058594,297.1499938964844,293.1499938964844,0.2417395114898681,-4879.0830078125,304.15533447265625,0.8080033659934998,0.3279100060462951,0.3140687644481659,293.1405334472656,297.1499938964844,293.1499938964844,0.3915655612945556,-5273.966796875,304.15057373046875,0.9167827367782592,0.4832506477832794,0.3396140336990356,293.0633850097656,297.1499938964844,293.1499938964844,0.5410552024841309,-9234.9873046875,304.0925598144531,0.9990000128746032,0.6570606231689453,0.5973923802375793,293.1560974121094,297.1499938964844,293.1499938964844,0.0589896850287914,-7703.47509765625,304.1520690917969,0.5516557693481445,0.1060636192560195,0.4960003495216369,291.3064880371094,291.1499938964844,265.7994079589844,264.1377868652344,280.71929931640625,293.1567077636719,291.30340576171875,1.0,0.4956886768341064,0.901350200176239,0.901350200176239,1.0,1.0,-2.496861457824707,1.1351470947265625,1.361714482307434,0.5650637149810791,0.0,0.0,0.7947129607200623,135.85922241210938,153.0,-96.03557586669922,-26476.607421875,1462.17333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1242980957031,309.957763671875,278.1499938964844,0.0,18000.0,313.1499938964844,36585.64453125,32040.0,0.0,0.0,0.6228995323181152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518340826034546,1.518363118171692,-2.2273095964919776e-05,0.0,0.0006321638356894,0.0,0.0,433.7037963867188,0.0,0.0,0.0,0.8588396906852722,4.0,0.0,1.0
