time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
721020,293.2020568847656,297.1499938964844,293.1499938964844,0.2768334150314331,-5158.556640625,304.15643310546875,0.8268975615501404,0.3638736009597778,0.3307099044322967,293.18524169921875,297.1499938964844,293.1499938964844,0.2410008162260055,-4868.27783203125,304.1548156738281,0.7979109287261963,0.3255696594715118,0.312139093875885,293.1482238769531,297.1499938964844,293.1499938964844,0.392356812953949,-5283.2822265625,304.14910888671875,0.9056926369667052,0.481927752494812,0.3388980627059936,293.1244201660156,297.1499938964844,293.1499938964844,0.5623746514320374,-9528.2529296875,304.07672119140625,0.9990000128746032,0.6468826532363892,0.6146432161331177,293.1628723144531,297.1499938964844,293.1499938964844,0.0582928992807865,-7646.9599609375,304.1525573730469,0.5421097278594971,0.1045343950390815,0.490384966135025,291.2546691894531,291.1499938964844,265.873046875,264.1910095214844,280.75634765625,293.1646423339844,291.2527770996094,1.0,0.5009638071060181,0.8990477919578552,0.8990477919578552,1.0,1.0,-2.5051307678222656,1.138960599899292,1.3661701679229736,0.5671603679656982,0.0,0.0,0.7844653725624084,142.16574096679688,156.0,-75.08655548095703,-26383.369140625,1499.8426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2289123535156,309.9710998535156,278.1499938964844,0.0,18000.0,313.1499938964844,36389.2421875,32040.0,0.0,0.0,0.6177309155464172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4807435274124146,1.4807649850845337,-2.154395951947663e-05,0.0,0.0006269183941185,0.0,0.0,407.1121215820313,0.0,0.0,0.0,0.8415647745132446,4.0,0.0,1.0
721080,293.2020568847656,297.1499938964844,293.1499938964844,0.2768334150314331,-5158.556640625,304.15643310546875,0.8268975615501404,0.3638736009597778,0.3307099044322967,293.18524169921875,297.1499938964844,293.1499938964844,0.2410008162260055,-4868.27783203125,304.1548156738281,0.7979109287261963,0.3255696594715118,0.312139093875885,293.1482238769531,297.1499938964844,293.1499938964844,0.392356812953949,-5283.2822265625,304.14910888671875,0.9056926369667052,0.481927752494812,0.3388980627059936,293.1244201660156,297.1499938964844,293.1499938964844,0.5623746514320374,-9528.2529296875,304.07672119140625,0.9990000128746032,0.6468826532363892,0.6146432161331177,293.1628723144531,297.1499938964844,293.1499938964844,0.0582928992807865,-7646.9599609375,304.1525573730469,0.5421097278594971,0.1045343950390815,0.490384966135025,291.2546691894531,291.1499938964844,265.873046875,264.1910095214844,280.75634765625,293.1646423339844,291.2527770996094,1.0,0.5009638071060181,0.8990477919578552,0.8990477919578552,1.0,1.0,-2.5051307678222656,1.138960599899292,1.3661701679229736,0.5671603679656982,0.0,0.0,0.7844653725624084,142.16574096679688,156.0,-75.08655548095703,-26383.369140625,1499.8426513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2289123535156,309.9710998535156,278.1499938964844,0.0,18000.0,313.1499938964844,36389.2421875,32040.0,0.0,0.0,0.6177309155464172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4807435274124146,1.4807649850845337,-2.154395951947663e-05,0.0,0.0006269183941185,0.0,0.0,407.1121215820313,0.0,0.0,0.0,0.8415647745132446,4.0,0.0,1.0
721140,293.2091064453125,297.1499938964844,293.1499938964844,0.2747699320316314,-5127.72705078125,304.15777587890625,0.8149294257164001,0.3611269891262054,0.3286103308200836,293.1929016113281,297.1499938964844,293.1499938964844,0.2392602562904358,-4840.01904296875,304.1561584472656,0.785331666469574,0.3231253921985626,0.3102113008499145,293.1555480957031,297.1499938964844,293.1499938964844,0.3915561437606811,-5274.220703125,304.1508178710937,0.8925893306732178,0.4804896414279938,0.3381807208061218,293.16510009765625,297.1499938964844,293.1499938964844,0.5578251481056213,-9446.4375,304.10858154296875,0.9863808751106262,0.6392146944999695,0.6076682209968567,293.1683959960937,297.1499938964844,293.1499938964844,0.0574071109294891,-7571.43359375,304.1531677246094,0.5310090780258179,0.1030885279178619,0.4853874444961548,291.2501525878906,291.1499938964844,265.949462890625,264.2459411621094,280.807373046875,293.1776733398437,291.25030517578125,1.0,0.5037843585014343,0.8967454433441162,0.8967454433441162,1.0,1.0,-2.4850902557373047,1.1289997100830078,1.3560905456542969,0.5618748068809509,0.0,0.0,0.7719160318374634,149.9959259033203,159.0,-21.093862533569336,-26113.8984375,1506.817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3175964355469,310.0050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,36405.1953125,30960.0,0.0,0.0,0.6123577952384949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.446980357170105,1.447001338005066,-2.0947309167240743e-05,0.0,0.0006214652676135,0.0,0.0,384.8074035644531,0.0,0.0,0.0,0.8259122967720032,4.0,0.0,1.0
721200,293.2091064453125,297.1499938964844,293.1499938964844,0.2747699320316314,-5127.72705078125,304.15777587890625,0.8149294257164001,0.3611269891262054,0.3286103308200836,293.1929016113281,297.1499938964844,293.1499938964844,0.2392602562904358,-4840.01904296875,304.1561584472656,0.785331666469574,0.3231253921985626,0.3102113008499145,293.1555480957031,297.1499938964844,293.1499938964844,0.3915561437606811,-5274.220703125,304.1508178710937,0.8925893306732178,0.4804896414279938,0.3381807208061218,293.16510009765625,297.1499938964844,293.1499938964844,0.5578251481056213,-9446.4375,304.10858154296875,0.9863808751106262,0.6392146944999695,0.6076682209968567,293.1683959960937,297.1499938964844,293.1499938964844,0.0574071109294891,-7571.43359375,304.1531677246094,0.5310090780258179,0.1030885279178619,0.4853874444961548,291.2501525878906,291.1499938964844,265.949462890625,264.2459411621094,280.807373046875,293.1776733398437,291.25030517578125,1.0,0.5037843585014343,0.8967454433441162,0.8967454433441162,1.0,1.0,-2.4850902557373047,1.1289997100830078,1.3560905456542969,0.5618748068809509,0.0,0.0,0.7719160318374634,149.9959259033203,159.0,-21.093862533569336,-26113.8984375,1506.817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3175964355469,310.0050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,36405.1953125,30960.0,0.0,0.0,0.6123577952384949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.446980357170105,1.447001338005066,-2.0947309167240743e-05,0.0,0.0006214652676135,0.0,0.0,384.8074035644531,0.0,0.0,0.0,0.8259122967720032,4.0,0.0,1.0
721260,293.2161865234375,297.1499938964844,293.1499938964844,0.2722646594047546,-5090.15234375,304.15936279296875,0.8057160973548889,0.358191579580307,0.3262526988983154,293.20074462890625,297.1499938964844,293.1499938964844,0.2370838820934295,-4804.541015625,304.1577453613281,0.7761296629905701,0.3204492330551147,0.3079850375652313,293.1630554199219,297.1499938964844,293.1499938964844,0.3901814818382263,-5258.92919921875,304.15283203125,0.8834211230278015,0.4788258969783783,0.3372409343719482,293.1844177246094,297.1499938964844,293.1499938964844,0.5545021295547485,-9390.0615234375,304.12762451171875,0.9764522314071656,0.6348960399627686,0.6033302545547485,293.1732177734375,297.1499938964844,293.1499938964844,0.056413073092699,-7486.5966796875,304.1537780761719,0.522879958152771,0.101646676659584,0.4800596237182617,291.253662109375,291.1499938964844,266.0283508300781,264.3023681640625,280.8571472167969,293.1881408691406,291.2537841796875,1.0,0.5053837895393372,0.8946451544761658,0.8946451544761658,1.0,1.0,-2.4668190479278564,1.1199464797973633,1.3468724489212036,0.5569309592247009,0.0,0.0,0.7578511834144592,155.58815002441406,162.0,-2.924947500228882,-25823.30859375,1506.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4275817871094,310.0359802246094,278.1499938964844,0.0,18000.0,313.1499938964844,36459.95703125,30960.0,0.0,0.0,0.606372594833374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4050794839859009,1.4050997495651243,-2.0234007024555467e-05,0.0,0.0006153911235742,0.0,0.0,358.4794616699219,0.0,0.0,0.0,0.8069034814834595,4.0,0.0,1.0
721320,293.2161865234375,297.1499938964844,293.1499938964844,0.2722646594047546,-5090.15234375,304.15936279296875,0.8057160973548889,0.358191579580307,0.3262526988983154,293.20074462890625,297.1499938964844,293.1499938964844,0.2370838820934295,-4804.541015625,304.1577453613281,0.7761296629905701,0.3204492330551147,0.3079850375652313,293.1630554199219,297.1499938964844,293.1499938964844,0.3901814818382263,-5258.92919921875,304.15283203125,0.8834211230278015,0.4788258969783783,0.3372409343719482,293.1844177246094,297.1499938964844,293.1499938964844,0.5545021295547485,-9390.0615234375,304.12762451171875,0.9764522314071656,0.6348960399627686,0.6033302545547485,293.1732177734375,297.1499938964844,293.1499938964844,0.056413073092699,-7486.5966796875,304.1537780761719,0.522879958152771,0.101646676659584,0.4800596237182617,291.253662109375,291.1499938964844,266.0283508300781,264.3023681640625,280.8571472167969,293.1881408691406,291.2537841796875,1.0,0.5053837895393372,0.8946451544761658,0.8946451544761658,1.0,1.0,-2.4668190479278564,1.1199464797973633,1.3468724489212036,0.5569309592247009,0.0,0.0,0.7578511834144592,155.58815002441406,162.0,-2.924947500228882,-25823.30859375,1506.5419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4275817871094,310.0359802246094,278.1499938964844,0.0,18000.0,313.1499938964844,36459.95703125,30960.0,0.0,0.0,0.606372594833374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4050794839859009,1.4050997495651243,-2.0234007024555467e-05,0.0,0.0006153911235742,0.0,0.0,358.4794616699219,0.0,0.0,0.0,0.8069034814834595,4.0,0.0,1.0
721380,293.2227783203125,297.1499938964844,293.1499938964844,0.2696349322795868,-5050.787109375,304.1606140136719,0.7978491187095642,0.3551764786243438,0.3237631916999817,293.20831298828125,297.1499938964844,293.1499938964844,0.2347304970026016,-4766.23681640625,304.1590576171875,0.7686014175415039,0.3176289498806,0.3055593967437744,293.1701965332031,297.1499938964844,293.1499938964844,0.388627827167511,-5241.87841796875,304.1544494628906,0.8761910200119019,0.4770466685295105,0.3361725509166717,293.1962280273437,297.1499938964844,293.1499938964844,0.5519893169403076,-9349.287109375,304.1391296386719,0.9683887958526612,0.6316201686859131,0.6002983450889587,293.1773376464844,297.1499938964844,293.1499938964844,0.0553925856947898,-7399.99951171875,304.1542053222656,0.5162772536277771,0.1002213582396507,0.47458615899086,291.2562255859375,291.1499938964844,266.1093139648437,264.3600769042969,280.9066162109375,293.1966247558594,291.2562561035156,1.0,0.5063228011131287,0.8925449252128601,0.8925449252128601,1.0,1.0,-2.449411630630493,1.1113100051879885,1.3381016254425049,0.5522279739379883,0.0,0.0,0.7434948682785034,160.00711059570312,165.0,1.400269627571106,-25527.4609375,1502.411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5512084960937,310.0687561035156,278.1499938964844,0.0,18000.0,313.1499938964844,36481.15234375,30960.0,0.0,0.0,0.5997785925865173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.360784649848938,1.3608040809631348,-1.949483703356236e-05,0.0,0.0006086990470066,0.0,0.0,332.00439453125,0.0,0.0,0.0,0.786937952041626,4.0,0.0,1.0
721440,293.2227783203125,297.1499938964844,293.1499938964844,0.2696349322795868,-5050.787109375,304.1606140136719,0.7978491187095642,0.3551764786243438,0.3237631916999817,293.20831298828125,297.1499938964844,293.1499938964844,0.2347304970026016,-4766.23681640625,304.1590576171875,0.7686014175415039,0.3176289498806,0.3055593967437744,293.1701965332031,297.1499938964844,293.1499938964844,0.388627827167511,-5241.87841796875,304.1544494628906,0.8761910200119019,0.4770466685295105,0.3361725509166717,293.1962280273437,297.1499938964844,293.1499938964844,0.5519893169403076,-9349.287109375,304.1391296386719,0.9683887958526612,0.6316201686859131,0.6002983450889587,293.1773376464844,297.1499938964844,293.1499938964844,0.0553925856947898,-7399.99951171875,304.1542053222656,0.5162772536277771,0.1002213582396507,0.47458615899086,291.2562255859375,291.1499938964844,266.1093139648437,264.3600769042969,280.9066162109375,293.1966247558594,291.2562561035156,1.0,0.5063228011131287,0.8925449252128601,0.8925449252128601,1.0,1.0,-2.449411630630493,1.1113100051879885,1.3381016254425049,0.5522279739379883,0.0,0.0,0.7434948682785034,160.00711059570312,165.0,1.400269627571106,-25527.4609375,1502.411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5512084960937,310.0687561035156,278.1499938964844,0.0,18000.0,313.1499938964844,36481.15234375,30960.0,0.0,0.0,0.5997785925865173,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.360784649848938,1.3608040809631348,-1.949483703356236e-05,0.0,0.0006086990470066,0.0,0.0,332.00439453125,0.0,0.0,0.0,0.786937952041626,4.0,0.0,1.0
721500,293.22589111328125,297.1499938964844,293.1499938964844,0.2683030962944031,-5030.87939453125,304.1611022949219,0.7942683696746826,0.3536450862884521,0.3224870264530182,293.2119445800781,297.1499938964844,293.1499938964844,0.2335167825222015,-4746.50634765625,304.1596069335937,0.7651916146278381,0.3161742985248565,0.3042928874492645,293.1736145019531,297.1499938964844,293.1499938964844,0.3878227174282074,-5233.11474609375,304.1551208496094,0.8729859590530396,0.476123183965683,0.3356063365936279,293.2008972167969,297.1499938964844,293.1499938964844,0.5508044958114624,-9330.931640625,304.14324951171875,0.9647098183631896,0.6301177740097046,0.5989523530006409,293.17919921875,297.1499938964844,293.1499938964844,0.0548787899315357,-7356.60595703125,304.1543884277344,0.5133114457130432,0.0995100438594818,0.4718149602413177,291.2567138671875,291.1499938964844,266.1504821777344,264.3893127441406,280.9314880371094,293.200439453125,291.25665283203125,1.0,0.5066360831260681,0.8914947509765625,0.8914947509765625,1.0,1.0,-2.440730571746826,1.1070013046264648,1.3337291479110718,0.5498877763748169,0.0,0.0,0.7363302111625671,161.9683837890625,165.0,1.2751822471618652,-25375.9140625,1499.3394775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.61602783203125,310.0849609375,278.1499938964844,0.0,18000.0,313.1499938964844,36484.640625,29880.0,0.0,0.0,0.5962611436843872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3381904363632202,1.338209629058838,-1.912531843117904e-05,0.0,0.0006051292293705,0.0,0.0,319.0450439453125,0.0,0.0,0.0,0.776822566986084,4.0,0.0,1.0
721560,293.2288818359375,297.1499938964844,293.1499938964844,0.2669644653797149,-5010.8837890625,304.1614990234375,0.7908433079719543,0.3520980179309845,0.3211927711963653,293.21551513671875,297.1499938964844,293.1499938964844,0.2322841137647628,-4726.47802734375,304.1601257324219,0.7619389295578003,0.3146916627883911,0.302995353937149,293.1768798828125,297.1499938964844,293.1499938964844,0.3870057761669159,-5224.26220703125,304.1556701660156,0.869962215423584,0.4751781821250915,0.3350219428539276,293.205078125,297.1499938964844,293.1499938964844,0.5496220588684082,-9313.103515625,304.1465759277344,0.9611653685569764,0.6286482810974121,0.5976488590240479,293.1809387207031,297.1499938964844,293.1499938964844,0.054363016039133,-7313.18115234375,304.1545104980469,0.5104992985725403,0.0987973660230636,0.469021588563919,291.2566223144531,291.1499938964844,266.19207763671875,264.4188232421875,280.95635986328125,293.2040710449219,291.2565002441406,1.0,0.5068759918212891,0.8905755877494812,0.8905755877494812,1.0,1.0,-2.431993007659912,1.1026746034622192,1.329318284988403,0.5475461483001709,0.0,0.0,0.7292294502258301,163.82308959960938,168.0,0.450908362865448,-25222.0390625,1495.758056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68182373046875,310.1007385253906,278.1499938964844,0.0,18000.0,313.1499938964844,36484.203125,29880.0,0.0,0.0,0.5926021933555603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.315541386604309,1.315560221672058,-1.8760236343950965e-05,0.0,0.0006014158716425,0.0,0.0,306.41912841796875,0.0,0.0,0.0,0.766730785369873,4.0,0.0,1.0
721620,293.2344970703125,297.1499938964844,293.1499938964844,0.26426962018013,-4970.6484375,304.16217041015625,0.7843225598335266,0.3489569127559662,0.3185545802116394,293.22235107421875,297.1499938964844,293.1499938964844,0.2297675013542175,-4685.599609375,304.1609191894531,0.7557675242424011,0.311645358800888,0.3003150820732116,293.18316650390625,297.1499938964844,293.1499938964844,0.3853416442871094,-5206.3193359375,304.15655517578125,0.8642981052398682,0.4732252657413482,0.3338033258914947,293.2125549316406,297.1499938964844,293.1499938964844,0.5472172498703003,-9277.9873046875,304.15167236328125,0.9543147087097168,0.6257351636886597,0.5950807929039001,293.18414306640625,297.1499938964844,293.1499938964844,0.0533238537609577,-7226.0732421875,304.1547546386719,0.5052089691162109,0.0973633080720901,0.4633642435073852,291.2548522949219,291.1499938964844,266.2762756347656,264.4784240722656,281.00653076171875,293.21099853515625,291.254638671875,1.0,0.5071972012519836,0.8887372016906738,0.8887372016906738,1.0,1.0,-2.4142582416534424,1.0938944816589355,1.3203637599945068,0.5428057909011841,0.0,0.0,0.7153505086898804,167.32098388671875,171.0,-1.9046491384506223,-24907.8671875,1487.416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8135070800781,310.1299133300781,278.1499938964844,0.0,18000.0,313.1499938964844,36473.3515625,29880.0,0.0,0.0,0.584890604019165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.27069890499115,1.270716905593872,-1.805353349482175e-05,0.0,0.0005935895605944,0.0,0.0,282.4806823730469,0.0,0.0,0.0,0.7468988299369812,4.0,0.0,1.0
721680,293.2344970703125,297.1499938964844,293.1499938964844,0.26426962018013,-4970.6484375,304.16217041015625,0.7843225598335266,0.3489569127559662,0.3185545802116394,293.22235107421875,297.1499938964844,293.1499938964844,0.2297675013542175,-4685.599609375,304.1609191894531,0.7557675242424011,0.311645358800888,0.3003150820732116,293.18316650390625,297.1499938964844,293.1499938964844,0.3853416442871094,-5206.3193359375,304.15655517578125,0.8642981052398682,0.4732252657413482,0.3338033258914947,293.2125549316406,297.1499938964844,293.1499938964844,0.5472172498703003,-9277.9873046875,304.15167236328125,0.9543147087097168,0.6257351636886597,0.5950807929039001,293.18414306640625,297.1499938964844,293.1499938964844,0.0533238537609577,-7226.0732421875,304.1547546386719,0.5052089691162109,0.0973633080720901,0.4633642435073852,291.2548522949219,291.1499938964844,266.2762756347656,264.4784240722656,281.00653076171875,293.21099853515625,291.254638671875,1.0,0.5071972012519836,0.8887372016906738,0.8887372016906738,1.0,1.0,-2.4142582416534424,1.0938944816589355,1.3203637599945068,0.5428057909011841,0.0,0.0,0.7153505086898804,167.32098388671875,171.0,-1.9046491384506223,-24907.8671875,1487.416748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8135070800781,310.1299133300781,278.1499938964844,0.0,18000.0,313.1499938964844,36473.3515625,29880.0,0.0,0.0,0.584890604019165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.27069890499115,1.270716905593872,-1.805353349482175e-05,0.0,0.0005935895605944,0.0,0.0,282.4806823730469,0.0,0.0,0.0,0.7468988299369812,4.0,0.0,1.0
721740,293.23974609375,297.1499938964844,293.1499938964844,0.2615467607975006,-4929.984375,304.1626281738281,0.7781142592430115,0.3457535803318023,0.315853863954544,293.2288513183594,297.1499938964844,293.1499938964844,0.2271803617477417,-4643.5546875,304.1615905761719,0.749909520149231,0.308492511510849,0.297526866197586,293.1890563964844,297.1499938964844,293.1499938964844,0.3836307823657989,-5187.95263671875,304.1571960449219,0.8589932322502136,0.4711883068084717,0.3325212895870209,293.2191772460937,297.1499938964844,293.1499938964844,0.5447273254394531,-9242.7412109375,304.1552429199219,0.9476454854011536,0.6228033900260925,0.5925018191337585,293.18701171875,297.1499938964844,293.1499938964844,0.0522706732153892,-7138.255859375,304.1549072265625,0.5002320408821106,0.0959127619862556,0.457606703042984,291.2514343261719,291.1499938964844,266.3616027832031,264.5386962890625,281.05731201171875,293.2175598144531,291.25115966796875,1.0,0.5073673129081726,0.8868988156318665,0.8868988156318665,1.0,1.0,-2.396109342575073,1.0849106311798096,1.3111987113952637,0.5379700064659119,0.0,0.0,0.7020434141159058,170.63941955566406,174.0,-4.162550926208496,-24586.505859375,1477.8643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9410705566406,310.1541442871094,278.1499938964844,0.0,18000.0,313.1499938964844,36452.66015625,28800.0,0.0,0.0,0.5767008066177368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2272320985794067,1.2272495031356812,-1.7389522326993756e-05,0.0,0.0005852780304849,0.0,0.0,260.59051513671875,0.0,0.0,0.0,0.727875292301178,4.0,0.0,1.0
721800,293.23974609375,297.1499938964844,293.1499938964844,0.2615467607975006,-4929.984375,304.1626281738281,0.7781142592430115,0.3457535803318023,0.315853863954544,293.2288513183594,297.1499938964844,293.1499938964844,0.2271803617477417,-4643.5546875,304.1615905761719,0.749909520149231,0.308492511510849,0.297526866197586,293.1890563964844,297.1499938964844,293.1499938964844,0.3836307823657989,-5187.95263671875,304.1571960449219,0.8589932322502136,0.4711883068084717,0.3325212895870209,293.2191772460937,297.1499938964844,293.1499938964844,0.5447273254394531,-9242.7412109375,304.1552429199219,0.9476454854011536,0.6228033900260925,0.5925018191337585,293.18701171875,297.1499938964844,293.1499938964844,0.0522706732153892,-7138.255859375,304.1549072265625,0.5002320408821106,0.0959127619862556,0.457606703042984,291.2514343261719,291.1499938964844,266.3616027832031,264.5386962890625,281.05731201171875,293.2175598144531,291.25115966796875,1.0,0.5073673129081726,0.8868988156318665,0.8868988156318665,1.0,1.0,-2.396109342575073,1.0849106311798096,1.3111987113952637,0.5379700064659119,0.0,0.0,0.7020434141159058,170.63941955566406,174.0,-4.162550926208496,-24586.505859375,1477.8643798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9410705566406,310.1541442871094,278.1499938964844,0.0,18000.0,313.1499938964844,36452.66015625,28800.0,0.0,0.0,0.5767008066177368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2272320985794067,1.2272495031356812,-1.7389522326993756e-05,0.0,0.0005852780304849,0.0,0.0,260.59051513671875,0.0,0.0,0.0,0.727875292301178,4.0,0.0,1.0
721860,293.2445983886719,297.1499938964844,293.1499938964844,0.2587918043136596,-4888.798828125,304.1630249023437,0.7721325755119324,0.3424906134605407,0.3130954205989837,293.23504638671875,297.1499938964844,293.1499938964844,0.2245202660560608,-4600.2685546875,304.16217041015625,0.7442674040794373,0.3052360415458679,0.2946363389492035,293.1946105957031,297.1499938964844,293.1499938964844,0.3818656504154205,-5169.04833984375,304.1577453613281,0.8539383411407471,0.4690684974193573,0.3311787247657776,293.2252197265625,297.1499938964844,293.1499938964844,0.5421434640884399,-9206.8955078125,304.15777587890625,0.9410775899887084,0.6198246479034424,0.5898798704147339,293.18963623046875,297.1499938964844,293.1499938964844,0.051200121641159,-7049.4072265625,304.1550598144531,0.4954533278942108,0.0944426655769348,0.4517460763454437,291.246826171875,291.1499938964844,266.4477233886719,264.5994567871094,281.1084899902344,293.2238464355469,291.2464904785156,1.0,0.5074345469474792,0.8851209878921509,0.8851209878921509,1.0,1.0,-2.3775203227996826,1.0757156610488892,1.301804780960083,0.5330379605293274,0.0,0.0,0.6894340515136719,173.8548583984375,177.0,-5.925446510314941,-24259.6484375,1467.4039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0595703125,310.1713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,36425.4296875,28800.0,0.0,0.0,0.5681077241897583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1858268976211548,1.1858437061309814,-1.6776641132310033e-05,0.0,0.0005765571258962,0.0,0.0,240.9065093994141,0.0,0.0,0.0,0.7099514007568359,4.0,0.0,1.0
721920,293.2445983886719,297.1499938964844,293.1499938964844,0.2587918043136596,-4888.798828125,304.1630249023437,0.7721325755119324,0.3424906134605407,0.3130954205989837,293.23504638671875,297.1499938964844,293.1499938964844,0.2245202660560608,-4600.2685546875,304.16217041015625,0.7442674040794373,0.3052360415458679,0.2946363389492035,293.1946105957031,297.1499938964844,293.1499938964844,0.3818656504154205,-5169.04833984375,304.1577453613281,0.8539383411407471,0.4690684974193573,0.3311787247657776,293.2252197265625,297.1499938964844,293.1499938964844,0.5421434640884399,-9206.8955078125,304.15777587890625,0.9410775899887084,0.6198246479034424,0.5898798704147339,293.18963623046875,297.1499938964844,293.1499938964844,0.051200121641159,-7049.4072265625,304.1550598144531,0.4954533278942108,0.0944426655769348,0.4517460763454437,291.246826171875,291.1499938964844,266.4477233886719,264.5994567871094,281.1084899902344,293.2238464355469,291.2464904785156,1.0,0.5074345469474792,0.8851209878921509,0.8851209878921509,1.0,1.0,-2.3775203227996826,1.0757156610488892,1.301804780960083,0.5330379605293274,0.0,0.0,0.6894340515136719,173.8548583984375,177.0,-5.925446510314941,-24259.6484375,1467.4039306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0595703125,310.1713562011719,278.1499938964844,0.0,18000.0,313.1499938964844,36425.4296875,28800.0,0.0,0.0,0.5681077241897583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1858268976211548,1.1858437061309814,-1.6776641132310033e-05,0.0,0.0005765571258962,0.0,0.0,240.9065093994141,0.0,0.0,0.0,0.7099514007568359,4.0,0.0,1.0
721980,293.2491455078125,297.1499938964844,293.1499938964844,0.2560003399848938,-4846.99951171875,304.163330078125,0.766335666179657,0.3391717374324798,0.3102839589118957,293.240966796875,297.1499938964844,293.1499938964844,0.2217840850353241,-4555.65966796875,304.16265869140625,0.7387803792953491,0.3018795549869537,0.2916484773159027,293.19989013671875,297.1499938964844,293.1499938964844,0.380037397146225,-5149.48486328125,304.158203125,0.8490732908248901,0.4668684899806976,0.3297784626483917,293.2308044433594,297.1499938964844,293.1499938964844,0.5394638180732727,-9170.1962890625,304.1596374511719,0.9345908761024476,0.6167887449264526,0.587203860282898,293.1920471191406,297.1499938964844,293.1499938964844,0.0501098334789276,-6959.29248046875,304.1551818847656,0.4907748401165008,0.0929521694779396,0.4457842707633972,291.2414855957031,291.1499938964844,266.5342712402344,264.6604309082031,281.1600341796875,293.2299194335937,291.2411499023437,1.0,0.5074278712272644,0.8833431601524353,0.8833431601524353,1.0,1.0,-2.3584954738616943,1.066306710243225,1.2921886444091797,0.5280075073242188,0.0,0.0,0.6775888800621033,177.00958251953125,165.0,-7.097861289978027,-23928.779296875,1456.2308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1648864746094,310.1797180175781,278.1499938964844,0.0,18000.0,313.1499938964844,36394.5546875,28800.0,0.0,0.0,0.5591988563537598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1469208002090454,1.1469370126724243,-1.621853152755648e-05,0.0,0.0005675157299265,0.0,0.0,223.4187774658203,0.0,0.0,0.0,0.6932976841926575,4.0,0.0,1.0
722040,293.2491455078125,297.1499938964844,293.1499938964844,0.2560003399848938,-4846.99951171875,304.163330078125,0.766335666179657,0.3391717374324798,0.3102839589118957,293.240966796875,297.1499938964844,293.1499938964844,0.2217840850353241,-4555.65966796875,304.16265869140625,0.7387803792953491,0.3018795549869537,0.2916484773159027,293.19989013671875,297.1499938964844,293.1499938964844,0.380037397146225,-5149.48486328125,304.158203125,0.8490732908248901,0.4668684899806976,0.3297784626483917,293.2308044433594,297.1499938964844,293.1499938964844,0.5394638180732727,-9170.1962890625,304.1596374511719,0.9345908761024476,0.6167887449264526,0.587203860282898,293.1920471191406,297.1499938964844,293.1499938964844,0.0501098334789276,-6959.29248046875,304.1551818847656,0.4907748401165008,0.0929521694779396,0.4457842707633972,291.2414855957031,291.1499938964844,266.5342712402344,264.6604309082031,281.1600341796875,293.2299194335937,291.2411499023437,1.0,0.5074278712272644,0.8833431601524353,0.8833431601524353,1.0,1.0,-2.3584954738616943,1.066306710243225,1.2921886444091797,0.5280075073242188,0.0,0.0,0.6775888800621033,177.00958251953125,165.0,-7.097861289978027,-23928.779296875,1456.2308349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1648864746094,310.1797180175781,278.1499938964844,0.0,18000.0,313.1499938964844,36394.5546875,28800.0,0.0,0.0,0.5591988563537598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1469208002090454,1.1469370126724243,-1.621853152755648e-05,0.0,0.0005675157299265,0.0,0.0,223.4187774658203,0.0,0.0,0.0,0.6932976841926575,4.0,0.0,1.0
722100,293.2512512207031,297.1499938964844,293.1499938964844,0.254500150680542,-4824.43701171875,304.16363525390625,0.765471339225769,0.3375064730644226,0.3087791204452514,293.2437744140625,297.1499938964844,293.1499938964844,0.2202995121479034,-4531.35498046875,304.1630554199219,0.7378450036048889,0.3001759052276611,0.2900335788726806,293.2023620605469,297.1499938964844,293.1499938964844,0.3789970278739929,-5138.28515625,304.1585998535156,0.8488268256187439,0.4657508730888366,0.3289943337440491,293.2333679199219,297.1499938964844,293.1499938964844,0.5379774570465088,-9149.8701171875,304.1605834960937,0.9342333674430848,0.6152582764625549,0.58575838804245,293.193115234375,297.1499938964844,293.1499938964844,0.0494786091148853,-6907.15283203125,304.1553955078125,0.4896850287914276,0.0922109186649322,0.4423604309558868,291.2391967773437,291.1499938964844,266.57763671875,264.69097900390625,281.1862487792969,293.2328491210937,291.23895263671875,1.0,0.5054460167884827,0.8824542760848999,0.8824542760848999,1.0,1.0,-2.3479583263397217,1.0610991716384888,1.2868592739105225,0.5252511501312256,0.0,0.0,0.671880841255188,176.2754364013672,165.0,-6.387958526611328,-23757.314453125,1440.15283203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.21197509765625,310.18133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,36379.921875,27720.0,0.0,0.0,0.554650068283081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1284242868423462,1.128440260887146,-1.5959654774633236e-05,0.0,0.0005628993385471,0.0,0.0,215.44248962402344,0.0,0.0,0.0,0.6854430437088013,4.0,0.0,1.0
722160,293.25311279296875,297.1499938964844,293.1499938964844,0.2529415190219879,-4800.943359375,304.1640014648437,0.7657722234725952,0.335855096578598,0.3072331845760345,293.2464294433594,297.1499938964844,293.1499938964844,0.218745931982994,-4505.86181640625,304.1635131835937,0.7379394173622131,0.2984686493873596,0.2883600890636444,293.2046813964844,297.1499938964844,293.1499938964844,0.3778747618198395,-5126.1767578125,304.1590881347656,0.8498354554176331,0.4646352529525757,0.3281708359718323,293.2357788085937,297.1499938964844,293.1499938964844,0.5363879799842834,-9128.16015625,304.1615600585937,0.9355499744415284,0.6137296557426453,0.5842606425285339,293.1940002441406,297.1499938964844,293.1499938964844,0.0488061159849166,-6851.66357421875,304.1556396484375,0.4893356561660766,0.0914870128035545,0.438750147819519,291.2377319335937,291.1499938964844,266.6209716796875,264.72149658203125,281.2125244140625,293.2356262207031,291.23748779296875,1.0,0.5026992559432983,0.8816078901290894,0.8816078901290894,1.0,1.0,-2.3369662761688232,1.055676817893982,1.2812894582748413,0.5223711133003235,0.0,0.0,0.6661785244941711,174.21359252929688,153.0,-5.382236480712891,-23581.42578125,1418.3446044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.25592041015625,310.1805725097656,278.1499938964844,0.0,18000.0,313.1499938964844,36370.9609375,27720.0,0.0,0.0,0.5500420331954956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1102054119110107,1.110221028327942,-1.5709960280219093e-05,0.0,0.0005582227604463,0.0,0.0,207.8063201904297,0.0,0.0,0.0,0.6777508854866028,4.0,0.0,1.0
722220,293.25634765625,297.1499938964844,293.1499938964844,0.2497732937335968,-4753.12939453125,304.16461181640625,0.768714964389801,0.3325873613357544,0.3040827512741089,293.2512512207031,297.1499938964844,293.1499938964844,0.2155477851629257,-4453.2939453125,304.1643371582031,0.7401785850524902,0.295044332742691,0.2849064171314239,293.20880126953125,297.1499938964844,293.1499938964844,0.3755409717559814,-5101.02197265625,304.1599426269531,0.8543987274169922,0.4624116122722626,0.3264569640159607,293.2401123046875,297.1499938964844,293.1499938964844,0.5330915451049805,-9083.3359375,304.1631774902344,0.941488802433014,0.6106769442558289,0.5811726450920105,293.19537353515625,297.1499938964844,293.1499938964844,0.0474160946905612,-6737.3681640625,304.15606689453125,0.4901534020900726,0.0900927931070327,0.4313086569309234,291.23443603515625,291.1499938964844,266.7074584960937,264.782470703125,281.2651672363281,293.24078369140625,291.2341613769531,1.0,0.4954476654529571,0.8799152374267578,0.8799152374267578,1.0,1.0,-2.314326286315918,1.0445133447647097,1.269812822341919,0.5164541602134705,0.0,0.0,0.6551387906074524,167.62391662597656,141.0,-4.906935214996338,-23222.708984375,1364.738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3350524902344,310.1723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,36351.26953125,27720.0,0.0,0.0,0.5406630039215088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07481050491333,1.0748257637023926,-1.5235871615004726e-05,0.0,0.0005487042362801,0.0,0.0,193.5425567626953,0.0,0.0,0.0,0.6629616022109985,4.0,0.0,1.0
722280,293.25634765625,297.1499938964844,293.1499938964844,0.2497732937335968,-4753.12939453125,304.16461181640625,0.768714964389801,0.3325873613357544,0.3040827512741089,293.2512512207031,297.1499938964844,293.1499938964844,0.2155477851629257,-4453.2939453125,304.1643371582031,0.7401785850524902,0.295044332742691,0.2849064171314239,293.20880126953125,297.1499938964844,293.1499938964844,0.3755409717559814,-5101.02197265625,304.1599426269531,0.8543987274169922,0.4624116122722626,0.3264569640159607,293.2401123046875,297.1499938964844,293.1499938964844,0.5330915451049805,-9083.3359375,304.1631774902344,0.941488802433014,0.6106769442558289,0.5811726450920105,293.19537353515625,297.1499938964844,293.1499938964844,0.0474160946905612,-6737.3681640625,304.15606689453125,0.4901534020900726,0.0900927931070327,0.4313086569309234,291.23443603515625,291.1499938964844,266.7074584960937,264.782470703125,281.2651672363281,293.24078369140625,291.2341613769531,1.0,0.4954476654529571,0.8799152374267578,0.8799152374267578,1.0,1.0,-2.314326286315918,1.0445133447647097,1.269812822341919,0.5164541602134705,0.0,0.0,0.6551387906074524,167.62391662597656,141.0,-4.906935214996338,-23222.708984375,1364.738037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3350524902344,310.1723022460937,278.1499938964844,0.0,18000.0,313.1499938964844,36351.26953125,27720.0,0.0,0.0,0.5406630039215088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.07481050491333,1.0748257637023926,-1.5235871615004726e-05,0.0,0.0005487042362801,0.0,0.0,193.5425567626953,0.0,0.0,0.0,0.6629616022109985,4.0,0.0,1.0
722340,293.2590026855469,297.1499938964844,293.1499938964844,0.2465690672397613,-4704.68896484375,304.1650695800781,0.7740375399589539,0.3293508887290954,0.3008860051631927,293.2555847167969,297.1499938964844,293.1499938964844,0.2122687548398971,-4399.2724609375,304.1650085449219,0.7444891333580017,0.2916009426116943,0.2813543081283569,293.21240234375,297.1499938964844,293.1499938964844,0.3731328547000885,-5075.10009765625,304.16064453125,0.8616081476211548,0.4601919949054718,0.3246868252754211,293.243896484375,297.1499938964844,293.1499938964844,0.5296903848648071,-9037.30078125,304.1644287109375,0.9505571722984314,0.6076239943504333,0.5780038833618164,293.1963195800781,297.1499938964844,293.1499938964844,0.045999277383089,-6621.38232421875,304.1564025878906,0.4924905896186828,0.0887538567185401,0.4237503409385681,291.23065185546875,291.1499938964844,266.7933959960937,264.8431091308594,281.3170471191406,293.244384765625,291.2303466796875,1.0,0.4866288304328918,0.8782225251197815,0.8782225251197815,1.0,1.0,-2.291207790374756,1.0331156253814695,1.258092164993286,0.5104355812072754,0.0,0.0,0.6446313261985779,158.94403076171875,129.0,-5.269790172576904,-22861.42578125,1303.3294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4015808105469,310.1556091308594,278.1499938964844,0.0,18000.0,313.1499938964844,36327.6640625,26640.0,0.0,0.0,0.531119167804718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041319727897644,1.0413345098495483,-1.4800169083173388e-05,0.0,0.0005390184232965,0.0,0.0,180.7182006835937,0.0,0.0,0.0,0.6491377949714661,4.0,0.0,1.0
722400,293.2590026855469,297.1499938964844,293.1499938964844,0.2465690672397613,-4704.68896484375,304.1650695800781,0.7740375399589539,0.3293508887290954,0.3008860051631927,293.2555847167969,297.1499938964844,293.1499938964844,0.2122687548398971,-4399.2724609375,304.1650085449219,0.7444891333580017,0.2916009426116943,0.2813543081283569,293.21240234375,297.1499938964844,293.1499938964844,0.3731328547000885,-5075.10009765625,304.16064453125,0.8616081476211548,0.4601919949054718,0.3246868252754211,293.243896484375,297.1499938964844,293.1499938964844,0.5296903848648071,-9037.30078125,304.1644287109375,0.9505571722984314,0.6076239943504333,0.5780038833618164,293.1963195800781,297.1499938964844,293.1499938964844,0.045999277383089,-6621.38232421875,304.1564025878906,0.4924905896186828,0.0887538567185401,0.4237503409385681,291.23065185546875,291.1499938964844,266.7933959960937,264.8431091308594,281.3170471191406,293.244384765625,291.2303466796875,1.0,0.4866288304328918,0.8782225251197815,0.8782225251197815,1.0,1.0,-2.291207790374756,1.0331156253814695,1.258092164993286,0.5104355812072754,0.0,0.0,0.6446313261985779,158.94403076171875,129.0,-5.269790172576904,-22861.42578125,1303.3294677734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4015808105469,310.1556091308594,278.1499938964844,0.0,18000.0,313.1499938964844,36327.6640625,26640.0,0.0,0.0,0.531119167804718,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.041319727897644,1.0413345098495483,-1.4800169083173388e-05,0.0,0.0005390184232965,0.0,0.0,180.7182006835937,0.0,0.0,0.0,0.6491377949714661,4.0,0.0,1.0
722460,293.2612609863281,297.1499938964844,293.1499938964844,0.2433460354804992,-4655.86572265625,304.1654052734375,0.7813016772270203,0.3261302411556244,0.2976615130901336,293.259521484375,297.1499938964844,293.1499938964844,0.2089316099882125,-4344.150390625,304.1655578613281,0.7505017518997192,0.2881279289722442,0.2777293026447296,293.215576171875,297.1499938964844,293.1499938964844,0.3706726133823395,-5048.63623046875,304.16119384765625,0.8710474967956543,0.4579637944698334,0.3228778541088104,293.2472839355469,297.1499938964844,293.1499938964844,0.526216447353363,-8990.4228515625,304.1654052734375,0.9617036581039428,0.6045615077018738,0.5747810006141663,293.1969299316406,297.1499938964844,293.1499938964844,0.0445704385638237,-6504.85400390625,304.1566467285156,0.4960279464721679,0.0874530151486396,0.4161534905433655,291.2265319824219,291.1499938964844,266.8784484863281,264.9032897949219,281.3684997558594,293.2475280761719,291.2261962890625,1.0,0.4768062829971313,0.8766456246376038,0.8766456246376038,1.0,1.0,-2.267810821533203,1.0215901136398315,1.2462208271026611,0.5043809413909912,0.0,0.0,0.6347028613090515,149.06893920898438,117.0,-5.685362815856934,-22500.3125,1238.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4535522460937,310.130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,36302.64453125,26640.0,0.0,0.0,0.5214841365814209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0099687576293943,1.0099831819534302,-1.4403991372091696e-05,0.0,0.0005292401183396,0.0,0.0,169.2908477783203,0.0,0.0,0.0,0.6363563537597656,4.0,0.0,1.0
722520,293.2612609863281,297.1499938964844,293.1499938964844,0.2433460354804992,-4655.86572265625,304.1654052734375,0.7813016772270203,0.3261302411556244,0.2976615130901336,293.259521484375,297.1499938964844,293.1499938964844,0.2089316099882125,-4344.150390625,304.1655578613281,0.7505017518997192,0.2881279289722442,0.2777293026447296,293.215576171875,297.1499938964844,293.1499938964844,0.3706726133823395,-5048.63623046875,304.16119384765625,0.8710474967956543,0.4579637944698334,0.3228778541088104,293.2472839355469,297.1499938964844,293.1499938964844,0.526216447353363,-8990.4228515625,304.1654052734375,0.9617036581039428,0.6045615077018738,0.5747810006141663,293.1969299316406,297.1499938964844,293.1499938964844,0.0445704385638237,-6504.85400390625,304.1566467285156,0.4960279464721679,0.0874530151486396,0.4161534905433655,291.2265319824219,291.1499938964844,266.8784484863281,264.9032897949219,281.3684997558594,293.2475280761719,291.2261962890625,1.0,0.4768062829971313,0.8766456246376038,0.8766456246376038,1.0,1.0,-2.267810821533203,1.0215901136398315,1.2462208271026611,0.5043809413909912,0.0,0.0,0.6347028613090515,149.06893920898438,117.0,-5.685362815856934,-22500.3125,1238.093017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4535522460937,310.130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,36302.64453125,26640.0,0.0,0.0,0.5214841365814209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0099687576293943,1.0099831819534302,-1.4403991372091696e-05,0.0,0.0005292401183396,0.0,0.0,169.2908477783203,0.0,0.0,0.0,0.6363563537597656,4.0,0.0,1.0
722580,293.2632141113281,297.1499938964844,293.1499938964844,0.2401117533445358,-4606.75927734375,304.1656799316406,0.7903779745101929,0.3229159116744995,0.2944183349609375,293.2631530761719,297.1499938964844,293.1499938964844,0.2055458724498748,-4288.06005859375,304.166015625,0.7581609487533569,0.2846168577671051,0.2740425765514374,293.21844482421875,297.1499938964844,293.1499938964844,0.3681693375110626,-5021.71240234375,304.16162109375,0.8826301097869873,0.4557187259197235,0.3210381269454956,293.25030517578125,297.1499938964844,293.1499938964844,0.5226843953132629,-8942.84765625,304.1661682128906,0.9741598963737488,0.6014821529388428,0.5715162754058838,293.1973571777344,297.1499938964844,293.1499938964844,0.0431387014687061,-6388.43505859375,304.1568298339844,0.5007093548774719,0.0861801877617836,0.4085641801357269,291.22216796875,291.1499938964844,266.9623107910156,264.9628295898437,281.41949462890625,293.2503662109375,291.2218322753906,1.0,0.4662935435771942,0.8750687837600708,0.8750687837600708,1.0,1.0,-2.2442398071289062,1.0099775791168213,1.234262228012085,0.4983110427856445,0.0,0.0,0.6253736019134521,138.50608825683594,105.0,-5.985173225402832,-22140.94140625,1171.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4894714355469,310.0953063964844,278.1499938964844,0.0,18000.0,313.1499938964844,36277.734375,26640.0,0.0,0.0,0.5118333101272583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9808242917060852,0.9808383584022522,-1.4046027899894398e-05,0.0,0.0005194457480683,0.0,0.0,159.15574645996094,0.0,0.0,0.0,0.6246207356452942,4.0,0.0,1.0
722640,293.2632141113281,297.1499938964844,293.1499938964844,0.2401117533445358,-4606.75927734375,304.1656799316406,0.7903779745101929,0.3229159116744995,0.2944183349609375,293.2631530761719,297.1499938964844,293.1499938964844,0.2055458724498748,-4288.06005859375,304.166015625,0.7581609487533569,0.2846168577671051,0.2740425765514374,293.21844482421875,297.1499938964844,293.1499938964844,0.3681693375110626,-5021.71240234375,304.16162109375,0.8826301097869873,0.4557187259197235,0.3210381269454956,293.25030517578125,297.1499938964844,293.1499938964844,0.5226843953132629,-8942.84765625,304.1661682128906,0.9741598963737488,0.6014821529388428,0.5715162754058838,293.1973571777344,297.1499938964844,293.1499938964844,0.0431387014687061,-6388.43505859375,304.1568298339844,0.5007093548774719,0.0861801877617836,0.4085641801357269,291.22216796875,291.1499938964844,266.9623107910156,264.9628295898437,281.41949462890625,293.2503662109375,291.2218322753906,1.0,0.4662935435771942,0.8750687837600708,0.8750687837600708,1.0,1.0,-2.2442398071289062,1.0099775791168213,1.234262228012085,0.4983110427856445,0.0,0.0,0.6253736019134521,138.50608825683594,105.0,-5.985173225402832,-22140.94140625,1171.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4894714355469,310.0953063964844,278.1499938964844,0.0,18000.0,313.1499938964844,36277.734375,26640.0,0.0,0.0,0.5118333101272583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9808242917060852,0.9808383584022522,-1.4046027899894398e-05,0.0,0.0005194457480683,0.0,0.0,159.15574645996094,0.0,0.0,0.0,0.6246207356452942,4.0,0.0,1.0
722700,293.2640991210937,297.1499938964844,293.1499938964844,0.2384915500879287,-4582.11279296875,304.165771484375,0.795599639415741,0.3213093280792236,0.2927916944026947,293.2648620605469,297.1499938964844,293.1499938964844,0.2038363516330719,-4259.6708984375,304.1662292480469,0.7626422047615051,0.2828454673290252,0.2721783816814422,293.21978759765625,297.1499938964844,293.1499938964844,0.3669027984142303,-5008.08642578125,304.16180419921875,0.8892435431480408,0.4545884132385254,0.3201085031032562,293.251708984375,297.1499938964844,293.1499938964844,0.5208987593650818,-8918.8115234375,304.1664733886719,0.9806684851646424,0.5999348163604736,0.5698707699775696,293.197509765625,297.1499938964844,293.1499938964844,0.0424229204654693,-6330.32373046875,304.1568908691406,0.5035104751586914,0.0855514332652092,0.4047777354717254,291.219970703125,291.1499938964844,267.0036926269531,264.9923095703125,281.44482421875,293.251708984375,291.2196350097656,1.0,0.4608400464057922,0.8742803335189819,0.8742803335189819,1.0,1.0,-2.232405424118042,1.0041464567184448,1.2282589673995972,0.4952751994132995,0.0,0.0,0.6209299564361572,133.0686492919922,105.0,-6.0598578453063965,-21962.263671875,1137.6644287109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5011901855469,310.07440185546875,278.1499938964844,0.0,18000.0,313.1499938964844,36265.5234375,25560.0,0.0,0.0,0.5070247650146484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.96706885099411,0.9670827388763428,-1.388055898132734e-05,0.0,0.000514565675985,0.0,0.0,154.5318603515625,0.0,0.0,0.0,0.619133710861206,4.0,0.0,1.0
