time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
722760,293.2649230957031,297.1499938964844,293.1499938964844,0.2368696928024292,-4557.4072265625,304.16583251953125,0.8012993931770325,0.319702684879303,0.2911622524261474,293.2665405273437,297.1499938964844,293.1499938964844,0.2021160870790481,-4231.05419921875,304.1663818359375,0.7675999402999878,0.2810627818107605,0.2703007161617279,293.2210693359375,297.1499938964844,293.1499938964844,0.3656266927719116,-4994.35302734375,304.1619873046875,0.8964352011680603,0.4534523487091064,0.3191727995872497,293.2530517578125,297.1499938964844,293.1499938964844,0.5191007256507874,-8894.61328125,304.166748046875,0.987265646457672,0.598381757736206,0.5682170987129211,293.1976013183594,297.1499938964844,293.1499938964844,0.0417075306177139,-6272.28271484375,304.15692138671875,0.5066602230072021,0.0849266350269317,0.400997519493103,291.2177734375,291.1499938964844,267.04461669921875,265.02154541015625,281.46990966796875,293.25299072265625,291.2174377441406,1.0,0.455274224281311,0.8735316395759583,0.8735316395759583,1.0,1.0,-2.2205421924591064,0.9983038902282716,1.222238302230835,0.4922437071800232,0.0,0.0,0.6166345477104187,127.56017303466795,93.0,-6.094498157501221,-21784.462890625,1104.10498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.50860595703125,310.0511169433594,278.1499938964844,0.0,18000.0,313.1499938964844,36253.6875,25560.0,0.0,0.0,0.5022399425506592,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9538562893867492,0.9538699984550476,-1.3723760275752284e-05,0.0,0.0005097097018733,0.0,0.0,150.1853790283203,0.0,0.0,0.0,0.6138947606086731,4.0,0.0,1.0
722820,293.2663879394531,297.1499938964844,293.1499938964844,0.2336221784353256,-4507.82568359375,304.1659851074219,0.8136575818061829,0.3164929151535034,0.2879057824611664,293.26971435546875,297.1499938964844,293.1499938964844,0.1986461579799652,-4173.16943359375,304.1667175292969,0.7788023948669434,0.2774680554866791,0.2665167152881622,293.22344970703125,297.1499938964844,293.1499938964844,0.3630431294441223,-4966.52294921875,304.16229248046875,0.9128206372261048,0.4511673152446747,0.3172918856143951,293.2553405761719,297.1499938964844,293.1499938964844,0.5142948031425476,-8828.1953125,304.1694641113281,0.9990000128746032,0.5953067541122437,0.5636592507362366,293.19775390625,297.1499938964844,293.1499938964844,0.0402842834591865,-6156.833984375,304.156982421875,0.5139704942703247,0.0836909785866737,0.3934976756572723,291.2137756347656,291.1499938964844,267.1250915527344,265.07928466796875,281.5202331542969,293.2552795410156,291.2135925292969,1.0,0.443798691034317,0.8720343112945557,0.8720343112945557,1.0,1.0,-2.1953887939453125,0.9859023690223694,1.209486484527588,0.4859306812286377,0.0,0.0,0.6084188222885132,116.5774383544922,81.0,-4.937189102172852,-21424.685546875,1036.6260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5111389160156,309.99957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,36231.6875,25560.0,0.0,0.0,0.4927701652050018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9289605617523192,0.9289739727973938,-1.3434142601909116e-05,0.0,0.0005000990931876,0.0,0.0,142.24490356445312,0.0,0.0,0.0,0.6041079163551331,4.0,0.0,1.0
722880,293.2663879394531,297.1499938964844,293.1499938964844,0.2336221784353256,-4507.82568359375,304.1659851074219,0.8136575818061829,0.3164929151535034,0.2879057824611664,293.26971435546875,297.1499938964844,293.1499938964844,0.1986461579799652,-4173.16943359375,304.1667175292969,0.7788023948669434,0.2774680554866791,0.2665167152881622,293.22344970703125,297.1499938964844,293.1499938964844,0.3630431294441223,-4966.52294921875,304.16229248046875,0.9128206372261048,0.4511673152446747,0.3172918856143951,293.2553405761719,297.1499938964844,293.1499938964844,0.5142948031425476,-8828.1953125,304.1694641113281,0.9990000128746032,0.5953067541122437,0.5636592507362366,293.19775390625,297.1499938964844,293.1499938964844,0.0402842834591865,-6156.833984375,304.156982421875,0.5139704942703247,0.0836909785866737,0.3934976756572723,291.2137756347656,291.1499938964844,267.1250915527344,265.07928466796875,281.5202331542969,293.2552795410156,291.2135925292969,1.0,0.443798691034317,0.8720343112945557,0.8720343112945557,1.0,1.0,-2.1953887939453125,0.9859023690223694,1.209486484527588,0.4859306812286377,0.0,0.0,0.6084188222885132,116.5774383544922,81.0,-4.937189102172852,-21424.685546875,1036.6260986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5111389160156,309.99957275390625,278.1499938964844,0.0,18000.0,313.1499938964844,36231.6875,25560.0,0.0,0.0,0.4927701652050018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9289605617523192,0.9289739727973938,-1.3434142601909116e-05,0.0,0.0005000990931876,0.0,0.0,142.24490356445312,0.0,0.0,0.0,0.6041079163551331,4.0,0.0,1.0
722940,293.2675476074219,297.1499938964844,293.1499938964844,0.2300180196762085,-4452.0546875,304.1666564941406,0.8229360580444336,0.3133092820644378,0.2847797572612762,293.2724609375,297.1499938964844,293.1499938964844,0.1948651224374771,-4109.30419921875,304.1674499511719,0.7876220345497131,0.2738736271858215,0.2628394365310669,293.2255249023437,297.1499938964844,293.1499938964844,0.3598155379295349,-4931.13916015625,304.1636047363281,0.9274255633354188,0.4488901197910309,0.3154997229576111,293.23876953125,297.1499938964844,293.1499938964844,0.4876207113265991,-8447.142578125,304.2074890136719,0.9990000128746032,0.5959266424179077,0.5386914014816284,293.1974792480469,297.1499938964844,293.1499938964844,0.0388958305120468,-6042.61474609375,304.156982421875,0.5199191570281982,0.0825346857309341,0.3868115544319153,291.233642578125,291.1499938964844,267.2033386230469,265.1358642578125,281.57720947265625,293.2517395019531,291.2345886230469,1.0,0.4307900071144104,0.8705369830131531,0.8705369830131531,1.0,1.0,-2.1468100547790527,0.962105631828308,1.1847045421600342,0.4738178253173828,0.0,0.0,0.5962032675743103,107.63536071777344,69.0,20.366352081298828,-20906.775390625,955.3256225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5256042480469,309.966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,36310.515625,24480.0,0.0,0.0,0.4831673502922058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8985671997070312,0.8985803127288818,-1.311467440245906e-05,0.0,0.0004903534427285,0.0,0.0,133.17575073242188,0.0,0.0,0.0,0.5923042893409729,4.0,0.0,1.0
723000,293.2675476074219,297.1499938964844,293.1499938964844,0.2300180196762085,-4452.0546875,304.1666564941406,0.8229360580444336,0.3133092820644378,0.2847797572612762,293.2724609375,297.1499938964844,293.1499938964844,0.1948651224374771,-4109.30419921875,304.1674499511719,0.7876220345497131,0.2738736271858215,0.2628394365310669,293.2255249023437,297.1499938964844,293.1499938964844,0.3598155379295349,-4931.13916015625,304.1636047363281,0.9274255633354188,0.4488901197910309,0.3154997229576111,293.23876953125,297.1499938964844,293.1499938964844,0.4876207113265991,-8447.142578125,304.2074890136719,0.9990000128746032,0.5959266424179077,0.5386914014816284,293.1974792480469,297.1499938964844,293.1499938964844,0.0388958305120468,-6042.61474609375,304.156982421875,0.5199191570281982,0.0825346857309341,0.3868115544319153,291.233642578125,291.1499938964844,267.2033386230469,265.1358642578125,281.57720947265625,293.2517395019531,291.2345886230469,1.0,0.4307900071144104,0.8705369830131531,0.8705369830131531,1.0,1.0,-2.1468100547790527,0.962105631828308,1.1847045421600342,0.4738178253173828,0.0,0.0,0.5962032675743103,107.63536071777344,69.0,20.366352081298828,-20906.775390625,955.3256225585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5256042480469,309.966064453125,278.1499938964844,0.0,18000.0,313.1499938964844,36310.515625,24480.0,0.0,0.0,0.4831673502922058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8985671997070312,0.8985803127288818,-1.311467440245906e-05,0.0,0.0004903534427285,0.0,0.0,133.17575073242188,0.0,0.0,0.0,0.5923042893409729,4.0,0.0,1.0
723060,293.26885986328125,297.1499938964844,293.1499938964844,0.2263924181461334,-4395.84716796875,304.1671447753906,0.8342174887657166,0.3100671768188476,0.281589537858963,293.275390625,297.1499938964844,293.1499938964844,0.1910395473241806,-4044.493408203125,304.1679992675781,0.7986674308776855,0.270182192325592,0.2590652406215668,293.22772216796875,297.1499938964844,293.1499938964844,0.3565322160720825,-4895.22412109375,304.16455078125,0.9451391696929932,0.4465298354625702,0.3136422336101532,293.19598388671875,297.1499938964844,293.1499938964844,0.4565607607364654,-8004.1650390625,304.2399597167969,0.9990000128746032,0.6023042798042297,0.5098391771316528,293.1972351074219,297.1499938964844,293.1499938964844,0.0375223569571971,-5929.44482421875,304.1569519042969,0.5277580618858337,0.081384889781475,0.3801296055316925,291.2525939941406,291.1499938964844,267.279052734375,265.1911315917969,281.6340637207031,293.2450866699219,291.25360107421875,1.0,0.4165607094764709,0.8692813515663147,0.8692813515663147,1.0,1.0,-2.0937514305114746,0.936186134815216,1.157565355300903,0.4605934619903564,0.0,0.0,0.5812833309173584,98.14066314697266,72.0,25.27204132080078,-20316.490234375,870.961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.599853515625,309.9447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,36370.7265625,24480.0,0.0,0.0,0.4727944135665893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.858327329158783,0.8583400249481201,-1.269898348255083e-05,0.0,0.0004798262380063,0.0,0.0,121.7732162475586,0.0,0.0,0.0,0.5771269798278809,4.0,0.0,1.0
723120,293.26885986328125,297.1499938964844,293.1499938964844,0.2263924181461334,-4395.84716796875,304.1671447753906,0.8342174887657166,0.3100671768188476,0.281589537858963,293.275390625,297.1499938964844,293.1499938964844,0.1910395473241806,-4044.493408203125,304.1679992675781,0.7986674308776855,0.270182192325592,0.2590652406215668,293.22772216796875,297.1499938964844,293.1499938964844,0.3565322160720825,-4895.22412109375,304.16455078125,0.9451391696929932,0.4465298354625702,0.3136422336101532,293.19598388671875,297.1499938964844,293.1499938964844,0.4565607607364654,-8004.1650390625,304.2399597167969,0.9990000128746032,0.6023042798042297,0.5098391771316528,293.1972351074219,297.1499938964844,293.1499938964844,0.0375223569571971,-5929.44482421875,304.1569519042969,0.5277580618858337,0.081384889781475,0.3801296055316925,291.2525939941406,291.1499938964844,267.279052734375,265.1911315917969,281.6340637207031,293.2450866699219,291.25360107421875,1.0,0.4165607094764709,0.8692813515663147,0.8692813515663147,1.0,1.0,-2.0937514305114746,0.936186134815216,1.157565355300903,0.4605934619903564,0.0,0.0,0.5812833309173584,98.14066314697266,72.0,25.27204132080078,-20316.490234375,870.961669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.599853515625,309.9447631835937,278.1499938964844,0.0,18000.0,313.1499938964844,36370.7265625,24480.0,0.0,0.0,0.4727944135665893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.858327329158783,0.8583400249481201,-1.269898348255083e-05,0.0,0.0004798262380063,0.0,0.0,121.7732162475586,0.0,0.0,0.0,0.5771269798278809,4.0,0.0,1.0
723180,293.2703857421875,297.1499938964844,293.1499938964844,0.223119780421257,-4345.35888671875,304.1668701171875,0.8411829471588135,0.3067474663257599,0.2784556150436401,293.278564453125,297.1499938964844,293.1499938964844,0.1874829232692718,-3984.37841796875,304.1679077148437,0.8050026297569275,0.2663621604442596,0.2553027272224426,293.2301330566406,297.1499938964844,293.1499938964844,0.353727251291275,-4864.94091796875,304.164306640625,0.9562515616416932,0.4440719187259674,0.3118124306201935,293.1426086425781,297.1499938964844,293.1499938964844,0.4352481067180633,-7708.0146484375,304.2447814941406,0.9990000128746032,0.6119669079780579,0.490977942943573,293.1971435546875,297.1499938964844,293.1499938964844,0.0363156199455261,-5830.53466796875,304.1566162109375,0.5323206186294556,0.0802029892802238,0.3739241659641266,291.257568359375,291.1499938964844,267.3519287109375,265.2449035644531,281.6880187988281,293.24468994140625,291.257080078125,1.0,0.4069287776947021,0.8680257201194763,0.8680257201194763,1.0,1.0,-2.053151845932007,0.916347086429596,1.136804699897766,0.4504716694355011,0.0,0.0,0.5662429928779602,92.04525756835938,90.0,7.10236406326294,-19783.048828125,813.10302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.72442626953125,309.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,36366.8359375,24480.0,0.0,0.0,0.4615091383457184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8153160214424133,0.8153282999992371,-1.2260972653166393e-05,0.0,0.0004683730949182,0.0,0.0,110.30187225341795,0.0,0.0,0.0,0.5612788200378418,4.0,0.0,1.0
723240,293.2703857421875,297.1499938964844,293.1499938964844,0.223119780421257,-4345.35888671875,304.1668701171875,0.8411829471588135,0.3067474663257599,0.2784556150436401,293.278564453125,297.1499938964844,293.1499938964844,0.1874829232692718,-3984.37841796875,304.1679077148437,0.8050026297569275,0.2663621604442596,0.2553027272224426,293.2301330566406,297.1499938964844,293.1499938964844,0.353727251291275,-4864.94091796875,304.164306640625,0.9562515616416932,0.4440719187259674,0.3118124306201935,293.1426086425781,297.1499938964844,293.1499938964844,0.4352481067180633,-7708.0146484375,304.2447814941406,0.9990000128746032,0.6119669079780579,0.490977942943573,293.1971435546875,297.1499938964844,293.1499938964844,0.0363156199455261,-5830.53466796875,304.1566162109375,0.5323206186294556,0.0802029892802238,0.3739241659641266,291.257568359375,291.1499938964844,267.3519287109375,265.2449035644531,281.6880187988281,293.24468994140625,291.257080078125,1.0,0.4069287776947021,0.8680257201194763,0.8680257201194763,1.0,1.0,-2.053151845932007,0.916347086429596,1.136804699897766,0.4504716694355011,0.0,0.0,0.5662429928779602,92.04525756835938,90.0,7.10236406326294,-19783.048828125,813.10302734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.72442626953125,309.9278564453125,278.1499938964844,0.0,18000.0,313.1499938964844,36366.8359375,24480.0,0.0,0.0,0.4615091383457184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8153160214424133,0.8153282999992371,-1.2260972653166393e-05,0.0,0.0004683730949182,0.0,0.0,110.30187225341795,0.0,0.0,0.0,0.5612788200378418,4.0,0.0,1.0
723300,293.27130126953125,297.1499938964844,293.1499938964844,0.2217102348804474,-4323.81103515625,304.1663513183594,0.8404918909072876,0.3050433695316314,0.2769362330436706,293.2803039550781,297.1499938964844,293.1499938964844,0.1858866214752197,-3957.548095703125,304.16754150390625,0.8037915825843811,0.2643894851207733,0.25345379114151,293.2314758300781,297.1499938964844,293.1499938964844,0.3526499569416046,-4853.5673828125,304.1636657714844,0.9562641978263856,0.4427953660488128,0.3109313547611236,293.1212158203125,297.1499938964844,293.1499938964844,0.4328524172306061,-7682.0712890625,304.2317199707031,0.9990000128746032,0.6162682175636292,0.4895724654197693,293.1972045898437,297.1499938964844,293.1499938964844,0.0358241461217403,-5790.7412109375,304.15631103515625,0.5313469171524048,0.0795982927083969,0.3711811304092407,291.25115966796875,291.1499938964844,267.3871765136719,265.2712097167969,281.71124267578125,293.2474975585937,291.2494812011719,1.0,0.405605137348175,0.8673979043960571,0.8673979043960571,1.0,1.0,-2.04305100440979,0.9113976359367372,1.1316534280776978,0.44788658618927,0.0,0.0,0.5600836277008057,91.4174575805664,90.0,-8.464371681213379,-19588.736328125,802.11669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.78729248046875,309.9147033691406,278.1499938964844,0.0,18000.0,313.1499938964844,36329.06640625,23400.0,0.0,0.0,0.4556669294834137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7968173027038574,0.796829342842102,-1.207133482239442e-05,0.0,0.0004624440043698,0.0,0.0,105.5662612915039,0.0,0.0,0.0,0.554530143737793,4.0,0.0,1.0
723360,293.27227783203125,297.1499938964844,293.1499938964844,0.2205207198858261,-4305.890625,304.16552734375,0.8371297121047974,0.303312599658966,0.2754352986812591,293.2821350097656,297.1499938964844,293.1499938964844,0.1844672411680221,-3933.909912109375,304.1669311523437,0.7997799515724182,0.2623787224292755,0.2516134679317474,293.2328491210937,297.1499938964844,293.1499938964844,0.3519112467765808,-4846.1103515625,304.1625061035156,0.9527862071990968,0.4414922595024109,0.3100640177726745,293.10888671875,297.1499938964844,293.1499938964844,0.4359602630138397,-7736.4970703125,304.2111511230469,0.9990000128746032,0.6190653443336487,0.4931682646274566,293.19732666015625,297.1499938964844,293.1499938964844,0.0354123003780841,-5758.1064453125,304.1559143066406,0.5282809734344482,0.0789740234613418,0.3686046302318573,291.2341613769531,291.1499938964844,267.4216003417969,265.2970886230469,281.7308959960937,293.2502746582031,291.2318115234375,1.0,0.4060758054256439,0.8668954968452454,0.8668954968452454,1.0,1.0,-2.039213418960572,0.9094821810722352,1.1297311782836914,0.4469239711761474,0.0,0.0,0.5561461448669434,92.26536560058594,108.0,-27.75286674499512,-19453.12109375,801.7405395507812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8348693847656,309.8961181640625,278.1499938964844,0.0,18000.0,313.1499938964844,36256.6875,23400.0,0.0,0.0,0.4498655498027801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7825911045074463,0.7826030254364014,-1.1918522432097234e-05,0.0,0.0004565563576761,0.0,0.0,101.95870208740234,0.0,0.0,0.0,0.5493863821029663,4.0,0.0,1.0
723420,293.2744140625,297.1499938964844,293.1499938964844,0.2183506041765213,-4273.3330078125,304.1639709472656,0.8248897194862366,0.2997842133045196,0.2724848091602325,293.28594970703125,297.1499938964844,293.1499938964844,0.1817794442176818,-3889.1982421875,304.165771484375,0.7858594655990601,0.2582599818706512,0.2479564249515533,293.2356872558594,297.1499938964844,293.1499938964844,0.3507550656795501,-4834.7275390625,304.1602783203125,0.9378811717033386,0.4388202130794525,0.3083695769309997,293.1146545410156,297.1499938964844,293.1499938964844,0.4543130397796631,-8019.123046875,304.1599426269531,0.9990000128746032,0.6190256476402283,0.5115222930908203,293.1982727050781,297.1499938964844,293.1499938964844,0.0346417613327503,-5697.5146484375,304.1552429199219,0.5178332328796387,0.0775863826274871,0.363541841506958,291.19171142578125,291.1499938964844,267.4877319335937,265.3474426269531,281.7597961425781,293.2517395019531,291.1889343261719,1.0,0.411443680524826,0.8658907413482666,0.8658907413482666,1.0,1.0,-2.045193910598755,0.9122817516326904,1.132912039756775,0.4483644366264343,0.0,0.0,0.5533185601234436,97.34748077392578,126.0,-51.66537857055664,-19335.59375,824.638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8428955078125,309.8329162597656,278.1499938964844,0.0,18000.0,313.1499938964844,36096.640625,23400.0,0.0,0.0,0.4389848113059997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7688700556755066,0.7688817977905273,-1.1753059879993089e-05,0.0,0.0004455137823242,0.0,0.0,98.42330169677734,0.0,0.0,0.0,0.5443056225776672,4.0,0.0,1.0
723480,293.2744140625,297.1499938964844,293.1499938964844,0.2183506041765213,-4273.3330078125,304.1639709472656,0.8248897194862366,0.2997842133045196,0.2724848091602325,293.28594970703125,297.1499938964844,293.1499938964844,0.1817794442176818,-3889.1982421875,304.165771484375,0.7858594655990601,0.2582599818706512,0.2479564249515533,293.2356872558594,297.1499938964844,293.1499938964844,0.3507550656795501,-4834.7275390625,304.1602783203125,0.9378811717033386,0.4388202130794525,0.3083695769309997,293.1146545410156,297.1499938964844,293.1499938964844,0.4543130397796631,-8019.123046875,304.1599426269531,0.9990000128746032,0.6190256476402283,0.5115222930908203,293.1982727050781,297.1499938964844,293.1499938964844,0.0346417613327503,-5697.5146484375,304.1552429199219,0.5178332328796387,0.0775863826274871,0.363541841506958,291.19171142578125,291.1499938964844,267.4877319335937,265.3474426269531,281.7597961425781,293.2517395019531,291.1889343261719,1.0,0.411443680524826,0.8658907413482666,0.8658907413482666,1.0,1.0,-2.045193910598755,0.9122817516326904,1.132912039756775,0.4483644366264343,0.0,0.0,0.5533185601234436,97.34748077392578,126.0,-51.66537857055664,-19335.59375,824.638916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8428955078125,309.8329162597656,278.1499938964844,0.0,18000.0,313.1499938964844,36096.640625,23400.0,0.0,0.0,0.4389848113059997,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7688700556755066,0.7688817977905273,-1.1753059879993089e-05,0.0,0.0004455137823242,0.0,0.0,98.42330169677734,0.0,0.0,0.0,0.5443056225776672,4.0,0.0,1.0
723540,293.2767639160156,297.1499938964844,293.1499938964844,0.2163224071264267,-4242.9091796875,304.1627197265625,0.8074482083320618,0.2961564660072326,0.2695735991001129,293.2899475097656,297.1499938964844,293.1499938964844,0.1791802495718002,-3845.873779296875,304.16485595703125,0.7671735286712646,0.2540083527565002,0.2443075627088546,293.2386169433594,297.1499938964844,293.1499938964844,0.3498307466506958,-4825.7783203125,304.1584167480469,0.9157723784446716,0.4360520243644714,0.3067076206207275,293.15966796875,297.1499938964844,293.1499938964844,0.4853896796703338,-8477.703125,304.1048583984375,0.9990000128746032,0.6108684539794922,0.5410671830177307,293.20050048828125,297.1499938964844,293.1499938964844,0.0337925143539905,-5630.376953125,304.1549072265625,0.5040364861488342,0.0759169831871986,0.3579405546188354,291.143798828125,291.1499938964844,267.54998779296875,265.3959045410156,281.77984619140625,293.2519226074219,291.1410827636719,1.0,0.4212628006935119,0.8648860454559326,0.8648860454559326,1.0,1.0,-2.0640673637390137,0.921345353126526,1.1427218914031982,0.4529673457145691,0.0,0.0,0.557351291179657,106.1431884765625,129.0,-62.02526473999024,-19366.5234375,872.2769165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6961364746094,309.708984375,278.1499938964844,0.0,18000.0,313.1499938964844,35941.5390625,22320.0,0.0,0.0,0.4299207031726837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7732955813407898,0.7733073234558105,-1.17594272524002e-05,0.0,0.0004363148764241,0.0,0.0,99.2261734008789,0.0,0.0,0.0,0.5457117557525635,4.0,0.0,1.0
723600,293.2767639160156,297.1499938964844,293.1499938964844,0.2163224071264267,-4242.9091796875,304.1627197265625,0.8074482083320618,0.2961564660072326,0.2695735991001129,293.2899475097656,297.1499938964844,293.1499938964844,0.1791802495718002,-3845.873779296875,304.16485595703125,0.7671735286712646,0.2540083527565002,0.2443075627088546,293.2386169433594,297.1499938964844,293.1499938964844,0.3498307466506958,-4825.7783203125,304.1584167480469,0.9157723784446716,0.4360520243644714,0.3067076206207275,293.15966796875,297.1499938964844,293.1499938964844,0.4853896796703338,-8477.703125,304.1048583984375,0.9990000128746032,0.6108684539794922,0.5410671830177307,293.20050048828125,297.1499938964844,293.1499938964844,0.0337925143539905,-5630.376953125,304.1549072265625,0.5040364861488342,0.0759169831871986,0.3579405546188354,291.143798828125,291.1499938964844,267.54998779296875,265.3959045410156,281.77984619140625,293.2519226074219,291.1410827636719,1.0,0.4212628006935119,0.8648860454559326,0.8648860454559326,1.0,1.0,-2.0640673637390137,0.921345353126526,1.1427218914031982,0.4529673457145691,0.0,0.0,0.557351291179657,106.1431884765625,129.0,-62.02526473999024,-19366.5234375,872.2769165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6961364746094,309.708984375,278.1499938964844,0.0,18000.0,313.1499938964844,35941.5390625,22320.0,0.0,0.0,0.4299207031726837,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7732955813407898,0.7733073234558105,-1.17594272524002e-05,0.0,0.0004363148764241,0.0,0.0,99.2261734008789,0.0,0.0,0.0,0.5457117557525635,4.0,0.0,1.0
723660,293.2781982421875,297.1499938964844,293.1499938964844,0.2139694839715957,-4206.7939453125,304.16241455078125,0.792228102684021,0.2926518321037292,0.2666601240634918,293.2929382324219,297.1499938964844,293.1499938964844,0.1762832105159759,-3796.788330078125,304.1647644042969,0.7522253394126892,0.2498528808355331,0.240627646446228,293.2406311035156,297.1499938964844,293.1499938964844,0.3484016954898834,-4810.6787109375,304.1580505371094,0.8993478417396545,0.4333986639976501,0.305041640996933,293.22869873046875,297.1499938964844,293.1499938964844,0.5125249028205872,-8864.419921875,304.0754699707031,0.9990000128746032,0.5966495275497437,0.5657258629798889,293.2023620605469,297.1499938964844,293.1499938964844,0.0327385179698467,-5544.47119140625,304.155029296875,0.4928901493549347,0.0742561817169189,0.3516517877578735,291.1126708984375,291.1499938964844,267.6101989746094,265.4433288574219,281.8071594238281,293.2593078613281,291.11151123046875,1.0,0.4286045730113983,0.8632713556289673,0.8632713556289673,1.0,1.0,-2.0761077404022217,0.9270029067993164,1.1491049528121948,0.4559652507305145,0.0,0.0,0.5647710561752319,113.78182220458984,132.0,-43.58906173706055,-19397.470703125,910.306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3942565917969,309.529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,35848.51953125,22320.0,0.0,0.0,0.4233162999153137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7909077405929565,0.7909196615219116,-1.1905682185897604e-05,0.0,0.0004296122351661,0.0,0.0,103.32615661621094,0.0,0.0,0.0,0.5518637895584106,4.0,0.0,1.0
723720,293.2781982421875,297.1499938964844,293.1499938964844,0.2139694839715957,-4206.7939453125,304.16241455078125,0.792228102684021,0.2926518321037292,0.2666601240634918,293.2929382324219,297.1499938964844,293.1499938964844,0.1762832105159759,-3796.788330078125,304.1647644042969,0.7522253394126892,0.2498528808355331,0.240627646446228,293.2406311035156,297.1499938964844,293.1499938964844,0.3484016954898834,-4810.6787109375,304.1580505371094,0.8993478417396545,0.4333986639976501,0.305041640996933,293.22869873046875,297.1499938964844,293.1499938964844,0.5125249028205872,-8864.419921875,304.0754699707031,0.9990000128746032,0.5966495275497437,0.5657258629798889,293.2023620605469,297.1499938964844,293.1499938964844,0.0327385179698467,-5544.47119140625,304.155029296875,0.4928901493549347,0.0742561817169189,0.3516517877578735,291.1126708984375,291.1499938964844,267.6101989746094,265.4433288574219,281.8071594238281,293.2593078613281,291.11151123046875,1.0,0.4286045730113983,0.8632713556289673,0.8632713556289673,1.0,1.0,-2.0761077404022217,0.9270029067993164,1.1491049528121948,0.4559652507305145,0.0,0.0,0.5647710561752319,113.78182220458984,132.0,-43.58906173706055,-19397.470703125,910.306884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.3942565917969,309.529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,35848.51953125,22320.0,0.0,0.0,0.4233162999153137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7909077405929565,0.7909196615219116,-1.1905682185897604e-05,0.0,0.0004296122351661,0.0,0.0,103.32615661621094,0.0,0.0,0.0,0.5518637895584106,4.0,0.0,1.0
723780,293.2784729003906,297.1499938964844,293.1499938964844,0.2110612839460373,-4160.8701171875,304.1631774902344,0.7750427722930908,0.2893485128879547,0.2640499770641327,293.29449462890625,297.1499938964844,293.1499938964844,0.1729790866374969,-3739.5400390625,304.1653747558594,0.7361699938774109,0.2459177672863006,0.237272173166275,293.2414855957031,297.1499938964844,293.1499938964844,0.3458980917930603,-4782.7998046875,304.1596069335937,0.8813165426254272,0.4309305250644684,0.3036009073257446,293.2760009765625,297.1499938964844,293.1499938964844,0.5054579973220825,-8745.208984375,304.1125183105469,0.9818679094314576,0.5849633812904358,0.5571402907371521,293.2026672363281,297.1499938964844,293.1499938964844,0.0318058468401432,-5465.04736328125,304.1549072265625,0.4808691143989563,0.0728685036301612,0.3470338881015777,291.127197265625,291.1499938964844,267.6703186035156,265.4908142089844,281.8565368652344,293.27410888671875,291.12823486328125,1.0,0.4329299032688141,0.861656665802002,0.861656665802002,1.0,1.0,-2.051447629928589,0.914806604385376,1.1366409063339231,0.4500162601470947,0.0,0.0,0.5675153136253357,122.98411560058594,135.0,7.618556976318359,-19167.619140625,919.7261962890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.028564453125,309.3291931152344,278.1499938964844,0.0,18000.0,313.1499938964844,35923.47265625,22320.0,0.0,0.0,0.4187339842319488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041180372238159,0.8041300773620605,-1.205058470077347e-05,0.0,0.0004249617632012,0.0,0.0,106.72368621826172,0.0,0.0,0.0,0.556581437587738,4.0,0.0,1.0
723840,293.2784729003906,297.1499938964844,293.1499938964844,0.2110612839460373,-4160.8701171875,304.1631774902344,0.7750427722930908,0.2893485128879547,0.2640499770641327,293.29449462890625,297.1499938964844,293.1499938964844,0.1729790866374969,-3739.5400390625,304.1653747558594,0.7361699938774109,0.2459177672863006,0.237272173166275,293.2414855957031,297.1499938964844,293.1499938964844,0.3458980917930603,-4782.7998046875,304.1596069335937,0.8813165426254272,0.4309305250644684,0.3036009073257446,293.2760009765625,297.1499938964844,293.1499938964844,0.5054579973220825,-8745.208984375,304.1125183105469,0.9818679094314576,0.5849633812904358,0.5571402907371521,293.2026672363281,297.1499938964844,293.1499938964844,0.0318058468401432,-5465.04736328125,304.1549072265625,0.4808691143989563,0.0728685036301612,0.3470338881015777,291.127197265625,291.1499938964844,267.6703186035156,265.4908142089844,281.8565368652344,293.27410888671875,291.12823486328125,1.0,0.4329299032688141,0.861656665802002,0.861656665802002,1.0,1.0,-2.051447629928589,0.914806604385376,1.1366409063339231,0.4500162601470947,0.0,0.0,0.5675153136253357,122.98411560058594,135.0,7.618556976318359,-19167.619140625,919.7261962890624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.028564453125,309.3291931152344,278.1499938964844,0.0,18000.0,313.1499938964844,35923.47265625,22320.0,0.0,0.0,0.4187339842319488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8041180372238159,0.8041300773620605,-1.205058470077347e-05,0.0,0.0004249617632012,0.0,0.0,106.72368621826172,0.0,0.0,0.0,0.556581437587738,4.0,0.0,1.0
723900,293.2786865234375,297.1499938964844,293.1499938964844,0.2096336036920547,-4138.38134765625,304.1633605957031,0.7685714364051819,0.2876796722412109,0.2627046704292297,293.2952575683594,297.1499938964844,293.1499938964844,0.1713535487651825,-3711.386962890625,304.16552734375,0.7300589680671692,0.2439348846673965,0.2355599403381347,293.24200439453125,297.1499938964844,293.1499938964844,0.3446908593177795,-4769.482421875,304.1600341796875,0.8746808171272278,0.4296706318855285,0.302844226360321,293.2855529785156,297.1499938964844,293.1499938964844,0.5021985769271851,-8693.1943359375,304.12518310546875,0.9740355014801024,0.5814862847328186,0.5534535646438599,293.2027282714844,297.1499938964844,293.1499938964844,0.0313493572175502,-5426.142578125,304.15484619140625,0.4757252931594848,0.072188563644886,0.3446775376796722,291.1318359375,291.1499938964844,267.7003479003906,265.5145263671875,281.8788452148437,293.27801513671875,291.1320495605469,1.0,0.4343671202659607,0.8608493804931641,0.8608493804931641,1.0,1.0,-2.0396535396575928,0.909010410308838,1.130643010139465,0.4470248520374298,0.0,0.0,0.5682212710380554,126.52914428710938,135.0,8.352561950683594,-19016.734375,921.1336669921876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8620910644531,309.21649169921875,278.1499938964844,0.0,18000.0,313.1499938964844,35959.19921875,21240.0,0.0,0.0,0.4168120920658111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8053802847862244,0.8053923845291138,-1.207100194733357e-05,0.0,0.0004230112826917,0.0,0.0,107.09970092773438,0.0,0.0,0.0,0.5571874976158142,4.0,0.0,1.0
723960,293.2788391113281,297.1499938964844,293.1499938964844,0.2081983834505081,-4115.74853515625,304.1635437011719,0.7630718350410461,0.2860206961631775,0.2613398134708404,293.2959899902344,297.1499938964844,293.1499938964844,0.1697150319814682,-3682.95556640625,304.1656799316406,0.7247248888015747,0.2419513612985611,0.2338201105594635,293.2424621582031,297.1499938964844,293.1499938964844,0.34347003698349,-4756.021484375,304.1604309082031,0.8691312670707703,0.4284131824970245,0.3020675778388977,293.2908935546875,297.1499938964844,293.1499938964844,0.4996347427368164,-8652.9951171875,304.13433837890625,0.967326521873474,0.5787174105644226,0.5506700277328491,293.2026672363281,297.1499938964844,293.1499938964844,0.0308924298733472,-5387.0390625,304.1548156738281,0.4707823991775512,0.0715321749448776,0.3422938585281372,291.135498046875,291.1499938964844,267.7303771972656,265.53826904296875,281.89971923828125,293.2803649902344,291.135986328125,1.0,0.4355024695396423,0.860143780708313,0.860143780708313,1.0,1.0,-2.028785467147827,0.9036760926246644,1.1251095533370972,0.4442644417285919,0.0,0.0,0.5688371062278748,129.5482635498047,138.0,10.23908233642578,-18885.279296875,921.5535888671876,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7091369628906,309.1167297363281,278.1499938964844,0.0,18000.0,313.1499938964844,35963.86328125,21240.0,0.0,0.0,0.4150731563568115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8074029088020325,0.8074150085449219,-1.209186484629754e-05,0.0,0.0004212465137243,0.0,0.0,107.6170425415039,0.0,0.0,0.0,0.5579327344894409,4.0,0.0,1.0
724020,293.27886962890625,297.1499938964844,293.1499938964844,0.2053196430206298,-4070.266357421875,304.163818359375,0.7539741396903992,0.282749205827713,0.258605420589447,293.2972412109375,297.1499938964844,293.1499938964844,0.1664101630449295,-3625.43212890625,304.1659545898437,0.7153344750404358,0.2379984259605407,0.2303048819303512,293.2431945800781,297.1499938964844,293.1499938964844,0.3409798741340637,-4728.5791015625,304.1611022949219,0.8601315021514893,0.4259212911128998,0.3004943132400512,293.2956848144531,297.1499938964844,293.1499938964844,0.4953646957874298,-8587.8662109375,304.146484375,0.9560614228248596,0.5741645097732544,0.5463547706604004,293.2021484375,297.1499938964844,293.1499938964844,0.0300123710185289,-5311.1025390625,304.1546630859375,0.4608801901340484,0.0703030228614807,0.3376802802085876,291.1435546875,291.1499938964844,267.790283203125,265.58575439453125,281.939208984375,293.2826538085937,291.1439208984375,1.0,0.4371468424797058,0.8587326407432556,0.8587326407432556,1.0,1.0,-2.008666753768921,0.8938100337982178,1.114856839179993,0.4390978813171386,0.0,0.0,0.5691152215003967,134.5296630859375,141.0,10.571377754211426,-18632.818359375,920.1724853515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4418334960937,308.9363098144531,278.1499938964844,0.0,18000.0,313.1499938964844,35987.9609375,21240.0,0.0,0.0,0.4120660126209259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8091108798980713,0.8091229796409607,-1.2114080163883044e-05,0.0,0.0004181946278549,0.0,0.0,108.08877563476562,0.0,0.0,0.0,0.5585774779319763,4.0,0.0,1.0
724080,293.27886962890625,297.1499938964844,293.1499938964844,0.2053196430206298,-4070.266357421875,304.163818359375,0.7539741396903992,0.282749205827713,0.258605420589447,293.2972412109375,297.1499938964844,293.1499938964844,0.1664101630449295,-3625.43212890625,304.1659545898437,0.7153344750404358,0.2379984259605407,0.2303048819303512,293.2431945800781,297.1499938964844,293.1499938964844,0.3409798741340637,-4728.5791015625,304.1611022949219,0.8601315021514893,0.4259212911128998,0.3004943132400512,293.2956848144531,297.1499938964844,293.1499938964844,0.4953646957874298,-8587.8662109375,304.146484375,0.9560614228248596,0.5741645097732544,0.5463547706604004,293.2021484375,297.1499938964844,293.1499938964844,0.0300123710185289,-5311.1025390625,304.1546630859375,0.4608801901340484,0.0703030228614807,0.3376802802085876,291.1435546875,291.1499938964844,267.790283203125,265.58575439453125,281.939208984375,293.2826538085937,291.1439208984375,1.0,0.4371468424797058,0.8587326407432556,0.8587326407432556,1.0,1.0,-2.008666753768921,0.8938100337982178,1.114856839179993,0.4390978813171386,0.0,0.0,0.5691152215003967,134.5296630859375,141.0,10.571377754211426,-18632.818359375,920.1724853515624,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4418334960937,308.9363098144531,278.1499938964844,0.0,18000.0,313.1499938964844,35987.9609375,21240.0,0.0,0.0,0.4120660126209259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8091108798980713,0.8091229796409607,-1.2114080163883044e-05,0.0,0.0004181946278549,0.0,0.0,108.08877563476562,0.0,0.0,0.0,0.5585774779319763,4.0,0.0,1.0
724140,293.2785949707031,297.1499938964844,293.1499938964844,0.2024787366390228,-4025.285888671875,304.1639404296875,0.7464249730110168,0.2795374691486358,0.2558922171592712,293.2982177734375,297.1499938964844,293.1499938964844,0.1631147563457489,-3567.854736328125,304.1661376953125,0.7065690755844116,0.2340673208236694,0.226774662733078,293.2436828613281,297.1499938964844,293.1499938964844,0.3384953737258911,-4701.2275390625,304.1615295410156,0.8528196811676025,0.4234623312950134,0.2989179491996765,293.2973327636719,297.1499938964844,293.1499938964844,0.4914423525333404,-8530.123046875,304.1540832519531,0.9464448690414428,0.5701364278793335,0.5426773428916931,293.2012023925781,297.1499938964844,293.1499938964844,0.029168277978897,-5240.69970703125,304.154541015625,0.4520425796508789,0.0691699907183647,0.3333562314510345,291.1510314941406,291.1499938964844,267.8500671386719,265.6332092285156,281.9771423339844,293.2835388183594,291.15142822265625,1.0,0.4382661581039428,0.857321560382843,0.857321560382843,1.0,1.0,-1.9896663427352903,0.8845105171203613,1.1051558256149292,0.4341385066509247,0.0,0.0,0.5684864521026611,138.6513671875,144.0,10.736790657043455,-18396.703125,916.8343505859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2278137207031,308.7876892089844,278.1499938964844,0.0,18000.0,313.1499938964844,36009.95703125,20160.0,0.0,0.0,0.4094871580600738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8083973526954651,0.8084095120429993,-1.211204653372988e-05,0.0,0.0004155774076934,0.0,0.0,107.94466400146484,0.0,0.0,0.0,0.5583341121673584,4.0,0.0,1.0
724200,293.2785949707031,297.1499938964844,293.1499938964844,0.2024787366390228,-4025.285888671875,304.1639404296875,0.7464249730110168,0.2795374691486358,0.2558922171592712,293.2982177734375,297.1499938964844,293.1499938964844,0.1631147563457489,-3567.854736328125,304.1661376953125,0.7065690755844116,0.2340673208236694,0.226774662733078,293.2436828613281,297.1499938964844,293.1499938964844,0.3384953737258911,-4701.2275390625,304.1615295410156,0.8528196811676025,0.4234623312950134,0.2989179491996765,293.2973327636719,297.1499938964844,293.1499938964844,0.4914423525333404,-8530.123046875,304.1540832519531,0.9464448690414428,0.5701364278793335,0.5426773428916931,293.2012023925781,297.1499938964844,293.1499938964844,0.029168277978897,-5240.69970703125,304.154541015625,0.4520425796508789,0.0691699907183647,0.3333562314510345,291.1510314941406,291.1499938964844,267.8500671386719,265.6332092285156,281.9771423339844,293.2835388183594,291.15142822265625,1.0,0.4382661581039428,0.857321560382843,0.857321560382843,1.0,1.0,-1.9896663427352903,0.8845105171203613,1.1051558256149292,0.4341385066509247,0.0,0.0,0.5684864521026611,138.6513671875,144.0,10.736790657043455,-18396.703125,916.8343505859376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2278137207031,308.7876892089844,278.1499938964844,0.0,18000.0,313.1499938964844,36009.95703125,20160.0,0.0,0.0,0.4094871580600738,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8083973526954651,0.8084095120429993,-1.211204653372988e-05,0.0,0.0004155774076934,0.0,0.0,107.94466400146484,0.0,0.0,0.0,0.5583341121673584,4.0,0.0,1.0
724260,293.27813720703125,297.1499938964844,293.1499938964844,0.1996629983186721,-3980.575439453125,304.1640014648437,0.73978590965271,0.2763737440109253,0.2532054483890533,293.29901123046875,297.1499938964844,293.1499938964844,0.1598235517740249,-3510.099609375,304.1662292480469,0.6982355713844299,0.230150505900383,0.2232397198677063,293.2439880371094,297.1499938964844,293.1499938964844,0.3359977006912231,-4673.71923828125,304.161865234375,0.8464920520782471,0.4210278391838074,0.2973453402519226,293.2978210449219,297.1499938964844,293.1499938964844,0.4875185191631317,-8473.7880859375,304.1592102050781,0.9377601742744446,0.5663039088249207,0.5392153263092041,293.2000427246094,297.1499938964844,293.1499938964844,0.0280901007354259,-5168.64599609375,304.15478515625,0.4444890916347503,0.0681066885590553,0.3292790353298187,291.1590576171875,291.1499938964844,267.90972900390625,265.6806335449219,282.0139465332031,293.2838439941406,291.1595153808594,1.0,0.4390881061553955,0.85611891746521,0.85611891746521,1.0,1.0,-1.9712518453598025,0.8755385279655457,1.0957133769989014,0.4292734563350677,0.0,0.0,0.5667476058006287,142.28558349609375,132.0,11.23448657989502,-18170.533203125,912.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0667724609375,308.66973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,36035.4921875,20160.0,0.0,0.0,0.4071255326271057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8047714829444885,0.8047835826873779,-1.20823024190031e-05,0.0,0.0004131806490477,0.0,0.0,107.07251739501952,0.0,0.0,0.0,0.557035505771637,4.0,0.0,1.0
724320,293.27813720703125,297.1499938964844,293.1499938964844,0.1996629983186721,-3980.575439453125,304.1640014648437,0.73978590965271,0.2763737440109253,0.2532054483890533,293.29901123046875,297.1499938964844,293.1499938964844,0.1598235517740249,-3510.099609375,304.1662292480469,0.6982355713844299,0.230150505900383,0.2232397198677063,293.2439880371094,297.1499938964844,293.1499938964844,0.3359977006912231,-4673.71923828125,304.161865234375,0.8464920520782471,0.4210278391838074,0.2973453402519226,293.2978210449219,297.1499938964844,293.1499938964844,0.4875185191631317,-8473.7880859375,304.1592102050781,0.9377601742744446,0.5663039088249207,0.5392153263092041,293.2000427246094,297.1499938964844,293.1499938964844,0.0280901007354259,-5168.64599609375,304.15478515625,0.4444890916347503,0.0681066885590553,0.3292790353298187,291.1590576171875,291.1499938964844,267.90972900390625,265.6806335449219,282.0139465332031,293.2838439941406,291.1595153808594,1.0,0.4390881061553955,0.85611891746521,0.85611891746521,1.0,1.0,-1.9712518453598025,0.8755385279655457,1.0957133769989014,0.4292734563350677,0.0,0.0,0.5667476058006287,142.28558349609375,132.0,11.23448657989502,-18170.533203125,912.36865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0667724609375,308.66973876953125,278.1499938964844,0.0,18000.0,313.1499938964844,36035.4921875,20160.0,0.0,0.0,0.4071255326271057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8047714829444885,0.8047835826873779,-1.20823024190031e-05,0.0,0.0004131806490477,0.0,0.0,107.07251739501952,0.0,0.0,0.0,0.557035505771637,4.0,0.0,1.0
724380,293.2772827148437,297.1499938964844,293.1499938964844,0.196677878499031,-3932.91943359375,304.164306640625,0.7387568354606628,0.2732986211776733,0.2503685057163238,293.29949951171875,297.1499938964844,293.1499938964844,0.1563503742218017,-3448.775146484375,304.1666259765625,0.6957457065582275,0.2262775599956512,0.2195088565349578,293.24395751953125,297.1499938964844,293.1499938964844,0.3332554399967193,-4643.35595703125,304.1624755859375,0.8467718362808228,0.4186496436595917,0.2956362664699554,293.297607421875,297.1499938964844,293.1499938964844,0.4832715690135956,-8413.642578125,304.1632080078125,0.9378222227096558,0.5626009106636047,0.5356540083885193,293.1985778808594,297.1499938964844,293.1499938964844,0.0274686701595783,-5093.4287109375,304.1542358398437,0.442588746547699,0.0671362727880477,0.324498176574707,291.1694030761719,291.1499938964844,267.9691772460937,265.72802734375,282.0511169433594,293.2836608886719,291.1700439453125,1.0,0.4348594546318054,0.8549163341522217,0.8549163341522217,1.0,1.0,-1.9512958526611328,0.8658394813537598,1.085456371307373,0.4239884614944458,0.0,0.0,0.5635138154029846,140.21372985839844,120.0,14.117902755737305,-17939.205078125,887.5580444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9588317871094,308.5834045410156,278.1499938964844,0.0,18000.0,313.1499938964844,36068.47265625,20160.0,0.0,0.0,0.4047716856002807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976458072662354,0.79765784740448,-1.2020424037473276e-05,0.0,0.0004107918066438,0.0,0.0,105.34620666503906,0.0,0.0,0.0,0.5544679164886475,4.0,0.0,1.0
724440,293.2772827148437,297.1499938964844,293.1499938964844,0.196677878499031,-3932.91943359375,304.164306640625,0.7387568354606628,0.2732986211776733,0.2503685057163238,293.29949951171875,297.1499938964844,293.1499938964844,0.1563503742218017,-3448.775146484375,304.1666259765625,0.6957457065582275,0.2262775599956512,0.2195088565349578,293.24395751953125,297.1499938964844,293.1499938964844,0.3332554399967193,-4643.35595703125,304.1624755859375,0.8467718362808228,0.4186496436595917,0.2956362664699554,293.297607421875,297.1499938964844,293.1499938964844,0.4832715690135956,-8413.642578125,304.1632080078125,0.9378222227096558,0.5626009106636047,0.5356540083885193,293.1985778808594,297.1499938964844,293.1499938964844,0.0274686701595783,-5093.4287109375,304.1542358398437,0.442588746547699,0.0671362727880477,0.324498176574707,291.1694030761719,291.1499938964844,267.9691772460937,265.72802734375,282.0511169433594,293.2836608886719,291.1700439453125,1.0,0.4348594546318054,0.8549163341522217,0.8549163341522217,1.0,1.0,-1.9512958526611328,0.8658394813537598,1.085456371307373,0.4239884614944458,0.0,0.0,0.5635138154029846,140.21372985839844,120.0,14.117902755737305,-17939.205078125,887.5580444335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9588317871094,308.5834045410156,278.1499938964844,0.0,18000.0,313.1499938964844,36068.47265625,20160.0,0.0,0.0,0.4047716856002807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7976458072662354,0.79765784740448,-1.2020424037473276e-05,0.0,0.0004107918066438,0.0,0.0,105.34620666503906,0.0,0.0,0.0,0.5544679164886475,4.0,0.0,1.0
