time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
724500,293.2766418457031,297.1499938964844,293.1499938964844,0.195168912410736,-3908.77099609375,304.1644592285156,0.7398080229759216,0.2718106508255005,0.2489346116781234,293.299560546875,297.1499938964844,293.1499938964844,0.1545857936143875,-3417.50537109375,304.16680908203125,0.6961445808410645,0.224371001124382,0.2176082134246826,293.2437744140625,297.1499938964844,293.1499938964844,0.3318435549736023,-4627.70947265625,304.16278076171875,0.8487648963928223,0.4174947440624237,0.2947589457035064,293.2972717285156,297.1499938964844,293.1499938964844,0.4810823202133178,-8382.8828125,304.1647644042969,0.9403256773948668,0.5607987642288208,0.5338588356971741,293.1976623535156,297.1499938964844,293.1499938964844,0.0271057076752185,-5052.359375,304.1541442871094,0.4432298839092254,0.0666990354657173,0.3220232725143432,291.1749572753906,291.1499938964844,267.9988708496094,265.751708984375,282.069580078125,293.2833557128906,291.1755676269531,1.0,0.4315950870513916,0.8543150424957275,0.8543150424957275,1.0,1.0,-1.9411102533340447,0.8608999848365784,1.0802102088928225,0.4212677776813507,0.0,0.0,0.5612907409667969,137.6127166748047,120.0,14.667201042175291,-17820.58984375,869.9500732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9254150390625,308.5503845214844,278.1499938964844,0.0,18000.0,313.1499938964844,36086.8671875,19080.0,0.0,0.0,0.4035235047340393,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7923926711082458,0.7924046516418457,-1.1973860637226608e-05,0.0,0.0004095250624231,0.0,0.0,104.07752990722656,0.0,0.0,0.0,0.5525882840156555,4.0,0.0,1.0
724560,293.2759094238281,297.1499938964844,293.1499938964844,0.193666473031044,-3884.697265625,304.16455078125,0.7416459918022156,0.2703522145748138,0.247501939535141,293.2995300292969,297.1499938964844,293.1499938964844,0.1528198421001434,-3386.14306640625,304.1669616699219,0.6973564028739929,0.2224831879138946,0.2156979590654373,293.2434997558594,297.1499938964844,293.1499938964844,0.3304283916950226,-4612.02783203125,304.1630249023437,0.8517002463340759,0.4163607656955719,0.2938761711120605,293.2967834472656,297.1499938964844,293.1499938964844,0.4788811504840851,-8352.0888671875,304.16607666015625,0.9440295100212096,0.5590260028839111,0.5320644974708557,293.1966857910156,297.1499938964844,293.1499938964844,0.0266502052545547,-5011.56103515625,304.1542053222656,0.4446955621242523,0.0662917271256446,0.3195555210113525,291.1803283691406,291.1499938964844,268.0284729003906,265.775390625,282.0879211425781,293.282958984375,291.1809387207031,1.0,0.4277648329734802,0.8537425398826599,0.8537425398826599,1.0,1.0,-1.930917382240296,0.8559657335281372,1.0749517679214478,0.4185338318347931,0.0,0.0,0.5587286353111267,134.3111114501953,108.0,14.818052291870115,-17701.9375,850.1918334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9051818847656,308.5243225097656,278.1499938964844,0.0,18000.0,313.1499938964844,36103.04296875,19080.0,0.0,0.0,0.4021969139575958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7862257957458496,0.7862377166748047,-1.1918403288291302e-05,0.0,0.0004081787483301,0.0,0.0,102.59425354003906,0.0,0.0,0.0,0.5503829717636108,4.0,0.0,1.0
724620,293.274169921875,297.1499938964844,293.1499938964844,0.1906967908143997,-3837.028076171875,304.1646423339844,0.7473835349082947,0.2675132155418396,0.2446529567241668,293.2992248535156,297.1499938964844,293.1499938964844,0.1493020951747894,-3323.466796875,304.16717529296875,0.7018401622772217,0.2187570929527282,0.2118665426969528,293.24273681640625,297.1499938964844,293.1499938964844,0.3276115655899048,-4580.822265625,304.1633605957031,0.8600726127624512,0.4141480028629303,0.2921066880226135,293.2955627441406,297.1499938964844,293.1499938964844,0.474480003118515,-8290.828125,304.16802978515625,0.9542993307113647,0.5555593967437744,0.5284929871559143,293.1944580078125,297.1499938964844,293.1499938964844,0.0257901307195425,-4931.9052734375,304.1542358398437,0.4498578608036041,0.0655585154891014,0.3147159516811371,291.1904602050781,291.1499938964844,268.0875549316406,265.8226928710937,282.1241760253906,293.2818908691406,291.19097900390625,1.0,0.4188251197338104,0.8525974750518799,0.8525974750518799,1.0,1.0,-1.9106696844100952,0.8461815118789673,1.064488172531128,0.4130623638629913,0.0,0.0,0.5526429414749146,126.192626953125,96.0,14.05223560333252,-17464.3203125,806.4115600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9012145996094,308.4905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,36131.375,19080.0,0.0,0.0,0.3992373347282409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7713369131088257,0.7713486552238464,-1.1783986337832175e-05,0.0,0.0004051751457154,0.0,0.0,99.06177520751952,0.0,0.0,0.0,0.545082688331604,4.0,0.0,1.0
724680,293.274169921875,297.1499938964844,293.1499938964844,0.1906967908143997,-3837.028076171875,304.1646423339844,0.7473835349082947,0.2675132155418396,0.2446529567241668,293.2992248535156,297.1499938964844,293.1499938964844,0.1493020951747894,-3323.466796875,304.16717529296875,0.7018401622772217,0.2187570929527282,0.2118665426969528,293.24273681640625,297.1499938964844,293.1499938964844,0.3276115655899048,-4580.822265625,304.1633605957031,0.8600726127624512,0.4141480028629303,0.2921066880226135,293.2955627441406,297.1499938964844,293.1499938964844,0.474480003118515,-8290.828125,304.16802978515625,0.9542993307113647,0.5555593967437744,0.5284929871559143,293.1944580078125,297.1499938964844,293.1499938964844,0.0257901307195425,-4931.9052734375,304.1542358398437,0.4498578608036041,0.0655585154891014,0.3147159516811371,291.1904602050781,291.1499938964844,268.0875549316406,265.8226928710937,282.1241760253906,293.2818908691406,291.19097900390625,1.0,0.4188251197338104,0.8525974750518799,0.8525974750518799,1.0,1.0,-1.9106696844100952,0.8461815118789673,1.064488172531128,0.4130623638629913,0.0,0.0,0.5526429414749146,126.192626953125,96.0,14.05223560333252,-17464.3203125,806.4115600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9012145996094,308.4905700683594,278.1499938964844,0.0,18000.0,313.1499938964844,36131.375,19080.0,0.0,0.0,0.3992373347282409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7713369131088257,0.7713486552238464,-1.1783986337832175e-05,0.0,0.0004051751457154,0.0,0.0,99.06177520751952,0.0,0.0,0.0,0.545082688331604,4.0,0.0,1.0
724740,293.272216796875,297.1499938964844,293.1499938964844,0.1877962350845337,-3790.3662109375,304.1645812988281,0.7556829452514648,0.2647618949413299,0.2418363690376281,293.2987060546875,297.1499938964844,293.1499938964844,0.1458258926868438,-3261.267822265625,304.167236328125,0.7087103128433228,0.2150843292474746,0.2080359458923339,293.24176025390625,297.1499938964844,293.1499938964844,0.3248500525951385,-4550.2451171875,304.1635131835937,0.8715702295303345,0.4119962453842163,0.2903430461883545,293.29400634765625,297.1499938964844,293.1499938964844,0.4701417684555053,-8230.75,304.16925048828125,0.9673622846603394,0.5521830916404724,0.5249571204185486,293.1920471191406,297.1499938964844,293.1499938964844,0.0249812640249729,-4855.78125,304.1541748046875,0.457876056432724,0.0649175643920898,0.3100623488426208,291.198974609375,291.1499938964844,268.1464233398437,265.86993408203125,282.1599426269531,293.2805480957031,291.19940185546875,1.0,0.4086644947528839,0.8514524698257446,0.8514524698257446,1.0,1.0,-1.890735387802124,0.8365700244903564,1.0541653633117676,0.4076253771781921,0.0,0.0,0.5455255508422852,116.75082397460938,84.0,12.133675575256348,-17227.111328125,759.4539184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9389343261719,308.4774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,36152.15625,18000.0,0.0,0.0,0.395790159702301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7537088394165039,0.7537204623222351,-1.1625435945461504e-05,0.0,0.0004016766906715,0.0,0.0,94.97853088378906,0.0,0.0,0.0,0.5388612151145935,4.0,0.0,1.0
724800,293.272216796875,297.1499938964844,293.1499938964844,0.1877962350845337,-3790.3662109375,304.1645812988281,0.7556829452514648,0.2647618949413299,0.2418363690376281,293.2987060546875,297.1499938964844,293.1499938964844,0.1458258926868438,-3261.267822265625,304.167236328125,0.7087103128433228,0.2150843292474746,0.2080359458923339,293.24176025390625,297.1499938964844,293.1499938964844,0.3248500525951385,-4550.2451171875,304.1635131835937,0.8715702295303345,0.4119962453842163,0.2903430461883545,293.29400634765625,297.1499938964844,293.1499938964844,0.4701417684555053,-8230.75,304.16925048828125,0.9673622846603394,0.5521830916404724,0.5249571204185486,293.1920471191406,297.1499938964844,293.1499938964844,0.0249812640249729,-4855.78125,304.1541748046875,0.457876056432724,0.0649175643920898,0.3100623488426208,291.198974609375,291.1499938964844,268.1464233398437,265.86993408203125,282.1599426269531,293.2805480957031,291.19940185546875,1.0,0.4086644947528839,0.8514524698257446,0.8514524698257446,1.0,1.0,-1.890735387802124,0.8365700244903564,1.0541653633117676,0.4076253771781921,0.0,0.0,0.5455255508422852,116.75082397460938,84.0,12.133675575256348,-17227.111328125,759.4539184570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9389343261719,308.4774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,36152.15625,18000.0,0.0,0.0,0.395790159702301,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7537088394165039,0.7537204623222351,-1.1625435945461504e-05,0.0,0.0004016766906715,0.0,0.0,94.97853088378906,0.0,0.0,0.0,0.5388612151145935,4.0,0.0,1.0
724860,293.27056884765625,297.1499938964844,293.1499938964844,0.1855336725711822,-3753.897216796875,304.1644592285156,0.7642338275909424,0.2626140713691711,0.2396108210086822,293.29815673828125,297.1499938964844,293.1499938964844,0.1430828273296356,-3211.9970703125,304.1672058105469,0.7155617475509644,0.2121755480766296,0.2049780189990997,293.24090576171875,297.1499938964844,293.1499938964844,0.3226956129074096,-4526.3984375,304.1634826660156,0.8830599188804626,0.4103103578090668,0.2889410555362701,293.29266357421875,297.1499938964844,293.1499938964844,0.4667440354824066,-8183.84423828125,304.1697692871094,0.9790928959846495,0.5495373010635376,0.522159218788147,293.1900939941406,297.1499938964844,293.1499938964844,0.0243741814047098,-4797.79052734375,304.154052734375,0.4662787914276123,0.0644595101475715,0.3064886033535003,291.2043762207031,291.1499938964844,268.193359375,265.9076843261719,282.1881408691406,293.2793884277344,291.2046813964844,1.0,0.3999108076095581,0.8505942821502686,0.8505942821502686,1.0,1.0,-1.875055789947509,0.8290292024612427,1.046026587486267,0.4033229053020477,0.0,0.0,0.5392818450927734,108.61940002441406,84.0,10.102697372436523,-17038.046875,720.9005126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9928283691406,308.4781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,36163.05078125,18000.0,0.0,0.0,0.3926436305046081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7382185459136963,0.7382300496101379,-1.148756200564094e-05,0.0,0.0003984833601862,0.0,0.0,91.48416137695312,0.0,0.0,0.0,0.5334451198577881,4.0,0.0,1.0
724920,293.2701721191406,297.1499938964844,293.1499938964844,0.1849764436483383,-3744.90576171875,304.1644287109375,0.7666582465171814,0.2620837688446045,0.2390584647655487,293.29803466796875,297.1499938964844,293.1499938964844,0.1424026638269424,-3199.75341796875,304.1672058105469,0.7174311876296997,0.2114517241716385,0.2042146772146225,293.2406616210937,297.1499938964844,293.1499938964844,0.3221654295921325,-4520.53076171875,304.1634826660156,0.8862671256065369,0.4098931849002838,0.2885920405387878,293.29229736328125,297.1499938964844,293.1499938964844,0.465906411409378,-8172.29541015625,304.1698608398437,0.9821333885192872,0.548882782459259,0.5214641690254211,293.1896057128906,297.1499938964844,293.1499938964844,0.0242278706282377,-4783.6982421875,304.1540222167969,0.4684522449970245,0.0643515437841415,0.3056157529354095,291.2055358886719,291.1499938964844,268.2050476074219,265.9171142578125,282.1951599121094,293.2790832519531,291.205810546875,1.0,0.3976526260375976,0.8503797650337219,0.8503797650337219,1.0,1.0,-1.871173977851868,0.8271641731262207,1.0440099239349363,0.402254045009613,0.0,0.0,0.5376653671264648,106.53205108642578,72.0,9.556711196899414,-16990.90625,711.2108764648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0088806152344,308.4795227050781,278.1499938964844,0.0,18000.0,313.1499938964844,36164.99609375,18000.0,0.0,0.0,0.3918019235134125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7342144250869751,0.734225869178772,-1.1452199942141306e-05,0.0,0.0003976291627623,0.0,0.0,90.59534454345705,0.0,0.0,0.0,0.5320528149604797,4.0,0.0,1.0
724980,293.2680358886719,297.1499938964844,293.1499938964844,0.1822408437728881,-3700.705078125,304.1641845703125,0.7807273268699646,0.2594689130783081,0.2363215833902359,293.2973022460937,297.1499938964844,293.1499938964844,0.1390352845191955,-3138.975341796875,304.1670837402344,0.727943480014801,0.2078494876623153,0.2004054933786392,293.239501953125,297.1499938964844,293.1499938964844,0.3195660412311554,-4491.76318359375,304.163330078125,0.9045147895812988,0.4078298211097717,0.2868563532829284,293.2904663085937,297.1499938964844,293.1499938964844,0.4617893099784851,-8115.61767578125,304.17010498046875,0.9975910186767578,0.5456479787826538,0.5180161595344543,293.1871337890625,297.1499938964844,293.1499938964844,0.0235278699547052,-4715.62158203125,304.15386962890625,0.4792427718639374,0.0638472214341163,0.3013730049133301,291.2099914550781,291.1499938964844,268.263427734375,265.9642028808594,282.2299194335937,293.27752685546875,291.21014404296875,1.0,0.3859988152980804,0.8493070006370544,0.8493070006370544,1.0,1.0,-1.8519890308380127,0.8179563283920288,1.034032702445984,0.3969526290893554,0.0,0.0,0.5293466448783875,95.86046600341795,60.0,6.737651348114014,-16755.962890625,662.7503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1010131835937,308.4916381835937,278.1499938964844,0.0,18000.0,313.1499938964844,36170.31640625,18000.0,0.0,0.0,0.38726407289505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7136985659599304,0.713709831237793,-1.1273018571955618e-05,0.0,0.0003930238017346,0.0,0.0,86.13452911376953,0.0,0.0,0.0,0.5249711871147156,4.0,0.0,1.0
725040,293.2680358886719,297.1499938964844,293.1499938964844,0.1822408437728881,-3700.705078125,304.1641845703125,0.7807273268699646,0.2594689130783081,0.2363215833902359,293.2973022460937,297.1499938964844,293.1499938964844,0.1390352845191955,-3138.975341796875,304.1670837402344,0.727943480014801,0.2078494876623153,0.2004054933786392,293.239501953125,297.1499938964844,293.1499938964844,0.3195660412311554,-4491.76318359375,304.163330078125,0.9045147895812988,0.4078298211097717,0.2868563532829284,293.2904663085937,297.1499938964844,293.1499938964844,0.4617893099784851,-8115.61767578125,304.17010498046875,0.9975910186767578,0.5456479787826538,0.5180161595344543,293.1871337890625,297.1499938964844,293.1499938964844,0.0235278699547052,-4715.62158203125,304.15386962890625,0.4792427718639374,0.0638472214341163,0.3013730049133301,291.2099914550781,291.1499938964844,268.263427734375,265.9642028808594,282.2299194335937,293.27752685546875,291.21014404296875,1.0,0.3859988152980804,0.8493070006370544,0.8493070006370544,1.0,1.0,-1.8519890308380127,0.8179563283920288,1.034032702445984,0.3969526290893554,0.0,0.0,0.5293466448783875,95.86046600341795,60.0,6.737651348114014,-16755.962890625,662.7503662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1010131835937,308.4916381835937,278.1499938964844,0.0,18000.0,313.1499938964844,36170.31640625,18000.0,0.0,0.0,0.38726407289505,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7136985659599304,0.713709831237793,-1.1273018571955618e-05,0.0,0.0003930238017346,0.0,0.0,86.13452911376953,0.0,0.0,0.0,0.5249711871147156,4.0,0.0,1.0
725100,293.2668762207031,297.1499938964844,293.1499938964844,0.180878534913063,-3678.564453125,304.1640930175781,0.7870639562606812,0.258205235004425,0.2350180000066757,293.2967834472656,297.1499938964844,293.1499938964844,0.1373619735240936,-3108.587158203125,304.1670227050781,0.7324234843254089,0.2060821950435638,0.1985579878091812,293.2388000488281,297.1499938964844,293.1499938964844,0.3182244598865509,-4476.814453125,304.163330078125,0.913252294063568,0.4068338871002197,0.2860331535339355,293.2865905761719,297.1499938964844,293.1499938964844,0.4519749879837036,-7970.34033203125,304.1845703125,0.9990000128746032,0.5446240901947021,0.5082730054855347,293.185791015625,297.1499938964844,293.1499938964844,0.0232228189706802,-4685.27197265625,304.1537170410156,0.4835383892059326,0.0636427849531173,0.2995755672454834,291.2153015136719,291.1499938964844,268.2925109863281,265.9877319335937,282.2515563964844,293.2757263183594,291.2169189453125,1.0,0.3796688020229339,0.8487706184387207,0.8487706184387207,1.0,1.0,-1.833667874336243,0.8091312646865845,1.0245366096496582,0.3922565877437591,0.0,0.0,0.5245144963264465,91.29456329345705,60.0,16.11355209350586,-16596.814453125,634.794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1548156738281,308.51373291015625,278.1499938964844,0.0,18000.0,313.1499938964844,36177.26171875,18000.0,0.0,0.0,0.3847685754299164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7029867172241211,0.7029979228973389,-1.1182437447132544e-05,0.0,0.0003904911864083,0.0,0.0,83.87699890136719,0.0,0.0,0.0,0.5212880373001099,4.0,0.0,1.0
725160,293.2657470703125,297.1499938964844,293.1499938964844,0.1793552637100219,-3653.496826171875,304.1642761230469,0.7932285070419312,0.2569447457790375,0.2337498217821121,293.2963256835937,297.1499938964844,293.1499938964844,0.135575383901596,-3075.807373046875,304.16717529296875,0.736732542514801,0.2043177634477615,0.1967455893754959,293.2381591796875,297.1499938964844,293.1499938964844,0.3165697753429413,-4458.07666015625,304.1639404296875,0.9221808910369872,0.4058363437652588,0.2852345108985901,293.2740173339844,297.1499938964844,293.1499938964844,0.4367307424545288,-7749.009765625,304.2059631347656,0.9990000128746032,0.5453542470932007,0.4941630661487579,293.1843566894531,297.1499938964844,293.1499938964844,0.0229224991053342,-4654.2021484375,304.1535949707031,0.487626701593399,0.0634671226143837,0.2980223000049591,291.2335510253906,291.1499938964844,268.321533203125,266.0111999511719,282.27423095703125,293.2709045410156,291.2359313964844,1.0,0.3728761374950409,0.8482874035835266,0.8482874035835266,1.0,1.0,-1.809916853904724,0.797714114189148,1.0122027397155762,0.3862240314483642,0.0,0.0,0.5171477198600769,86.98057556152344,48.0,32.7198600769043,-16387.197265625,604.4734497070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2227783203125,308.5382995605469,278.1499938964844,0.0,18000.0,313.1499938964844,36228.453125,18000.0,0.0,0.0,0.3820140957832336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6886725425720215,0.6886836290359497,-1.1073047062382102e-05,0.0,0.0003876957343891,0.0,0.0,80.98786926269531,0.0,0.0,0.0,0.5164211392402649,4.0,0.0,1.0
725220,293.26373291015625,297.1499938964844,293.1499938964844,0.1764584332704544,-3605.91650390625,304.1643371582031,0.8080726861953735,0.2544236481189728,0.2311927527189254,293.2955322265625,297.1499938964844,293.1499938964844,0.1321142166852951,-3012.24267578125,304.1672058105469,0.7475451827049255,0.200768694281578,0.1930865794420242,293.2370910644531,297.1499938964844,293.1499938964844,0.3134940266609192,-4423.4580078125,304.1643981933594,0.94363933801651,0.4038210809230804,0.2836081683635711,293.2276611328125,297.1499938964844,293.1499938964844,0.4035196304321289,-7264.86669921875,304.2424621582031,0.9990000128746032,0.5515570044517517,0.4629627168178558,293.1813659667969,297.1499938964844,293.1499938964844,0.022403685376048,-4600.291015625,304.1532592773437,0.4973984956741333,0.0632016658782959,0.2952014505863189,291.2611389160156,291.1499938964844,268.3793334960937,266.05810546875,282.3190612792969,293.2571105957031,291.2627258300781,1.0,0.3582737445831299,0.8473209738731384,0.8473209738731384,1.0,1.0,-1.7596521377563477,0.7736382484436035,0.9860138297080994,0.3733621835708618,0.0,0.0,0.5003466010093689,77.8926773071289,51.0,35.07813262939453,-15898.2470703125,542.5178833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4202575683594,308.5887145996094,278.1499938964844,0.0,18000.0,313.1499938964844,36299.63671875,18000.0,0.0,0.0,0.3753791153430938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6511258482933044,0.6511366367340088,-1.0783669495140202e-05,0.0,0.0003809620684478,0.0,0.0,73.67453002929688,0.0,0.0,0.0,0.5040605068206787,4.0,0.0,1.0
725280,293.26373291015625,297.1499938964844,293.1499938964844,0.1764584332704544,-3605.91650390625,304.1643371582031,0.8080726861953735,0.2544236481189728,0.2311927527189254,293.2955322265625,297.1499938964844,293.1499938964844,0.1321142166852951,-3012.24267578125,304.1672058105469,0.7475451827049255,0.200768694281578,0.1930865794420242,293.2370910644531,297.1499938964844,293.1499938964844,0.3134940266609192,-4423.4580078125,304.1643981933594,0.94363933801651,0.4038210809230804,0.2836081683635711,293.2276611328125,297.1499938964844,293.1499938964844,0.4035196304321289,-7264.86669921875,304.2424621582031,0.9990000128746032,0.5515570044517517,0.4629627168178558,293.1813659667969,297.1499938964844,293.1499938964844,0.022403685376048,-4600.291015625,304.1532592773437,0.4973984956741333,0.0632016658782959,0.2952014505863189,291.2611389160156,291.1499938964844,268.3793334960937,266.05810546875,282.3190612792969,293.2571105957031,291.2627258300781,1.0,0.3582737445831299,0.8473209738731384,0.8473209738731384,1.0,1.0,-1.7596521377563477,0.7736382484436035,0.9860138297080994,0.3733621835708618,0.0,0.0,0.5003466010093689,77.8926773071289,51.0,35.07813262939453,-15898.2470703125,542.5178833007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4202575683594,308.5887145996094,278.1499938964844,0.0,18000.0,313.1499938964844,36299.63671875,18000.0,0.0,0.0,0.3753791153430938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6511258482933044,0.6511366367340088,-1.0783669495140202e-05,0.0,0.0003809620684478,0.0,0.0,73.67453002929688,0.0,0.0,0.0,0.5040605068206787,4.0,0.0,1.0
725340,293.2620544433594,297.1499938964844,293.1499938964844,0.1739335358142852,-3564.68701171875,304.16375732421875,0.8179355263710022,0.2518832981586456,0.2287306040525436,293.2951354980469,297.1499938964844,293.1499938964844,0.128934696316719,-2953.88671875,304.166748046875,0.7546486854553223,0.1971637159585952,0.1894939541816711,293.236328125,297.1499938964844,293.1499938964844,0.3109746277332306,-4395.4873046875,304.16375732421875,0.9584992527961732,0.4017668664455414,0.2820394337177276,293.1671142578125,297.1499938964844,293.1499938964844,0.3796460032463074,-6921.79345703125,304.25067138671875,0.9990000128746032,0.5618607997894287,0.4411676228046417,293.1786499023437,297.1499938964844,293.1499938964844,0.0220618899911642,-4564.9951171875,304.1527404785156,0.5048655867576599,0.0629610493779182,0.2931671440601349,291.2716369628906,291.1499938964844,268.43682861328125,266.1048889160156,282.3607482910156,293.2500915527344,291.271240234375,1.0,0.3482560515403747,0.846354603767395,0.846354603767395,1.0,1.0,-1.7218739986419678,0.7556485533714294,0.9662253856658936,0.3634035587310791,0.0,0.0,0.4830283224582672,71.80830383300781,69.0,13.68230438232422,-15457.669921875,500.1712341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68267822265625,308.6456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,36299.734375,18000.0,0.0,0.0,0.3671617805957794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6114131212234497,0.6114236116409302,-1.0479223419679329e-05,0.0,0.0003726225404534,0.0,0.0,66.38013458251953,0.0,0.0,0.0,0.4911995232105255,4.0,0.0,1.0
725400,293.2620544433594,297.1499938964844,293.1499938964844,0.1739335358142852,-3564.68701171875,304.16375732421875,0.8179355263710022,0.2518832981586456,0.2287306040525436,293.2951354980469,297.1499938964844,293.1499938964844,0.128934696316719,-2953.88671875,304.166748046875,0.7546486854553223,0.1971637159585952,0.1894939541816711,293.236328125,297.1499938964844,293.1499938964844,0.3109746277332306,-4395.4873046875,304.16375732421875,0.9584992527961732,0.4017668664455414,0.2820394337177276,293.1671142578125,297.1499938964844,293.1499938964844,0.3796460032463074,-6921.79345703125,304.25067138671875,0.9990000128746032,0.5618607997894287,0.4411676228046417,293.1786499023437,297.1499938964844,293.1499938964844,0.0220618899911642,-4564.9951171875,304.1527404785156,0.5048655867576599,0.0629610493779182,0.2931671440601349,291.2716369628906,291.1499938964844,268.43682861328125,266.1048889160156,282.3607482910156,293.2500915527344,291.271240234375,1.0,0.3482560515403747,0.846354603767395,0.846354603767395,1.0,1.0,-1.7218739986419678,0.7556485533714294,0.9662253856658936,0.3634035587310791,0.0,0.0,0.4830283224582672,71.80830383300781,69.0,13.68230438232422,-15457.669921875,500.1712341308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.68267822265625,308.6456298828125,278.1499938964844,0.0,18000.0,313.1499938964844,36299.734375,18000.0,0.0,0.0,0.3671617805957794,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6114131212234497,0.6114236116409302,-1.0479223419679329e-05,0.0,0.0003726225404534,0.0,0.0,66.38013458251953,0.0,0.0,0.0,0.4911995232105255,4.0,0.0,1.0
725460,293.26092529296875,297.1499938964844,293.1499938964844,0.1720382571220398,-3534.36328125,304.16229248046875,0.8155649900436401,0.2492734044790268,0.22640922665596,293.2952880859375,297.1499938964844,293.1499938964844,0.1262274086475372,-2904.587890625,304.1656494140625,0.7504078149795532,0.1934563368558883,0.1860176622867584,293.2360534667969,297.1499938964844,293.1499938964844,0.3094798028469085,-4379.6904296875,304.1615905761719,0.9570890069007874,0.3996404707431793,0.2805753350257873,293.1218566894531,297.1499938964844,293.1499938964844,0.3777274191379547,-6909.70751953125,304.21942138671875,0.9990000128746032,0.5706691145896912,0.4407076239585876,293.17657470703125,297.1499938964844,293.1499938964844,0.0219207294285297,-4552.3759765625,304.15203857421875,0.5042300820350647,0.0626554936170578,0.2918547689914703,291.25,291.1499938964844,268.4939880371094,266.15155029296875,282.3926696777344,293.2543334960937,291.24713134765625,1.0,0.3472896516323089,0.845787525177002,0.845787525177002,1.0,1.0,-1.7110072374343872,0.7506195902824402,0.960387647151947,0.3599356114864349,0.0,0.0,0.4706532955169678,71.44801330566406,87.0,-26.198728561401367,-15200.05078125,492.3444519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94219970703125,308.6893615722656,278.1499938964844,0.0,18000.0,313.1499938964844,36216.41796875,18000.0,0.0,0.0,0.3578994870185852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5805228352546692,0.5805330872535706,-1.0236797606921756e-05,0.0,0.0003632224688772,0.0,0.0,60.97428131103516,0.0,0.0,0.0,0.4812903702259063,4.0,0.0,1.0
725520,293.26092529296875,297.1499938964844,293.1499938964844,0.1720382571220398,-3534.36328125,304.16229248046875,0.8155649900436401,0.2492734044790268,0.22640922665596,293.2952880859375,297.1499938964844,293.1499938964844,0.1262274086475372,-2904.587890625,304.1656494140625,0.7504078149795532,0.1934563368558883,0.1860176622867584,293.2360534667969,297.1499938964844,293.1499938964844,0.3094798028469085,-4379.6904296875,304.1615905761719,0.9570890069007874,0.3996404707431793,0.2805753350257873,293.1218566894531,297.1499938964844,293.1499938964844,0.3777274191379547,-6909.70751953125,304.21942138671875,0.9990000128746032,0.5706691145896912,0.4407076239585876,293.17657470703125,297.1499938964844,293.1499938964844,0.0219207294285297,-4552.3759765625,304.15203857421875,0.5042300820350647,0.0626554936170578,0.2918547689914703,291.25,291.1499938964844,268.4939880371094,266.15155029296875,282.3926696777344,293.2543334960937,291.24713134765625,1.0,0.3472896516323089,0.845787525177002,0.845787525177002,1.0,1.0,-1.7110072374343872,0.7506195902824402,0.960387647151947,0.3599356114864349,0.0,0.0,0.4706532955169678,71.44801330566406,87.0,-26.198728561401367,-15200.05078125,492.3444519042969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.94219970703125,308.6893615722656,278.1499938964844,0.0,18000.0,313.1499938964844,36216.41796875,18000.0,0.0,0.0,0.3578994870185852,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5805228352546692,0.5805330872535706,-1.0236797606921756e-05,0.0,0.0003632224688772,0.0,0.0,60.97428131103516,0.0,0.0,0.0,0.4812903702259063,4.0,0.0,1.0
725580,293.2602233886719,297.1499938964844,293.1499938964844,0.1705694645643234,-3511.3642578125,304.16064453125,0.8030372858047485,0.2466075718402862,0.2241823822259903,293.2958679199219,297.1499938964844,293.1499938964844,0.1238248199224472,-2861.081298828125,304.1644592285156,0.7374349236488342,0.1896627694368362,0.1826115995645523,293.236083984375,297.1499938964844,293.1499938964844,0.3087080121040344,-4372.31201171875,304.1590270996094,0.942453682422638,0.3974563479423523,0.2791843116283417,293.1162109375,297.1499938964844,293.1499938964844,0.3939032256603241,-7166.13330078125,304.1690368652344,0.9990000128746032,0.5726174116134644,0.4572556912899017,293.1753234863281,297.1499938964844,293.1499938964844,0.0218957066535949,-4553.25048828125,304.15142822265625,0.4970009922981262,0.0622391067445278,0.2909091711044311,291.20538330078125,291.1499938964844,268.5508117675781,266.1980895996094,282.4099426269531,293.2538146972656,291.2018737792969,1.0,0.353006362915039,0.8452204465866089,0.8452204465866089,1.0,1.0,-1.7212960720062256,0.7556657195091248,0.9656304121017456,0.3617514967918396,0.0,0.0,0.4661378860473633,75.60894012451172,105.0,-54.20780563354492,-15151.994140625,510.9546508789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1044006347656,308.7113952636719,278.1499938964844,0.0,18000.0,313.1499938964844,36093.296875,18000.0,0.0,0.0,0.3487392961978912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662343502044678,0.5662444233894348,-1.0109463801200036e-05,0.0,0.0003539260360412,0.0,0.0,58.48291397094727,0.0,0.0,0.0,0.476601779460907,4.0,0.0,1.0
725640,293.2602233886719,297.1499938964844,293.1499938964844,0.1705694645643234,-3511.3642578125,304.16064453125,0.8030372858047485,0.2466075718402862,0.2241823822259903,293.2958679199219,297.1499938964844,293.1499938964844,0.1238248199224472,-2861.081298828125,304.1644592285156,0.7374349236488342,0.1896627694368362,0.1826115995645523,293.236083984375,297.1499938964844,293.1499938964844,0.3087080121040344,-4372.31201171875,304.1590270996094,0.942453682422638,0.3974563479423523,0.2791843116283417,293.1162109375,297.1499938964844,293.1499938964844,0.3939032256603241,-7166.13330078125,304.1690368652344,0.9990000128746032,0.5726174116134644,0.4572556912899017,293.1753234863281,297.1499938964844,293.1499938964844,0.0218957066535949,-4553.25048828125,304.15142822265625,0.4970009922981262,0.0622391067445278,0.2909091711044311,291.20538330078125,291.1499938964844,268.5508117675781,266.1980895996094,282.4099426269531,293.2538146972656,291.2018737792969,1.0,0.353006362915039,0.8452204465866089,0.8452204465866089,1.0,1.0,-1.7212960720062256,0.7556657195091248,0.9656304121017456,0.3617514967918396,0.0,0.0,0.4661378860473633,75.60894012451172,105.0,-54.20780563354492,-15151.994140625,510.9546508789063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1044006347656,308.7113952636719,278.1499938964844,0.0,18000.0,313.1499938964844,36093.296875,18000.0,0.0,0.0,0.3487392961978912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5662343502044678,0.5662444233894348,-1.0109463801200036e-05,0.0,0.0003539260360412,0.0,0.0,58.48291397094727,0.0,0.0,0.0,0.476601779460907,4.0,0.0,1.0
725700,293.260009765625,297.1499938964844,293.1499938964844,0.1699146479368209,-3501.193115234375,304.159912109375,0.7939653396606445,0.245253175497055,0.2230978012084961,293.2962646484375,297.1499938964844,293.1499938964844,0.1226773560047149,-2840.29931640625,304.1639099121094,0.7289392352104187,0.1877351403236389,0.1809294819831848,293.2362060546875,297.1499938964844,293.1499938964844,0.3084542453289032,-4370.1025390625,304.1578674316406,0.9313773512840272,0.3963392674922943,0.2785091996192932,293.1293640136719,297.1499938964844,293.1499938964844,0.4072820246219635,-7370.65771484375,304.1412658691406,0.9990000128746032,0.5704692006111145,0.4703699648380279,293.1752014160156,297.1499938964844,293.1499938964844,0.0218773689121007,-4553.3310546875,304.15118408203125,0.4916914403438568,0.0619416162371635,0.2903355360031128,291.17950439453125,291.1499938964844,268.5791015625,266.2212829589844,282.413818359375,293.2504272460937,291.1758728027344,1.0,0.3578278720378876,0.8449369668960571,0.8449369668960571,1.0,1.0,-1.7322165966033936,0.7609325647354126,0.971284031867981,0.3641318380832672,0.0,0.0,0.4667571187019348,79.0779037475586,105.0,-62.87274932861328,-15188.93359375,528.1392211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.12725830078125,308.70269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,36033.2890625,18000.0,0.0,0.0,0.3445723354816437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5649734139442444,0.5649835467338562,-1.0087234841194004e-05,0.0,0.0003496971039567,0.0,0.0,58.209571838378906,0.0,0.0,0.0,0.4761195480823517,4.0,0.0,1.0
725760,293.2598876953125,297.1499938964844,293.1499938964844,0.1692726761102676,-3491.19677734375,304.1592712402344,0.7838019728660583,0.2438824921846389,0.2220272570848465,293.2967529296875,297.1499938964844,293.1499938964844,0.1215361952781677,-2819.572021484375,304.1634521484375,0.719463586807251,0.1857856959104538,0.179256722331047,293.2364501953125,297.1499938964844,293.1499938964844,0.3082185685634613,-4368.04052734375,304.1568603515625,0.9187338352203368,0.3952023684978485,0.2778429090976715,293.15264892578125,297.1499938964844,293.1499938964844,0.42353156208992,-7615.046875,304.1133117675781,0.9990000128746032,0.5661691427230835,0.4860383868217468,293.1754455566406,297.1499938964844,293.1499938964844,0.0218336042016744,-4550.78369140625,304.15106201171875,0.4854845702648163,0.0615743063390255,0.2895959019660949,291.1535339355469,291.1499938964844,268.6072998046875,266.2444763183594,282.4167785644531,293.24725341796875,291.1500549316406,1.0,0.3636952936649322,0.8443766832351685,0.8443766832351685,1.0,1.0,-1.7460439205169678,0.7675528526306152,0.9784910678863524,0.3672510683536529,0.0,0.0,0.4691270589828491,83.36515808105469,108.0,-66.81696319580078,-15259.361328125,549.8719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1048583984375,308.67840576171875,278.1499938964844,0.0,18000.0,313.1499938964844,35975.26953125,18000.0,0.0,0.0,0.3408573865890503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5675734281539917,0.5675835013389587,-1.0091987860505467e-05,0.0,0.0003459269355516,0.0,0.0,58.56261444091797,0.0,0.0,0.0,0.4768449366092682,4.0,0.0,1.0
725820,293.25958251953125,297.1499938964844,293.1499938964844,0.1676583290100097,-3465.2119140625,304.1589050292969,0.7680097222328186,0.2411588430404663,0.2198299765586853,293.29766845703125,297.1499938964844,293.1499938964844,0.1189908757805824,-2772.623291015625,304.1632385253906,0.7028084397315979,0.1818847954273224,0.1758343279361724,293.23687744140625,297.1499938964844,293.1499938964844,0.3071812689304352,-4356.93310546875,304.1563720703125,0.9004173874855042,0.3929216563701629,0.2764538526535034,293.2175598144531,297.1499938964844,293.1499938964844,0.4503224194049835,-8007.26904296875,304.08160400390625,0.9990000128746032,0.5529747605323792,0.511016845703125,293.17633056640625,297.1499938964844,293.1499938964844,0.0215652845799922,-4525.5068359375,304.1511535644531,0.4744539260864258,0.0607546716928482,0.2872643172740936,291.1200561523437,291.1499938964844,268.6633605957031,266.29071044921875,282.4342956542969,293.2519226074219,291.1187438964844,1.0,0.3722124695777893,0.8432562351226807,0.8432562351226807,1.0,1.0,-1.7648290395736694,0.7764960527420044,0.9883330464363098,0.3715223968029022,0.0,0.0,0.475782036781311,90.4110336303711,111.0,-45.48484420776367,-15379.8525390625,583.5693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9299011230469,308.5908203125,278.1499938964844,0.0,18000.0,313.1499938964844,35906.734375,18000.0,0.0,0.0,0.3350859880447387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5801600813865662,0.580170214176178,-1.0164205377805048e-05,0.0,0.0003400696732569,0.0,0.0,60.54555130004883,0.0,0.0,0.0,0.4806456863880157,4.0,0.0,1.0
725880,293.25958251953125,297.1499938964844,293.1499938964844,0.1676583290100097,-3465.2119140625,304.1589050292969,0.7680097222328186,0.2411588430404663,0.2198299765586853,293.29766845703125,297.1499938964844,293.1499938964844,0.1189908757805824,-2772.623291015625,304.1632385253906,0.7028084397315979,0.1818847954273224,0.1758343279361724,293.23687744140625,297.1499938964844,293.1499938964844,0.3071812689304352,-4356.93310546875,304.1563720703125,0.9004173874855042,0.3929216563701629,0.2764538526535034,293.2175598144531,297.1499938964844,293.1499938964844,0.4503224194049835,-8007.26904296875,304.08160400390625,0.9990000128746032,0.5529747605323792,0.511016845703125,293.17633056640625,297.1499938964844,293.1499938964844,0.0215652845799922,-4525.5068359375,304.1511535644531,0.4744539260864258,0.0607546716928482,0.2872643172740936,291.1200561523437,291.1499938964844,268.6633605957031,266.29071044921875,282.4342956542969,293.2519226074219,291.1187438964844,1.0,0.3722124695777893,0.8432562351226807,0.8432562351226807,1.0,1.0,-1.7648290395736694,0.7764960527420044,0.9883330464363098,0.3715223968029022,0.0,0.0,0.475782036781311,90.4110336303711,111.0,-45.48484420776367,-15379.8525390625,583.5693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9299011230469,308.5908203125,278.1499938964844,0.0,18000.0,313.1499938964844,35906.734375,18000.0,0.0,0.0,0.3350859880447387,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5801600813865662,0.580170214176178,-1.0164205377805048e-05,0.0,0.0003400696732569,0.0,0.0,60.54555130004883,0.0,0.0,0.0,0.4806456863880157,4.0,0.0,1.0
725940,293.2590026855469,297.1499938964844,293.1499938964844,0.1656811535358429,-3432.498779296875,304.1592712402344,0.7519799470901489,0.2384982854127884,0.2177315652370453,293.2982177734375,297.1499938964844,293.1499938964844,0.1161983162164688,-2720.206787109375,304.1635131835937,0.6846160888671875,0.1780281513929367,0.1724932491779327,293.2371826171875,297.1499938964844,293.1499938964844,0.3053753972053528,-4336.44091796875,304.1573181152344,0.882251501083374,0.3906585276126861,0.2751114964485168,293.2769775390625,297.1499938964844,293.1499938964844,0.4557304084300995,-8070.63720703125,304.097900390625,0.9878315925598145,0.5391392111778259,0.5141844749450684,293.1773376464844,297.1499938964844,293.1499938964844,0.0212113447487354,-4488.681640625,304.1513671875,0.4592495262622833,0.0598800517618656,0.2849004566669464,291.1171875,291.1499938964844,268.71905517578125,266.3367919921875,282.47265625,293.2695617675781,291.1200256347656,1.0,0.3785414099693298,0.8421357274055481,0.8421357274055481,1.0,1.0,-1.7580066919326782,0.7731578350067139,0.9848488569259644,0.3696149587631225,0.0,0.0,0.4810401797294616,98.3079833984375,114.0,0.4211918711662292,-15341.6796875,602.4251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6429748535156,308.4613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,35908.13671875,18000.0,0.0,0.0,0.3313942551612854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5935796499252319,0.5935899019241333,-1.0260170711262616e-05,0.0,0.0003363230207469,0.0,0.0,62.802001953125,0.0,0.0,0.0,0.4848299920558929,4.0,0.0,1.0
726000,293.2590026855469,297.1499938964844,293.1499938964844,0.1656811535358429,-3432.498779296875,304.1592712402344,0.7519799470901489,0.2384982854127884,0.2177315652370453,293.2982177734375,297.1499938964844,293.1499938964844,0.1161983162164688,-2720.206787109375,304.1635131835937,0.6846160888671875,0.1780281513929367,0.1724932491779327,293.2371826171875,297.1499938964844,293.1499938964844,0.3053753972053528,-4336.44091796875,304.1573181152344,0.882251501083374,0.3906585276126861,0.2751114964485168,293.2769775390625,297.1499938964844,293.1499938964844,0.4557304084300995,-8070.63720703125,304.097900390625,0.9878315925598145,0.5391392111778259,0.5141844749450684,293.1773376464844,297.1499938964844,293.1499938964844,0.0212113447487354,-4488.681640625,304.1513671875,0.4592495262622833,0.0598800517618656,0.2849004566669464,291.1171875,291.1499938964844,268.71905517578125,266.3367919921875,282.47265625,293.2695617675781,291.1200256347656,1.0,0.3785414099693298,0.8421357274055481,0.8421357274055481,1.0,1.0,-1.7580066919326782,0.7731578350067139,0.9848488569259644,0.3696149587631225,0.0,0.0,0.4810401797294616,98.3079833984375,114.0,0.4211918711662292,-15341.6796875,602.4251708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6429748535156,308.4613037109375,278.1499938964844,0.0,18000.0,313.1499938964844,35908.13671875,18000.0,0.0,0.0,0.3313942551612854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5935796499252319,0.5935899019241333,-1.0260170711262616e-05,0.0,0.0003363230207469,0.0,0.0,62.802001953125,0.0,0.0,0.0,0.4848299920558929,4.0,0.0,1.0
726060,293.2586669921875,297.1499938964844,293.1499938964844,0.1633681952953338,-3393.697021484375,304.1600036621094,0.7386176586151123,0.2358063757419586,0.2156211584806442,293.2989196777344,297.1499938964844,293.1499938964844,0.1131825894117355,-2662.901611328125,304.1640014648437,0.6686781048774719,0.1741354316473007,0.1691374480724334,293.23785400390625,297.1499938964844,293.1499938964844,0.3028936386108398,-4307.92724609375,304.158935546875,0.8668913245201111,0.388318121433258,0.2737294733524322,293.297607421875,297.1499938964844,293.1499938964844,0.4478422999382019,-7946.82958984375,304.1276550292969,0.9694004654884338,0.5316884517669678,0.5061537027359009,293.17852783203125,297.1499938964844,293.1499938964844,0.0207539945840835,-4438.70751953125,304.15167236328125,0.4448077380657196,0.0589460246264934,0.2821966707706451,291.1402282714844,291.1499938964844,268.7743225097656,266.3827209472656,282.5133056640625,293.27801513671875,291.1405639648437,1.0,0.3825880587100982,0.840864360332489,0.840864360332489,1.0,1.0,-1.7365607023239136,0.7629110813140869,0.973649561405182,0.3637768626213074,0.0,0.0,0.4802779257297516,105.50019073486328,117.0,14.107312202453612,-15106.298828125,609.0546264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36395263671875,308.2804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,35995.4765625,18000.0,0.0,0.0,0.3287889063358307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5937186479568481,0.5937289595603943,-1.0280925380357075e-05,0.0,0.0003336789377499,0.0,0.0,62.93196487426758,0.0,0.0,0.0,0.4850623607635498,4.0,0.0,1.0
726120,293.2586669921875,297.1499938964844,293.1499938964844,0.1633681952953338,-3393.697021484375,304.1600036621094,0.7386176586151123,0.2358063757419586,0.2156211584806442,293.2989196777344,297.1499938964844,293.1499938964844,0.1131825894117355,-2662.901611328125,304.1640014648437,0.6686781048774719,0.1741354316473007,0.1691374480724334,293.23785400390625,297.1499938964844,293.1499938964844,0.3028936386108398,-4307.92724609375,304.158935546875,0.8668913245201111,0.388318121433258,0.2737294733524322,293.297607421875,297.1499938964844,293.1499938964844,0.4478422999382019,-7946.82958984375,304.1276550292969,0.9694004654884338,0.5316884517669678,0.5061537027359009,293.17852783203125,297.1499938964844,293.1499938964844,0.0207539945840835,-4438.70751953125,304.15167236328125,0.4448077380657196,0.0589460246264934,0.2821966707706451,291.1402282714844,291.1499938964844,268.7743225097656,266.3827209472656,282.5133056640625,293.27801513671875,291.1405639648437,1.0,0.3825880587100982,0.840864360332489,0.840864360332489,1.0,1.0,-1.7365607023239136,0.7629110813140869,0.973649561405182,0.3637768626213074,0.0,0.0,0.4802779257297516,105.50019073486328,117.0,14.107312202453612,-15106.298828125,609.0546264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36395263671875,308.2804260253906,278.1499938964844,0.0,18000.0,313.1499938964844,35995.4765625,18000.0,0.0,0.0,0.3287889063358307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5937186479568481,0.5937289595603943,-1.0280925380357075e-05,0.0,0.0003336789377499,0.0,0.0,62.93196487426758,0.0,0.0,0.0,0.4850623607635498,4.0,0.0,1.0
726180,293.2581787109375,297.1499938964844,293.1499938964844,0.1611773073673248,-3357.08935546875,304.1603088378906,0.7288303971290588,0.2331511825323104,0.2134477645158767,293.2995300292969,297.1499938964844,293.1499938964844,0.1102257147431373,-2606.626953125,304.1642761230469,0.6564184427261353,0.1702390760183334,0.165682166814804,293.2384948730469,297.1499938964844,293.1499938964844,0.3006102442741394,-4281.94677734375,304.1597595214844,0.8559598326683044,0.3859618604183197,0.2722626328468323,293.3033447265625,297.1499938964844,293.1499938964844,0.4432575702667236,-7874.9482421875,304.1425170898437,0.95535409450531,0.5267718434333801,0.5013779401779175,293.1792907714844,297.1499938964844,293.1499938964844,0.020301142707467,-4389.3818359375,304.15185546875,0.4345556795597076,0.0580701977014541,0.2792632579803467,291.1497802734375,291.1499938964844,268.8291320800781,266.4284362792969,282.5487365722656,293.2806396484375,291.1502990722656,1.0,0.3854838907718658,0.8395929932594299,0.8395929932594299,1.0,1.0,-1.7187837362289429,0.7544097900390625,0.9643738865852356,0.3589097857475281,0.0,0.0,0.4797034561634063,110.95516967773438,120.0,13.96933364868164,-14906.6494140625,612.7805786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1343688964844,308.12811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,36007.359375,18000.0,0.0,0.0,0.3267053961753845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5933427810668945,0.5933530926704407,-1.0280902642989531e-05,0.0,0.0003315644571557,0.0,0.0,62.88238906860352,0.0,0.0,0.0,0.484946459531784,4.0,0.0,1.0
