time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
726240,293.2581787109375,297.1499938964844,293.1499938964844,0.1611773073673248,-3357.08935546875,304.1603088378906,0.7288303971290588,0.2331511825323104,0.2134477645158767,293.2995300292969,297.1499938964844,293.1499938964844,0.1102257147431373,-2606.626953125,304.1642761230469,0.6564184427261353,0.1702390760183334,0.165682166814804,293.2384948730469,297.1499938964844,293.1499938964844,0.3006102442741394,-4281.94677734375,304.1597595214844,0.8559598326683044,0.3859618604183197,0.2722626328468323,293.3033447265625,297.1499938964844,293.1499938964844,0.4432575702667236,-7874.9482421875,304.1425170898437,0.95535409450531,0.5267718434333801,0.5013779401779175,293.1792907714844,297.1499938964844,293.1499938964844,0.020301142707467,-4389.3818359375,304.15185546875,0.4345556795597076,0.0580701977014541,0.2792632579803467,291.1497802734375,291.1499938964844,268.8291320800781,266.4284362792969,282.5487365722656,293.2806396484375,291.1502990722656,1.0,0.3854838907718658,0.8395929932594299,0.8395929932594299,1.0,1.0,-1.7187837362289429,0.7544097900390625,0.9643738865852356,0.3589097857475281,0.0,0.0,0.4797034561634063,110.95516967773438,120.0,13.96933364868164,-14906.6494140625,612.7805786132812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1343688964844,308.12811279296875,278.1499938964844,0.0,18000.0,313.1499938964844,36007.359375,18000.0,0.0,0.0,0.3267053961753845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5933427810668945,0.5933530926704407,-1.0280902642989531e-05,0.0,0.0003315644571557,0.0,0.0,62.88238906860352,0.0,0.0,0.0,0.484946459531784,4.0,0.0,1.0
726300,293.2578125,297.1499938964844,293.1499938964844,0.1601108759641647,-3339.2705078125,304.1603698730469,0.7246468663215637,0.2318532615900039,0.2123703062534332,293.2997131347656,297.1499938964844,293.1499938964844,0.1087643206119537,-2578.7275390625,304.1643371582031,0.6511310935020447,0.1683088392019271,0.1639516353607177,293.2387390136719,297.1499938964844,293.1499938964844,0.299490749835968,-4269.2490234375,304.1600341796875,0.8514406085014343,0.3847931027412414,0.2715221345424652,293.3043212890625,297.1499938964844,293.1499938964844,0.4412787854671478,-7844.72216796875,304.1474609375,0.949271559715271,0.5246365070343018,0.4993984401226043,293.179443359375,297.1499938964844,293.1499938964844,0.0200912803411483,-4366.3359375,304.15191650390625,0.4304321110248565,0.0576661229133605,0.2778702080249786,291.1533203125,291.1499938964844,268.8563842773437,266.45123291015625,282.56561279296875,293.28106689453125,291.1537170410156,1.0,0.3866461515426636,0.8389573097229004,0.8389573097229004,1.0,1.0,-1.7104734182357788,0.7504348754882812,0.9600385427474976,0.3566325902938843,0.0,0.0,0.4791189730167389,113.28939056396484,120.0,11.914935111999512,-14809.0029296875,613.8441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0376281738281,308.0597839355469,278.1499938964844,0.0,18000.0,313.1499938964844,36014.453125,18000.0,0.0,0.0,0.3258056938648224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5922356843948364,0.5922459363937378,-1.0274537089571822e-05,0.0,0.000330651353579,0.0,0.0,62.70264434814453,0.0,0.0,0.0,0.4846116304397583,4.0,0.0,1.0
726360,293.25738525390625,297.1499938964844,293.1499938964844,0.1590593308210373,-3321.68603515625,304.160400390625,0.7207489609718323,0.2305750846862793,0.2113035917282104,293.2998046875,297.1499938964844,293.1499938964844,0.107314333319664,-2550.97509765625,304.16436767578125,0.6462444067001343,0.1663932502269745,0.1622267365455627,293.2389221191406,297.1499938964844,293.1499938964844,0.2983763217926025,-4256.61572265625,304.16021728515625,0.8473479151725769,0.3836315870285034,0.2707810997962951,293.30474853515625,297.1499938964844,293.1499938964844,0.4393615126609802,-7815.875,304.1513977050781,0.9436106085777284,0.5225988626480103,0.4975348114967346,293.17950439453125,297.1499938964844,293.1499938964844,0.0198917426168918,-4344.27001953125,304.15191650390625,0.4267795979976654,0.0572809278964996,0.2765338122844696,291.1565246582031,291.1499938964844,268.8835144042969,266.4739990234375,282.5819702148437,293.28125,291.1569519042969,1.0,0.3876745104789734,0.8385345935821533,0.8385345935821533,1.0,1.0,-1.7023894786834717,0.7465876340866089,0.9558018445968628,0.3544386625289917,0.0,0.0,0.4783626496791839,115.44376373291016,108.0,10.705710411071776,-14715.7607421875,614.516845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95281982421875,307.9991455078125,278.1499938964844,0.0,18000.0,313.1499938964844,36019.68359375,18000.0,0.0,0.0,0.3249655067920685,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5908703207969666,0.5908805727958679,-1.0265910532325506e-05,0.0,0.0003297986986581,0.0,0.0,62.47721099853516,0.0,0.0,0.0,0.484184056520462,4.0,0.0,1.0
726420,293.25604248046875,297.1499938964844,293.1499938964844,0.1568246036767959,-3284.1650390625,304.1606750488281,0.7191861867904663,0.2281206548213958,0.2090430855751037,293.299560546875,297.1499938964844,293.1499938964844,0.1042931228876113,-2492.839599609375,304.16461181640625,0.6423583626747131,0.1626428067684173,0.1586255431175232,293.2389831542969,297.1499938964844,293.1499938964844,0.2959380745887756,-4228.86279296875,304.160888671875,0.8467823266983032,0.3813634216785431,0.2691700756549835,293.3045349121094,297.1499938964844,293.1499938964844,0.4353245794773102,-7756.18603515625,304.1575927734375,0.9423107504844666,0.5187184810638428,0.4938090145587921,293.1792297363281,297.1499938964844,293.1499938964844,0.0193967428058385,-4288.77197265625,304.152099609375,0.425036609172821,0.0565920546650886,0.2731674909591675,291.16461181640625,291.1499938964844,268.9374389648437,266.51934814453125,282.6147766113281,293.2809143066406,291.1651916503906,1.0,0.3843631148338318,0.8376891613006592,0.8376891613006592,1.0,1.0,-1.6849031448364258,0.7382692098617554,0.9466339945793152,0.3497536778450012,0.0,0.0,0.4759138822555542,114.33255004882812,96.0,11.707414627075195,-14525.72265625,599.3450317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8196105957031,307.9000549316406,278.1499938964844,0.0,18000.0,313.1499938964844,36036.38671875,18000.0,0.0,0.0,0.3233691751956939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5865421891212463,0.5865524411201477,-1.0238742106594144e-05,0.0,0.000328178575728,0.0,0.0,61.76653671264648,0.0,0.0,0.0,0.4828242659568786,4.0,0.0,1.0
726480,293.25604248046875,297.1499938964844,293.1499938964844,0.1568246036767959,-3284.1650390625,304.1606750488281,0.7191861867904663,0.2281206548213958,0.2090430855751037,293.299560546875,297.1499938964844,293.1499938964844,0.1042931228876113,-2492.839599609375,304.16461181640625,0.6423583626747131,0.1626428067684173,0.1586255431175232,293.2389831542969,297.1499938964844,293.1499938964844,0.2959380745887756,-4228.86279296875,304.160888671875,0.8467823266983032,0.3813634216785431,0.2691700756549835,293.3045349121094,297.1499938964844,293.1499938964844,0.4353245794773102,-7756.18603515625,304.1575927734375,0.9423107504844666,0.5187184810638428,0.4938090145587921,293.1792297363281,297.1499938964844,293.1499938964844,0.0193967428058385,-4288.77197265625,304.152099609375,0.425036609172821,0.0565920546650886,0.2731674909591675,291.16461181640625,291.1499938964844,268.9374389648437,266.51934814453125,282.6147766113281,293.2809143066406,291.1651916503906,1.0,0.3843631148338318,0.8376891613006592,0.8376891613006592,1.0,1.0,-1.6849031448364258,0.7382692098617554,0.9466339945793152,0.3497536778450012,0.0,0.0,0.4759138822555542,114.33255004882812,96.0,11.707414627075195,-14525.72265625,599.3450317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8196105957031,307.9000549316406,278.1499938964844,0.0,18000.0,313.1499938964844,36036.38671875,18000.0,0.0,0.0,0.3233691751956939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5865421891212463,0.5865524411201477,-1.0238742106594144e-05,0.0,0.000328178575728,0.0,0.0,61.76653671264648,0.0,0.0,0.0,0.4828242659568786,4.0,0.0,1.0
726540,293.2541198730469,297.1499938964844,293.1499938964844,0.1545873433351516,-3246.499755859375,304.16082763671875,0.722378671169281,0.2258271723985672,0.2067787796258926,293.2987060546875,297.1499938964844,293.1499938964844,0.1012647077441215,-2434.21533203125,304.164794921875,0.6427357792854309,0.1590293496847152,0.1549948900938034,293.23858642578125,297.1499938964844,293.1499938964844,0.2934203743934631,-4200.18798828125,304.16143798828125,0.8519133925437927,0.3791894912719726,0.2675090432167053,293.3034362792969,297.1499938964844,293.1499938964844,0.4311724901199341,-7695.80224609375,304.1619567871094,0.9485194087028505,0.5150259733200073,0.4901235103607178,293.1783447265625,297.1499938964844,293.1499938964844,0.018886562436819,-4230.45263671875,304.1522521972656,0.4275309443473816,0.0560285039246082,0.2696272730827331,291.1731872558594,291.1499938964844,268.9908447265625,266.5644836425781,282.6471862792969,293.2798767089844,291.1737365722656,1.0,0.3777626156806946,0.8368436694145203,0.8368436694145203,1.0,1.0,-1.6671557426452637,0.729834258556366,0.9373214840888976,0.3450194299221039,0.0,0.0,0.47224161028862,109.31560516357422,84.0,11.811245918273926,-14332.6513671875,573.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7370300292969,307.82623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,36055.2890625,18000.0,0.0,0.0,0.3216962516307831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5795397758483887,0.5795499682426453,-1.019343199004652e-05,0.0,0.0003264807746745,0.0,0.0,60.61920547485352,0.0,0.0,0.0,0.4806361794471741,4.0,0.0,1.0
726600,293.2541198730469,297.1499938964844,293.1499938964844,0.1545873433351516,-3246.499755859375,304.16082763671875,0.722378671169281,0.2258271723985672,0.2067787796258926,293.2987060546875,297.1499938964844,293.1499938964844,0.1012647077441215,-2434.21533203125,304.164794921875,0.6427357792854309,0.1590293496847152,0.1549948900938034,293.23858642578125,297.1499938964844,293.1499938964844,0.2934203743934631,-4200.18798828125,304.16143798828125,0.8519133925437927,0.3791894912719726,0.2675090432167053,293.3034362792969,297.1499938964844,293.1499938964844,0.4311724901199341,-7695.80224609375,304.1619567871094,0.9485194087028505,0.5150259733200073,0.4901235103607178,293.1783447265625,297.1499938964844,293.1499938964844,0.018886562436819,-4230.45263671875,304.1522521972656,0.4275309443473816,0.0560285039246082,0.2696272730827331,291.1731872558594,291.1499938964844,268.9908447265625,266.5644836425781,282.6471862792969,293.2798767089844,291.1737365722656,1.0,0.3777626156806946,0.8368436694145203,0.8368436694145203,1.0,1.0,-1.6671557426452637,0.729834258556366,0.9373214840888976,0.3450194299221039,0.0,0.0,0.47224161028862,109.31560516357422,84.0,11.811245918273926,-14332.6513671875,573.15771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7370300292969,307.82623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,36055.2890625,18000.0,0.0,0.0,0.3216962516307831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5795397758483887,0.5795499682426453,-1.019343199004652e-05,0.0,0.0003264807746745,0.0,0.0,60.61920547485352,0.0,0.0,0.0,0.4806361794471741,4.0,0.0,1.0
726660,293.251708984375,297.1499938964844,293.1499938964844,0.1524007618427276,-3209.60498046875,304.1608581542969,0.7290093898773193,0.2236739546060562,0.2045558094978332,293.2973022460937,297.1499938964844,293.1499938964844,0.0982859805226326,-2376.2197265625,304.1648254394531,0.6462592482566833,0.1555468887090683,0.1513960659503936,293.2378234863281,297.1499938964844,293.1499938964844,0.290898859500885,-4171.47021484375,304.1618347167969,0.8614515066146851,0.3770972192287445,0.2658378183841705,293.3017578125,297.1499938964844,293.1499938964844,0.426990658044815,-7635.64013671875,304.1648864746094,0.9598288536071776,0.511474072933197,0.4864847958087921,293.1770324707031,297.1499938964844,293.1499938964844,0.0183965824544429,-4173.32666015625,304.1523132324219,0.4334878623485565,0.05557357147336,0.2661511600017547,291.18133544921875,291.1499938964844,269.04376220703125,266.60943603515625,282.6790466308594,293.2783203125,291.18182373046875,1.0,0.3689453899860382,0.8360286355018616,0.8360286355018616,1.0,1.0,-1.649616837501526,0.7215054035186768,0.928111493587494,0.3403677344322204,0.0,0.0,0.4675120711326599,101.92634582519533,72.0,11.3216552734375,-14141.4951171875,540.92578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7021179199219,307.7770080566406,278.1499938964844,0.0,18000.0,313.1499938964844,36071.30859375,18000.0,0.0,0.0,0.3197806179523468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703686475753784,0.5703787803649902,-1.0133017894986551e-05,0.0,0.0003245366679038,0.0,0.0,59.12906265258789,0.0,0.0,0.0,0.4777677059173584,4.0,0.0,1.0
726720,293.251708984375,297.1499938964844,293.1499938964844,0.1524007618427276,-3209.60498046875,304.1608581542969,0.7290093898773193,0.2236739546060562,0.2045558094978332,293.2973022460937,297.1499938964844,293.1499938964844,0.0982859805226326,-2376.2197265625,304.1648254394531,0.6462592482566833,0.1555468887090683,0.1513960659503936,293.2378234863281,297.1499938964844,293.1499938964844,0.290898859500885,-4171.47021484375,304.1618347167969,0.8614515066146851,0.3770972192287445,0.2658378183841705,293.3017578125,297.1499938964844,293.1499938964844,0.426990658044815,-7635.64013671875,304.1648864746094,0.9598288536071776,0.511474072933197,0.4864847958087921,293.1770324707031,297.1499938964844,293.1499938964844,0.0183965824544429,-4173.32666015625,304.1523132324219,0.4334878623485565,0.05557357147336,0.2661511600017547,291.18133544921875,291.1499938964844,269.04376220703125,266.60943603515625,282.6790466308594,293.2783203125,291.18182373046875,1.0,0.3689453899860382,0.8360286355018616,0.8360286355018616,1.0,1.0,-1.649616837501526,0.7215054035186768,0.928111493587494,0.3403677344322204,0.0,0.0,0.4675120711326599,101.92634582519533,72.0,11.3216552734375,-14141.4951171875,540.92578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7021179199219,307.7770080566406,278.1499938964844,0.0,18000.0,313.1499938964844,36071.30859375,18000.0,0.0,0.0,0.3197806179523468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703686475753784,0.5703787803649902,-1.0133017894986551e-05,0.0,0.0003245366679038,0.0,0.0,59.12906265258789,0.0,0.0,0.0,0.4777677059173584,4.0,0.0,1.0
726780,293.2490234375,297.1499938964844,293.1499938964844,0.1502868086099624,-3173.86328125,304.1607666015625,0.7387221455574036,0.2216400355100631,0.202389195561409,293.29547119140625,297.1499938964844,293.1499938964844,0.0953778624534607,-2319.34716796875,304.16473388671875,0.6526656746864319,0.1521822363138198,0.1478537619113922,293.2368469238281,297.1499938964844,293.1499938964844,0.2884122729301452,-4143.15478515625,304.1620178222656,0.8751631379127502,0.3750714063644409,0.2641725242137909,293.2997741699219,297.1499938964844,293.1499938964844,0.4228421151638031,-7576.38037109375,304.1668395996094,0.9746092557907104,0.5080353617668152,0.4828997254371643,293.17547607421875,297.1499938964844,293.1499938964844,0.0179376620799303,-4118.80078125,304.1523132324219,0.4430155754089355,0.0552059151232242,0.2628166377544403,291.1884155273437,291.1499938964844,269.0961608886719,266.6541442871094,282.7104187011719,293.2764587402344,291.1888427734375,1.0,0.3586159646511078,0.8352135419845581,0.8352135419845581,1.0,1.0,-1.6324554681777954,0.7133581042289734,0.9190973043441772,0.3358422517776489,0.0,0.0,0.4618996679782867,93.08666229248048,60.0,10.042262077331545,-13952.458984375,505.51080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7085266113281,307.7483825683594,278.1499938964844,0.0,18000.0,313.1499938964844,36084.0234375,18000.0,0.0,0.0,0.317505270242691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5593823194503784,0.5593923926353455,-1.0060558452096302e-05,0.0,0.0003222274826839,0.0,0.0,57.37050628662109,0.0,0.0,0.0,0.4743418991565704,4.0,0.0,1.0
726840,293.2490234375,297.1499938964844,293.1499938964844,0.1502868086099624,-3173.86328125,304.1607666015625,0.7387221455574036,0.2216400355100631,0.202389195561409,293.29547119140625,297.1499938964844,293.1499938964844,0.0953778624534607,-2319.34716796875,304.16473388671875,0.6526656746864319,0.1521822363138198,0.1478537619113922,293.2368469238281,297.1499938964844,293.1499938964844,0.2884122729301452,-4143.15478515625,304.1620178222656,0.8751631379127502,0.3750714063644409,0.2641725242137909,293.2997741699219,297.1499938964844,293.1499938964844,0.4228421151638031,-7576.38037109375,304.1668395996094,0.9746092557907104,0.5080353617668152,0.4828997254371643,293.17547607421875,297.1499938964844,293.1499938964844,0.0179376620799303,-4118.80078125,304.1523132324219,0.4430155754089355,0.0552059151232242,0.2628166377544403,291.1884155273437,291.1499938964844,269.0961608886719,266.6541442871094,282.7104187011719,293.2764587402344,291.1888427734375,1.0,0.3586159646511078,0.8352135419845581,0.8352135419845581,1.0,1.0,-1.6324554681777954,0.7133581042289734,0.9190973043441772,0.3358422517776489,0.0,0.0,0.4618996679782867,93.08666229248048,60.0,10.042262077331545,-13952.458984375,505.51080322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7085266113281,307.7483825683594,278.1499938964844,0.0,18000.0,313.1499938964844,36084.0234375,18000.0,0.0,0.0,0.317505270242691,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5593823194503784,0.5593923926353455,-1.0060558452096302e-05,0.0,0.0003222274826839,0.0,0.0,57.37050628662109,0.0,0.0,0.0,0.4743418991565704,4.0,0.0,1.0
726900,293.24761962890625,297.1499938964844,293.1499938964844,0.1492602080106735,-3156.48046875,304.1606750488281,0.7448520064353943,0.2206628918647766,0.2013292163610458,293.2944641113281,297.1499938964844,293.1499938964844,0.0939519181847572,-2291.4033203125,304.1646423339844,0.657025158405304,0.1505403816699981,0.1461075097322464,293.2362976074219,297.1499938964844,293.1499938964844,0.287188321352005,-4129.2177734375,304.1620788574219,0.883679986000061,0.3740795254707336,0.2633446753025055,293.2986755371094,297.1499938964844,293.1499938964844,0.420792818069458,-7547.21630859375,304.16748046875,0.9828438758850098,0.506352961063385,0.4811288714408874,293.17462158203125,297.1499938964844,293.1499938964844,0.0177206210792064,-4092.660888671875,304.1522827148437,0.4493141770362854,0.0550491474568843,0.2612103521823883,291.1914978027344,291.1499938964844,269.12213134765625,266.6763916015625,282.7259216308594,293.2754211425781,291.1918640136719,1.0,0.3530183434486389,0.834805965423584,0.834805965423584,1.0,1.0,-1.624037504196167,0.7093620300292969,0.91467547416687,0.3336334526538849,0.0,0.0,0.4588209390640259,88.30751037597656,60.0,9.21280288696289,-13858.8662109375,487.1634521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7248840332031,307.7405090332031,278.1499938964844,0.0,18000.0,313.1499938964844,36088.94140625,18000.0,0.0,0.0,0.3162088096141815,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5533583760261536,0.5533684492111206,-1.002101089397911e-05,0.0,0.0003209117567166,0.0,0.0,56.41958236694336,0.0,0.0,0.0,0.4724689126014709,4.0,0.0,1.0
726960,293.2461853027344,297.1499938964844,293.1499938964844,0.1482546180486679,-3139.4375,304.1605529785156,0.7519699335098267,0.2197096496820449,0.2002850025892257,293.2933654785156,297.1499938964844,293.1499938964844,0.0925446152687072,-2263.80517578125,304.1645202636719,0.6622442603111267,0.148923248052597,0.1443785279989242,293.2357177734375,297.1499938964844,293.1499938964844,0.285979688167572,-4115.45458984375,304.1620788574219,0.8933878540992737,0.3730998039245605,0.2625207304954529,293.29754638671875,297.1499938964844,293.1499938964844,0.4187653660774231,-7518.4140625,304.1679992675781,0.991377055644989,0.5046923756599426,0.4793725907802582,293.1737670898437,297.1499938964844,293.1499938964844,0.0175117049366235,-4067.282470703125,304.1522521972656,0.4567823112010956,0.0549074336886405,0.2596446573734283,291.1942138671875,291.1499938964844,269.14801025390625,266.6986083984375,282.7413024902344,293.2743530273437,291.19451904296875,1.0,0.3471870720386505,0.834427535533905,0.834427535533905,1.0,1.0,-1.6157302856445312,0.705420970916748,0.910309374332428,0.3314646780490875,0.0,0.0,0.4556009471416473,83.36479187011719,48.0,8.266753196716309,-13765.8955078125,468.607666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7483825683594,307.73602294921875,278.1499938964844,0.0,18000.0,313.1499938964844,36092.890625,18000.0,0.0,0.0,0.3148010969161987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5470704436302185,0.547080397605896,-9.97996176010929e-06,0.0,0.0003194831078872,0.0,0.0,55.43740081787109,0.0,0.0,0.0,0.4705182611942291,4.0,0.0,1.0
727020,293.2431030273437,297.1499938964844,293.1499938964844,0.1462583392858505,-3105.388916015625,304.1603698730469,0.7665766477584839,0.217897742986679,0.1983154863119125,293.2908935546875,297.1499938964844,293.1499938964844,0.0897754877805709,-2209.349853515625,304.164306640625,0.6727622747421265,0.145791694521904,0.141050174832344,293.234375,297.1499938964844,293.1499938964844,0.2834657430648803,-4086.63671875,304.1622619628906,0.9133256077766418,0.3712015450000763,0.2609413266181946,293.289306640625,297.1499938964844,293.1499938964844,0.4023562669754028,-7275.55712890625,304.191162109375,0.9990000128746032,0.5025800466537476,0.4635868668556213,293.1717834472656,297.1499938964844,293.1499938964844,0.0171470139175653,-4021.767333984375,304.152099609375,0.4714829325675964,0.0547030121088027,0.2570015788078308,291.20611572265625,291.1499938964844,269.19927978515625,266.74285888671875,282.7779846191406,293.2698974609375,291.20904541015625,1.0,0.3344556987285614,0.8336705565452576,0.8336705565452576,1.0,1.0,-1.5851513147354126,0.6909155249595642,0.8942357897758484,0.32383593916893,0.0,0.0,0.4476516544818878,74.34635162353516,36.0,25.049177169799805,-13518.974609375,426.6456909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8172607421875,307.759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,36109.0390625,18000.0,0.0,0.0,0.3115922808647156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5332839488983154,0.5332938432693481,-9.893459719023667e-06,0.0,0.000316226563882,0.0,0.0,53.33366012573242,0.0,0.0,0.0,0.4662402868270874,4.0,0.0,1.0
727080,293.2431030273437,297.1499938964844,293.1499938964844,0.1462583392858505,-3105.388916015625,304.1603698730469,0.7665766477584839,0.217897742986679,0.1983154863119125,293.2908935546875,297.1499938964844,293.1499938964844,0.0897754877805709,-2209.349853515625,304.164306640625,0.6727622747421265,0.145791694521904,0.141050174832344,293.234375,297.1499938964844,293.1499938964844,0.2834657430648803,-4086.63671875,304.1622619628906,0.9133256077766418,0.3712015450000763,0.2609413266181946,293.289306640625,297.1499938964844,293.1499938964844,0.4023562669754028,-7275.55712890625,304.191162109375,0.9990000128746032,0.5025800466537476,0.4635868668556213,293.1717834472656,297.1499938964844,293.1499938964844,0.0171470139175653,-4021.767333984375,304.152099609375,0.4714829325675964,0.0547030121088027,0.2570015788078308,291.20611572265625,291.1499938964844,269.19927978515625,266.74285888671875,282.7779846191406,293.2698974609375,291.20904541015625,1.0,0.3344556987285614,0.8336705565452576,0.8336705565452576,1.0,1.0,-1.5851513147354126,0.6909155249595642,0.8942357897758484,0.32383593916893,0.0,0.0,0.4476516544818878,74.34635162353516,36.0,25.049177169799805,-13518.974609375,426.6456909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8172607421875,307.759521484375,278.1499938964844,0.0,18000.0,313.1499938964844,36109.0390625,18000.0,0.0,0.0,0.3115922808647156,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5332839488983154,0.5332938432693481,-9.893459719023667e-06,0.0,0.000316226563882,0.0,0.0,53.33366012573242,0.0,0.0,0.0,0.4662402868270874,4.0,0.0,1.0
727140,293.2401428222656,297.1499938964844,293.1499938964844,0.1440545171499252,-3067.236083984375,304.1605834960937,0.7826588749885559,0.2161396145820617,0.1964519321918487,293.288330078125,297.1499938964844,293.1499938964844,0.0869280472397804,-2152.999755859375,304.1642761230469,0.68429034948349,0.1427405029535293,0.1378570199012756,293.2331237792969,297.1499938964844,293.1499938964844,0.2804131209850311,-4051.129638671875,304.1632385253906,0.936562478542328,0.3693148493766784,0.2594153583049774,293.2492980957031,297.1499938964844,293.1499938964844,0.3692678809165954,-6781.05126953125,304.2323913574219,0.9990000128746032,0.5070940852165222,0.4318917393684387,293.1693725585937,297.1499938964844,293.1499938964844,0.0168399177491664,-3980.784423828125,304.15191650390625,0.4839481711387634,0.054637961089611,0.2551349699497223,291.2444152832031,291.1499938964844,269.25,266.7868347167969,282.8176574707031,293.2542724609375,291.24639892578125,1.0,0.3198682367801666,0.8329136371612549,0.8329136371612549,1.0,1.0,-1.5371713638305664,0.6683101058006287,0.8688612580299377,0.3117968440055847,0.0,0.0,0.4323025047779083,65.86389923095703,39.0,40.49441909790039,-13104.6708984375,378.4037170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95489501953125,307.7876892089844,278.1499938964844,0.0,18000.0,313.1499938964844,36193.25,18000.0,0.0,0.0,0.3073015213012695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5074787139892578,0.507488489151001,-9.750589924806263e-06,0.0,0.0003118719614576,0.0,0.0,49.60057067871094,0.0,0.0,0.0,0.4586008787155151,4.0,0.0,1.0
727200,293.2401428222656,297.1499938964844,293.1499938964844,0.1440545171499252,-3067.236083984375,304.1605834960937,0.7826588749885559,0.2161396145820617,0.1964519321918487,293.288330078125,297.1499938964844,293.1499938964844,0.0869280472397804,-2152.999755859375,304.1642761230469,0.68429034948349,0.1427405029535293,0.1378570199012756,293.2331237792969,297.1499938964844,293.1499938964844,0.2804131209850311,-4051.129638671875,304.1632385253906,0.936562478542328,0.3693148493766784,0.2594153583049774,293.2492980957031,297.1499938964844,293.1499938964844,0.3692678809165954,-6781.05126953125,304.2323913574219,0.9990000128746032,0.5070940852165222,0.4318917393684387,293.1693725585937,297.1499938964844,293.1499938964844,0.0168399177491664,-3980.784423828125,304.15191650390625,0.4839481711387634,0.054637961089611,0.2551349699497223,291.2444152832031,291.1499938964844,269.25,266.7868347167969,282.8176574707031,293.2542724609375,291.24639892578125,1.0,0.3198682367801666,0.8329136371612549,0.8329136371612549,1.0,1.0,-1.5371713638305664,0.6683101058006287,0.8688612580299377,0.3117968440055847,0.0,0.0,0.4323025047779083,65.86389923095703,39.0,40.49441909790039,-13104.6708984375,378.4037170410156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95489501953125,307.7876892089844,278.1499938964844,0.0,18000.0,313.1499938964844,36193.25,18000.0,0.0,0.0,0.3073015213012695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5074787139892578,0.507488489151001,-9.750589924806263e-06,0.0,0.0003118719614576,0.0,0.0,49.60057067871094,0.0,0.0,0.0,0.4586008787155151,4.0,0.0,1.0
727260,293.2375183105469,297.1499938964844,293.1499938964844,0.1422573328018188,-3036.44970703125,304.1600341796875,0.7949416637420654,0.2143863588571548,0.1946901530027389,293.2860412597656,297.1499938964844,293.1499938964844,0.0843634009361267,-2102.7255859375,304.1637878417969,0.6921085715293884,0.1397025734186172,0.1347827464342117,293.2322082519531,297.1499938964844,293.1499938964844,0.2780234217643738,-4023.7900390625,304.1627502441406,0.9538459181785583,0.3673979938030243,0.2579412758350372,293.1918029785156,297.1499938964844,293.1499938964844,0.3448651134967804,-6421.013671875,304.2448425292969,0.9990000128746032,0.516228437423706,0.4090096652507782,293.1669311523437,297.1499938964844,293.1499938964844,0.0166958253830671,-3961.74365234375,304.1515197753906,0.4928819239139557,0.0546475835144519,0.2541860938072204,291.2587585449219,291.1499938964844,269.299072265625,266.8296813964844,282.8510437011719,293.23956298828125,291.2586364746094,1.0,0.3097124993801117,0.8324536085128784,0.8324536085128784,1.0,1.0,-1.500975489616394,0.6513247489929199,0.8496507406234741,0.3027570247650146,0.0,0.0,0.4164959490299225,60.06563186645508,57.0,19.03182601928711,-12723.85546875,345.31024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1734924316406,307.8207397460937,278.1499938964844,0.0,18000.0,313.1499938964844,36195.953125,18000.0,0.0,0.0,0.3014768362045288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782086312770843,0.4782181978225708,-9.578611752658617e-06,0.0,0.0003059606533497,0.0,0.0,45.49306869506836,0.0,0.0,0.0,0.4501945376396179,4.0,0.0,1.0
727320,293.2375183105469,297.1499938964844,293.1499938964844,0.1422573328018188,-3036.44970703125,304.1600341796875,0.7949416637420654,0.2143863588571548,0.1946901530027389,293.2860412597656,297.1499938964844,293.1499938964844,0.0843634009361267,-2102.7255859375,304.1637878417969,0.6921085715293884,0.1397025734186172,0.1347827464342117,293.2322082519531,297.1499938964844,293.1499938964844,0.2780234217643738,-4023.7900390625,304.1627502441406,0.9538459181785583,0.3673979938030243,0.2579412758350372,293.1918029785156,297.1499938964844,293.1499938964844,0.3448651134967804,-6421.013671875,304.2448425292969,0.9990000128746032,0.516228437423706,0.4090096652507782,293.1669311523437,297.1499938964844,293.1499938964844,0.0166958253830671,-3961.74365234375,304.1515197753906,0.4928819239139557,0.0546475835144519,0.2541860938072204,291.2587585449219,291.1499938964844,269.299072265625,266.8296813964844,282.8510437011719,293.23956298828125,291.2586364746094,1.0,0.3097124993801117,0.8324536085128784,0.8324536085128784,1.0,1.0,-1.500975489616394,0.6513247489929199,0.8496507406234741,0.3027570247650146,0.0,0.0,0.4164959490299225,60.06563186645508,57.0,19.03182601928711,-12723.85546875,345.31024169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1734924316406,307.8207397460937,278.1499938964844,0.0,18000.0,313.1499938964844,36195.953125,18000.0,0.0,0.0,0.3014768362045288,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4782086312770843,0.4782181978225708,-9.578611752658617e-06,0.0,0.0003059606533497,0.0,0.0,45.49306869506836,0.0,0.0,0.0,0.4501945376396179,4.0,0.0,1.0
727380,293.2354431152344,297.1499938964844,293.1499938964844,0.1410036534070968,-3015.54638671875,304.15875244140625,0.7938185930252075,0.2125920355319976,0.1930819898843765,293.2842102050781,297.1499938964844,293.1499938964844,0.0821666494011879,-2060.3037109375,304.162841796875,0.6877774000167847,0.1366312503814697,0.1318772584199905,293.231689453125,297.1499938964844,293.1499938964844,0.276562362909317,-4007.78515625,304.160888671875,0.9534489512443542,0.3654225170612335,0.2565711736679077,293.1462097167969,297.1499938964844,293.1499938964844,0.3418762385845184,-6389.728515625,304.21728515625,0.9990000128746032,0.5244724750518799,0.4073051214218139,293.165283203125,297.1499938964844,293.1499938964844,0.0166896395385265,-3962.505859375,304.1510314941406,0.4933925569057464,0.0545540452003479,0.2538668811321258,291.24102783203125,291.1499938964844,269.3455810546875,266.8706359863281,282.87567138671875,293.2364807128906,291.2379150390625,1.0,0.3086942732334137,0.8319936394691467,0.8319936394691467,1.0,1.0,-1.491465449333191,0.6468602418899536,0.8446052074432373,0.3002858161926269,0.0,0.0,0.4050456881523132,59.52199172973633,75.0,-22.382184982299805,-12508.115234375,339.33612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4093933105469,307.8480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,36139.99609375,18000.0,0.0,0.0,0.2945430278778076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4551805257797241,0.4551899433135986,-9.43859777180478e-06,0.0,0.0002989237254951,0.0,0.0,42.36925506591797,0.0,0.0,0.0,0.4437501430511474,4.0,0.0,1.0
727440,293.2354431152344,297.1499938964844,293.1499938964844,0.1410036534070968,-3015.54638671875,304.15875244140625,0.7938185930252075,0.2125920355319976,0.1930819898843765,293.2842102050781,297.1499938964844,293.1499938964844,0.0821666494011879,-2060.3037109375,304.162841796875,0.6877774000167847,0.1366312503814697,0.1318772584199905,293.231689453125,297.1499938964844,293.1499938964844,0.276562362909317,-4007.78515625,304.160888671875,0.9534489512443542,0.3654225170612335,0.2565711736679077,293.1462097167969,297.1499938964844,293.1499938964844,0.3418762385845184,-6389.728515625,304.21728515625,0.9990000128746032,0.5244724750518799,0.4073051214218139,293.165283203125,297.1499938964844,293.1499938964844,0.0166896395385265,-3962.505859375,304.1510314941406,0.4933925569057464,0.0545540452003479,0.2538668811321258,291.24102783203125,291.1499938964844,269.3455810546875,266.8706359863281,282.87567138671875,293.2364807128906,291.2379150390625,1.0,0.3086942732334137,0.8319936394691467,0.8319936394691467,1.0,1.0,-1.491465449333191,0.6468602418899536,0.8446052074432373,0.3002858161926269,0.0,0.0,0.4050456881523132,59.52199172973633,75.0,-22.382184982299805,-12508.115234375,339.33612060546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4093933105469,307.8480834960937,278.1499938964844,0.0,18000.0,313.1499938964844,36139.99609375,18000.0,0.0,0.0,0.2945430278778076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4551805257797241,0.4551899433135986,-9.43859777180478e-06,0.0,0.0002989237254951,0.0,0.0,42.36925506591797,0.0,0.0,0.0,0.4437501430511474,4.0,0.0,1.0
727500,293.2345886230469,297.1499938964844,293.1499938964844,0.1405460238456726,-3008.171142578125,304.1579895019531,0.7887521982192993,0.2116781920194625,0.1923169493675232,293.283447265625,297.1499938964844,293.1499938964844,0.0811773985624313,-2041.4290771484373,304.16229248046875,0.681577205657959,0.1350813210010528,0.1304682791233062,293.2315368652344,297.1499938964844,293.1499938964844,0.2761364281177521,-4003.459228515625,304.1596984863281,0.9474181532859802,0.3644140958786011,0.2559135258197784,293.1368408203125,297.1499938964844,293.1499938964844,0.3475451469421386,-6483.13427734375,304.1947021484375,0.9990000128746032,0.5263682007789612,0.4133318364620209,293.164794921875,297.1499938964844,293.1499938964844,0.0167117025703191,-3966.880126953125,304.1507873535156,0.4907446801662445,0.0544556379318237,0.2537499964237213,291.2208557128906,291.1499938964844,269.367919921875,266.8904724121094,282.8837890625,293.2363586425781,291.2173767089844,1.0,0.3108872473239898,0.8317636847496033,0.8317636847496033,1.0,1.0,-1.495155692100525,0.6485685706138611,0.846587061882019,0.3011564910411834,0.0,0.0,0.4023314118385315,60.90835952758789,75.0,-39.20930480957031,-12478.4873046875,344.64044189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5052795410156,307.8636779785156,278.1499938964844,0.0,18000.0,313.1499938964844,36095.515625,18000.0,0.0,0.0,0.2909653782844543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4487159252166748,0.4487253427505493,-9.394128937856294e-06,0.0,0.0002952928480226,0.0,0.0,41.49140167236328,0.0,0.0,0.0,0.4419202804565429,4.0,0.0,1.0
727560,293.2338256835937,297.1499938964844,293.1499938964844,0.1401383280754089,-3001.675537109375,304.15728759765625,0.7814652323722839,0.2107543349266052,0.1915746927261352,293.28277587890625,297.1499938964844,293.1499938964844,0.0802212953567504,-2023.2593994140625,304.16180419921875,0.6734364628791809,0.1335228681564331,0.1290846765041351,293.23150634765625,297.1499938964844,293.1499938964844,0.2757934033870697,-4000.091552734375,304.1585693359375,0.9382108449935912,0.3633913993835449,0.2552710473537445,293.1381530761719,297.1499938964844,293.1499938964844,0.3570752143859863,-6634.25634765625,304.1692199707031,0.9990000128746032,0.526290774345398,0.4230558276176452,293.16455078125,297.1499938964844,293.1499938964844,0.0167373549193143,-3971.880126953125,304.1506042480469,0.4865776002407074,0.0543151684105396,0.2536263763904571,291.19830322265625,291.1499938964844,269.38970947265625,266.90985107421875,282.888671875,293.2351379394531,291.1944580078125,1.0,0.3145962059497833,0.8314776420593262,0.8314776420593262,1.0,1.0,-1.5033531188964844,0.6523788571357727,0.8509742617607117,0.303139179944992,0.0,0.0,0.4013577699661255,63.2271614074707,93.0,-51.64559173583984,-12490.5458984375,354.5624084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5727844238281,307.8724060058594,278.1499938964844,0.0,18000.0,313.1499938964844,36054.6640625,18000.0,0.0,0.0,0.2875066995620727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4453175365924835,0.4453268945217132,-9.367037819174584e-06,0.0,0.0002917827514465,0.0,0.0,41.01865768432617,0.0,0.0,0.0,0.4409305155277252,4.0,0.0,1.0
727620,293.2326354980469,297.1499938964844,293.1499938964844,0.1394396424293518,-2990.724853515625,304.1560363769531,0.7625780701637268,0.2088740020990371,0.1901481747627258,293.2817077636719,297.1499938964844,293.1499938964844,0.0783848538994789,-1988.54345703125,304.16094970703125,0.6536667346954346,0.130377396941185,0.1263825744390487,293.23162841796875,297.1499938964844,293.1499938964844,0.2752955555915832,-3995.5009765625,304.15655517578125,0.9131346344947816,0.3612977266311645,0.2540208995342254,293.17291259765625,297.1499938964844,293.1499938964844,0.385948896408081,-7078.95263671875,304.1146545410156,0.9990000128746032,0.5196293592453003,0.4515423774719238,293.1649169921875,297.1499938964844,293.1499938964844,0.0167690571397542,-3979.80029296875,304.1503601074219,0.4738882780075073,0.0538752004504203,0.2531430721282959,291.14764404296875,291.1499938964844,269.4316101074219,266.9474182128906,282.8921203613281,293.23260498046875,291.14373779296875,1.0,0.3257626295089721,0.8309056758880615,0.8309056758880615,1.0,1.0,-1.5305070877075195,0.6650381088256836,0.8654690384864807,0.3097966015338897,0.0,0.0,0.4050227403640747,70.37482452392578,96.0,-65.47161865234375,-12623.7578125,386.7478332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59783935546875,307.8592224121094,278.1499938964844,0.0,18000.0,313.1499938964844,35974.28125,18000.0,0.0,0.0,0.2814631462097168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4477867782115936,0.4477961361408233,-9.361814591102302e-06,0.0,0.0002856493229046,0.0,0.0,41.26076889038086,0.0,0.0,0.0,0.4414514601230621,4.0,0.0,1.0
727680,293.2326354980469,297.1499938964844,293.1499938964844,0.1394396424293518,-2990.724853515625,304.1560363769531,0.7625780701637268,0.2088740020990371,0.1901481747627258,293.2817077636719,297.1499938964844,293.1499938964844,0.0783848538994789,-1988.54345703125,304.16094970703125,0.6536667346954346,0.130377396941185,0.1263825744390487,293.23162841796875,297.1499938964844,293.1499938964844,0.2752955555915832,-3995.5009765625,304.15655517578125,0.9131346344947816,0.3612977266311645,0.2540208995342254,293.17291259765625,297.1499938964844,293.1499938964844,0.385948896408081,-7078.95263671875,304.1146545410156,0.9990000128746032,0.5196293592453003,0.4515423774719238,293.1649169921875,297.1499938964844,293.1499938964844,0.0167690571397542,-3979.80029296875,304.1503601074219,0.4738882780075073,0.0538752004504203,0.2531430721282959,291.14764404296875,291.1499938964844,269.4316101074219,266.9474182128906,282.8921203613281,293.23260498046875,291.14373779296875,1.0,0.3257626295089721,0.8309056758880615,0.8309056758880615,1.0,1.0,-1.5305070877075195,0.6650381088256836,0.8654690384864807,0.3097966015338897,0.0,0.0,0.4050227403640747,70.37482452392578,96.0,-65.47161865234375,-12623.7578125,386.7478332519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59783935546875,307.8592224121094,278.1499938964844,0.0,18000.0,313.1499938964844,35974.28125,18000.0,0.0,0.0,0.2814631462097168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4477867782115936,0.4477961361408233,-9.361814591102302e-06,0.0,0.0002856493229046,0.0,0.0,41.26076889038086,0.0,0.0,0.0,0.4414514601230621,4.0,0.0,1.0
727740,293.2315368652344,297.1499938964844,293.1499938964844,0.1385010629892349,-2975.1748046875,304.1556091308594,0.7474073767662048,0.2070066630840301,0.188699334859848,293.2806701660156,297.1499938964844,293.1499938964844,0.0763836130499839,-1950.4583740234373,304.16064453125,0.6376423239707947,0.1272461712360382,0.1236594095826149,293.2318725585937,297.1499938964844,293.1499938964844,0.2743301093578338,-3984.9228515625,304.1560363769531,0.8941783905029297,0.359184205532074,0.2527339458465576,293.23712158203125,297.1499938964844,293.1499938964844,0.4124786555767059,-7474.2255859375,304.0829162597656,0.9990000128746032,0.5060621500015259,0.4767208397388458,293.1659545898437,297.1499938964844,293.1499938964844,0.0166627597063779,-3968.901611328125,304.1504211425781,0.4594209492206573,0.0532872267067432,0.2518258988857269,291.1144104003906,291.1499938964844,269.4715270996094,266.9835205078125,282.9058837890625,293.2443542480469,291.1131591796875,1.0,0.3349631130695343,0.8303337097167969,0.8303337097167969,1.0,1.0,-1.5526070594787598,0.6752994656562805,0.8773075342178345,0.3153826296329498,0.0,0.0,0.4124424457550049,77.03180694580078,99.0,-43.326419830322266,-12783.8134765625,415.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4632568359375,307.8102111816406,278.1499938964844,0.0,18000.0,313.1499938964844,35925.125,18000.0,0.0,0.0,0.2772381901741028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.459514707326889,0.4595241248607635,-9.413405678060371e-06,0.0,0.0002813615428749,0.0,0.0,42.73393249511719,0.0,0.0,0.0,0.4445075392723083,4.0,0.0,1.0
727800,293.2315368652344,297.1499938964844,293.1499938964844,0.1385010629892349,-2975.1748046875,304.1556091308594,0.7474073767662048,0.2070066630840301,0.188699334859848,293.2806701660156,297.1499938964844,293.1499938964844,0.0763836130499839,-1950.4583740234373,304.16064453125,0.6376423239707947,0.1272461712360382,0.1236594095826149,293.2318725585937,297.1499938964844,293.1499938964844,0.2743301093578338,-3984.9228515625,304.1560363769531,0.8941783905029297,0.359184205532074,0.2527339458465576,293.23712158203125,297.1499938964844,293.1499938964844,0.4124786555767059,-7474.2255859375,304.0829162597656,0.9990000128746032,0.5060621500015259,0.4767208397388458,293.1659545898437,297.1499938964844,293.1499938964844,0.0166627597063779,-3968.901611328125,304.1504211425781,0.4594209492206573,0.0532872267067432,0.2518258988857269,291.1144104003906,291.1499938964844,269.4715270996094,266.9835205078125,282.9058837890625,293.2443542480469,291.1131591796875,1.0,0.3349631130695343,0.8303337097167969,0.8303337097167969,1.0,1.0,-1.5526070594787598,0.6752994656562805,0.8773075342178345,0.3153826296329498,0.0,0.0,0.4124424457550049,77.03180694580078,99.0,-43.326419830322266,-12783.8134765625,415.9306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4632568359375,307.8102111816406,278.1499938964844,0.0,18000.0,313.1499938964844,35925.125,18000.0,0.0,0.0,0.2772381901741028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.459514707326889,0.4595241248607635,-9.413405678060371e-06,0.0,0.0002813615428749,0.0,0.0,42.73393249511719,0.0,0.0,0.0,0.4445075392723083,4.0,0.0,1.0
727860,293.2302551269531,297.1499938964844,293.1499938964844,0.1371110528707504,-2950.8720703125,304.1560974121094,0.7306079864501953,0.2052001357078552,0.1873944848775863,293.2794189453125,297.1499938964844,293.1499938964844,0.0741593763232231,-1907.5570068359373,304.16082763671875,0.6204385757446289,0.1241908073425293,0.1210951134562492,293.2319641113281,297.1499938964844,293.1499938964844,0.2723189294338226,-3961.233154296875,304.157470703125,0.8728655576705933,0.3570905327796936,0.2515307068824768,293.2846069335937,297.1499938964844,293.1499938964844,0.4079917669296264,-7393.96728515625,304.11395263671875,0.9795172810554504,0.4941210746765136,0.4710544049739837,293.1674194335937,297.1499938964844,293.1499938964844,0.0164567846804857,-3941.47998046875,304.150634765625,0.4413057863712311,0.0525877811014652,0.2504076957702636,291.1292419433594,291.1499938964844,269.5096130371094,267.0182189941406,282.942626953125,293.26220703125,291.132568359375,1.0,0.3416492342948913,0.8292210698127747,0.8292210698127747,1.0,1.0,-1.5380463600158691,0.6682615876197815,0.8697847723960876,0.311989963054657,0.0,0.0,0.415152758359909,85.33513641357422,102.0,17.25095558166504,-12726.7841796875,429.8255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2332763671875,307.7338562011719,278.1499938964844,0.0,18000.0,313.1499938964844,35961.72265625,18000.0,0.0,0.0,0.2747367322444916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4682288467884063,0.4682383239269256,-9.46953059610678e-06,0.0,0.0002788228739518,0.0,0.0,43.920047760009766,0.0,0.0,0.0,0.4468864202499389,4.0,0.0,1.0
727920,293.2302551269531,297.1499938964844,293.1499938964844,0.1371110528707504,-2950.8720703125,304.1560974121094,0.7306079864501953,0.2052001357078552,0.1873944848775863,293.2794189453125,297.1499938964844,293.1499938964844,0.0741593763232231,-1907.5570068359373,304.16082763671875,0.6204385757446289,0.1241908073425293,0.1210951134562492,293.2319641113281,297.1499938964844,293.1499938964844,0.2723189294338226,-3961.233154296875,304.157470703125,0.8728655576705933,0.3570905327796936,0.2515307068824768,293.2846069335937,297.1499938964844,293.1499938964844,0.4079917669296264,-7393.96728515625,304.11395263671875,0.9795172810554504,0.4941210746765136,0.4710544049739837,293.1674194335937,297.1499938964844,293.1499938964844,0.0164567846804857,-3941.47998046875,304.150634765625,0.4413057863712311,0.0525877811014652,0.2504076957702636,291.1292419433594,291.1499938964844,269.5096130371094,267.0182189941406,282.942626953125,293.26220703125,291.132568359375,1.0,0.3416492342948913,0.8292210698127747,0.8292210698127747,1.0,1.0,-1.5380463600158691,0.6682615876197815,0.8697847723960876,0.311989963054657,0.0,0.0,0.415152758359909,85.33513641357422,102.0,17.25095558166504,-12726.7841796875,429.8255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2332763671875,307.7338562011719,278.1499938964844,0.0,18000.0,313.1499938964844,35961.72265625,18000.0,0.0,0.0,0.2747367322444916,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4682288467884063,0.4682383239269256,-9.46953059610678e-06,0.0,0.0002788228739518,0.0,0.0,43.920047760009766,0.0,0.0,0.0,0.4468864202499389,4.0,0.0,1.0
