time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
727980,293.2293701171875,297.1499938964844,293.1499938964844,0.1356591135263443,-2925.505126953125,304.1564636230469,0.7180832028388977,0.2033483982086181,0.1860008835792541,293.27850341796875,297.1499938964844,293.1499938964844,0.0718696117401123,-1863.7230224609373,304.1610107421875,0.6057481169700623,0.1210964918136596,0.1184522360563278,293.2324523925781,297.1499938964844,293.1499938964844,0.2701960206031799,-3936.368896484375,304.1584777832031,0.8575425744056702,0.3549137711524963,0.2502321004867553,293.2981872558594,297.1499938964844,293.1499938964844,0.4018102586269378,-7295.0771484375,304.1357727050781,0.9600059986114502,0.4879233539104461,0.4645440280437469,293.1689453125,297.1499938964844,293.1499938964844,0.0161755438894033,-3904.2109375,304.15087890625,0.4285344779491424,0.0518344454467296,0.2483320981264114,291.1461486816406,291.1499938964844,269.5460205078125,267.0517272949219,282.973388671875,293.26824951171875,291.14666748046875,1.0,0.3464447855949402,0.8281084299087524,0.8281084299087524,1.0,1.0,-1.5213180780410769,0.660254716873169,0.8610633611679077,0.3079306185245514,0.0,0.0,0.4141051769256592,92.02395629882812,105.0,15.398111343383787,-12544.5888671875,438.0514831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0226135253906,307.5877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,36005.53125,18000.0,0.0,0.0,0.2729465961456299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.466107428073883,0.4661169052124023,-9.467690688325092e-06,0.0,0.0002770060964394,0.0,0.0,43.67972183227539,0.0,0.0,0.0,0.4464625418186188,4.0,0.0,1.0
728040,293.2293701171875,297.1499938964844,293.1499938964844,0.1356591135263443,-2925.505126953125,304.1564636230469,0.7180832028388977,0.2033483982086181,0.1860008835792541,293.27850341796875,297.1499938964844,293.1499938964844,0.0718696117401123,-1863.7230224609373,304.1610107421875,0.6057481169700623,0.1210964918136596,0.1184522360563278,293.2324523925781,297.1499938964844,293.1499938964844,0.2701960206031799,-3936.368896484375,304.1584777832031,0.8575425744056702,0.3549137711524963,0.2502321004867553,293.2981872558594,297.1499938964844,293.1499938964844,0.4018102586269378,-7295.0771484375,304.1357727050781,0.9600059986114502,0.4879233539104461,0.4645440280437469,293.1689453125,297.1499938964844,293.1499938964844,0.0161755438894033,-3904.2109375,304.15087890625,0.4285344779491424,0.0518344454467296,0.2483320981264114,291.1461486816406,291.1499938964844,269.5460205078125,267.0517272949219,282.973388671875,293.26824951171875,291.14666748046875,1.0,0.3464447855949402,0.8281084299087524,0.8281084299087524,1.0,1.0,-1.5213180780410769,0.660254716873169,0.8610633611679077,0.3079306185245514,0.0,0.0,0.4141051769256592,92.02395629882812,105.0,15.398111343383787,-12544.5888671875,438.0514831542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0226135253906,307.5877685546875,278.1499938964844,0.0,18000.0,313.1499938964844,36005.53125,18000.0,0.0,0.0,0.2729465961456299,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.466107428073883,0.4661169052124023,-9.467690688325092e-06,0.0,0.0002770060964394,0.0,0.0,43.67972183227539,0.0,0.0,0.0,0.4464625418186188,4.0,0.0,1.0
728100,293.2288818359375,297.1499938964844,293.1499938964844,0.1349564492702484,-2913.263427734375,304.15655517578125,0.7128162384033203,0.2024382948875427,0.1852882653474807,293.278076171875,297.1499938964844,293.1499938964844,0.070721611380577,-1841.91259765625,304.1611022949219,0.5990690588951111,0.1195572614669799,0.1171077042818069,293.232666015625,297.1499938964844,293.1499938964844,0.2691768407821655,-3924.48681640625,304.1587829589844,0.8515725135803223,0.3538281321525574,0.2495611757040023,293.3004150390625,297.1499938964844,293.1499938964844,0.3996389210224151,-7260.8779296875,304.14227294921875,0.9519404768943788,0.4856074750423431,0.4623048603534698,293.1695251464844,297.1499938964844,293.1499938964844,0.0160373952239751,-3885.94775390625,304.1509704589844,0.4237110912799835,0.0514842495322227,0.2472585439682006,291.1507568359375,291.1499938964844,269.56365966796875,267.0680847167969,282.9869079589844,293.2692565917969,291.15155029296875,1.0,0.3483976423740387,0.8275521397590637,0.8275521397590637,1.0,1.0,-1.514065504074097,0.6567709445953369,0.8572945594787598,0.306192934513092,0.0,0.0,0.4136005342006683,94.81441497802734,105.0,15.096330642700195,-12471.291015625,441.2606506347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.93194580078125,307.5287475585937,278.1499938964844,0.0,18000.0,313.1499938964844,36007.1015625,18000.0,0.0,0.0,0.272201657295227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.465641975402832,0.4656514227390289,-9.465476978220975e-06,0.0,0.0002762500662356,0.0,0.0,43.619422912597656,0.0,0.0,0.0,0.4463231861591339,4.0,0.0,1.0
728160,293.22833251953125,297.1499938964844,293.1499938964844,0.1342640370130539,-2901.203125,304.1566467285156,0.7078766822814941,0.2015441507101059,0.1845789700746536,293.277587890625,297.1499938964844,293.1499938964844,0.0695731490850448,-1820.1904296875,304.1611633300781,0.5927627682685852,0.1180308237671852,0.1157627925276756,293.2328186035156,297.1499938964844,293.1499938964844,0.2681653499603271,-3912.7119140625,304.1590270996094,0.8463364839553833,0.3527502417564392,0.2488868832588195,293.3013916015625,297.1499938964844,293.1499938964844,0.3976795375347137,-7230.4619140625,304.147216796875,0.9446368217468262,0.4835088551044464,0.4603409767150879,293.169921875,297.1499938964844,293.1499938964844,0.0159066747874021,-3868.5810546875,304.1510314941406,0.4195958077907562,0.0511554181575775,0.2462307512760162,291.1550598144531,291.1499938964844,269.5809631347656,267.0841369628906,282.9994812011719,293.2696533203125,291.155517578125,1.0,0.3501325845718384,0.827231228351593,0.827231228351593,1.0,1.0,-1.5071980953216553,0.6534875631332397,0.8537105917930603,0.3045852184295654,0.0,0.0,0.4128219485282898,97.34908294677734,93.0,12.750826835632324,-12396.001953125,443.9847717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8502197265625,307.4707336425781,278.1499938964844,0.0,18000.0,313.1499938964844,36013.28515625,18000.0,0.0,0.0,0.2715389430522918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4645195603370666,0.4645290374755859,-9.460693036089651e-06,0.0,0.0002755775058176,0.0,0.0,43.476524353027344,0.0,0.0,0.0,0.4460223019123077,4.0,0.0,1.0
728220,293.2269287109375,297.1499938964844,293.1499938964844,0.1327916830778122,-2875.533203125,304.1568908691406,0.7057125568389893,0.1998467594385147,0.1830284148454666,293.2763061523437,297.1499938964844,293.1499938964844,0.0671538487076759,-1774.742919921875,304.1614990234375,0.5870429277420044,0.1150545328855514,0.1129226610064506,293.2328186035156,297.1499938964844,293.1499938964844,0.2660374641418457,-3887.924560546875,304.1595764160156,0.8446641564369202,0.3506547808647156,0.2474161833524704,293.3014221191406,297.1499938964844,293.1499938964844,0.3938910961151123,-7172.791015625,304.1543884277344,0.9416489005088806,0.4796668589115143,0.4566341340541839,293.1702575683594,297.1499938964844,293.1499938964844,0.0155763188377022,-3824.503173828125,304.1512451171875,0.4174204766750335,0.0505850613117218,0.2435357719659805,291.16119384765625,291.1499938964844,269.6146545410156,267.1156005859375,283.0242614746094,293.2694091796875,291.1617431640625,1.0,0.3478958010673523,0.8265893459320068,0.8265893459320068,1.0,1.0,-1.4924769401550293,0.6464517116546631,0.846025288105011,0.3011868000030517,0.0,0.0,0.4109479188919067,97.13997650146484,81.0,10.473751068115234,-12247.1728515625,435.3730163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7162780761719,307.3745422363281,278.1499938964844,0.0,18000.0,313.1499938964844,36020.19921875,18000.0,0.0,0.0,0.2703581154346466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4616409242153168,0.4616503715515136,-9.44648218137445e-06,0.0,0.0002743790973909,0.0,0.0,43.10292434692383,0.0,0.0,0.0,0.44523885846138,4.0,0.0,1.0
728280,293.2269287109375,297.1499938964844,293.1499938964844,0.1327916830778122,-2875.533203125,304.1568908691406,0.7057125568389893,0.1998467594385147,0.1830284148454666,293.2763061523437,297.1499938964844,293.1499938964844,0.0671538487076759,-1774.742919921875,304.1614990234375,0.5870429277420044,0.1150545328855514,0.1129226610064506,293.2328186035156,297.1499938964844,293.1499938964844,0.2660374641418457,-3887.924560546875,304.1595764160156,0.8446641564369202,0.3506547808647156,0.2474161833524704,293.3014221191406,297.1499938964844,293.1499938964844,0.3938910961151123,-7172.791015625,304.1543884277344,0.9416489005088806,0.4796668589115143,0.4566341340541839,293.1702575683594,297.1499938964844,293.1499938964844,0.0155763188377022,-3824.503173828125,304.1512451171875,0.4174204766750335,0.0505850613117218,0.2435357719659805,291.16119384765625,291.1499938964844,269.6146545410156,267.1156005859375,283.0242614746094,293.2694091796875,291.1617431640625,1.0,0.3478958010673523,0.8265893459320068,0.8265893459320068,1.0,1.0,-1.4924769401550293,0.6464517116546631,0.846025288105011,0.3011868000030517,0.0,0.0,0.4109479188919067,97.13997650146484,81.0,10.473751068115234,-12247.1728515625,435.3730163574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7162780761719,307.3745422363281,278.1499938964844,0.0,18000.0,313.1499938964844,36020.19921875,18000.0,0.0,0.0,0.2703581154346466,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4616409242153168,0.4616503715515136,-9.44648218137445e-06,0.0,0.0002743790973909,0.0,0.0,43.10292434692383,0.0,0.0,0.0,0.44523885846138,4.0,0.0,1.0
728340,293.2249450683594,297.1499938964844,293.1499938964844,0.1312978714704513,-2849.433349609375,304.1570739746094,0.7096985578536987,0.1982950568199157,0.1814572364091873,293.2745666503906,297.1499938964844,293.1499938964844,0.0646776407957077,-1728.6600341796875,304.1617736816406,0.5867899060249329,0.112209141254425,0.110044278204441,293.2322998046875,297.1499938964844,293.1499938964844,0.2638350129127502,-3862.244140625,304.1600341796875,0.8496965765953064,0.3486621081829071,0.2458986490964889,293.3000793457031,297.1499938964844,293.1499938964844,0.3900811374187469,-7115.86962890625,304.15924072265625,0.947659194469452,0.4760978817939758,0.4530745148658752,293.1698913574219,297.1499938964844,293.1499938964844,0.0152313308790326,-3777.65625,304.1513977050781,0.4199096262454986,0.0501440837979316,0.2406729310750961,291.1679077148437,291.1499938964844,269.647216796875,267.146240234375,283.0484619140625,293.26824951171875,291.1683654785156,1.0,0.3419601321220398,0.8259475231170654,0.8259475231170654,1.0,1.0,-1.477603554725647,0.6393361687660217,0.8382673859596252,0.2978108525276184,0.0,0.0,0.4080930650234222,92.9377899169922,69.0,9.38497257232666,-12097.1494140625,416.7590942382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62335205078125,307.2989196777344,278.1499938964844,0.0,18000.0,313.1499938964844,36030.3828125,18000.0,0.0,0.0,0.2692204415798187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4571807980537414,0.4571902155876159,-9.424575182492845e-06,0.0,0.0002732245193328,0.0,0.0,42.52764129638672,0.0,0.0,0.0,0.4440329074859619,4.0,0.0,1.0
728400,293.2249450683594,297.1499938964844,293.1499938964844,0.1312978714704513,-2849.433349609375,304.1570739746094,0.7096985578536987,0.1982950568199157,0.1814572364091873,293.2745666503906,297.1499938964844,293.1499938964844,0.0646776407957077,-1728.6600341796875,304.1617736816406,0.5867899060249329,0.112209141254425,0.110044278204441,293.2322998046875,297.1499938964844,293.1499938964844,0.2638350129127502,-3862.244140625,304.1600341796875,0.8496965765953064,0.3486621081829071,0.2458986490964889,293.3000793457031,297.1499938964844,293.1499938964844,0.3900811374187469,-7115.86962890625,304.15924072265625,0.947659194469452,0.4760978817939758,0.4530745148658752,293.1698913574219,297.1499938964844,293.1499938964844,0.0152313308790326,-3777.65625,304.1513977050781,0.4199096262454986,0.0501440837979316,0.2406729310750961,291.1679077148437,291.1499938964844,269.647216796875,267.146240234375,283.0484619140625,293.26824951171875,291.1683654785156,1.0,0.3419601321220398,0.8259475231170654,0.8259475231170654,1.0,1.0,-1.477603554725647,0.6393361687660217,0.8382673859596252,0.2978108525276184,0.0,0.0,0.4080930650234222,92.9377899169922,69.0,9.38497257232666,-12097.1494140625,416.7590942382813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62335205078125,307.2989196777344,278.1499938964844,0.0,18000.0,313.1499938964844,36030.3828125,18000.0,0.0,0.0,0.2692204415798187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4571807980537414,0.4571902155876159,-9.424575182492845e-06,0.0,0.0002732245193328,0.0,0.0,42.52764129638672,0.0,0.0,0.0,0.4440329074859619,4.0,0.0,1.0
728460,293.2226257324219,297.1499938964844,293.1499938964844,0.1298350095748901,-2823.84521484375,304.1571350097656,0.7179569005966187,0.1968646496534347,0.179905280470848,293.2724304199219,297.1499938964844,293.1499938964844,0.0621972531080246,-1682.9791259765625,304.1619873046875,0.5907239317893982,0.1094821840524673,0.1071814522147178,293.2313842773437,297.1499938964844,293.1499938964844,0.2616408169269562,-3836.6669921875,304.16033935546875,0.8601022362709045,0.346758097410202,0.2443712502717971,293.298095703125,297.1499938964844,293.1499938964844,0.3862842321395874,-7059.83740234375,304.1624450683594,0.9600247144699096,0.4727003276348114,0.4495927393436432,293.1690673828125,297.1499938964844,293.1499938964844,0.0149423880502581,-3738.250244140625,304.1487121582031,0.4267774522304535,0.050000000745058,0.238342747092247,291.1736755371094,291.1499938964844,269.6788635253906,267.1762084960937,283.0718994140625,293.2665710449219,291.1740417480469,1.0,0.3334847688674927,0.8253498077392578,0.8253498077392578,1.0,1.0,-1.463491916656494,0.6325693130493164,0.830922544002533,0.2946927547454834,0.0,0.0,0.404535561800003,86.19464111328125,57.0,7.947912693023682,-11952.5224609375,392.5340881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5704650878906,307.2435913085937,278.1499938964844,0.0,18000.0,313.1499938964844,36037.9765625,18000.0,0.0,0.0,0.2679741084575653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4514879584312439,0.451497346162796,-9.39579877012875e-06,0.0,0.0002719596377573,0.0,0.0,41.79547882080078,0.0,0.0,0.0,0.4424977600574493,4.0,0.0,1.0
728520,293.2226257324219,297.1499938964844,293.1499938964844,0.1298350095748901,-2823.84521484375,304.1571350097656,0.7179569005966187,0.1968646496534347,0.179905280470848,293.2724304199219,297.1499938964844,293.1499938964844,0.0621972531080246,-1682.9791259765625,304.1619873046875,0.5907239317893982,0.1094821840524673,0.1071814522147178,293.2313842773437,297.1499938964844,293.1499938964844,0.2616408169269562,-3836.6669921875,304.16033935546875,0.8601022362709045,0.346758097410202,0.2443712502717971,293.298095703125,297.1499938964844,293.1499938964844,0.3862842321395874,-7059.83740234375,304.1624450683594,0.9600247144699096,0.4727003276348114,0.4495927393436432,293.1690673828125,297.1499938964844,293.1499938964844,0.0149423880502581,-3738.250244140625,304.1487121582031,0.4267774522304535,0.050000000745058,0.238342747092247,291.1736755371094,291.1499938964844,269.6788635253906,267.1762084960937,283.0718994140625,293.2665710449219,291.1740417480469,1.0,0.3334847688674927,0.8253498077392578,0.8253498077392578,1.0,1.0,-1.463491916656494,0.6325693130493164,0.830922544002533,0.2946927547454834,0.0,0.0,0.404535561800003,86.19464111328125,57.0,7.947912693023682,-11952.5224609375,392.5340881347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5704650878906,307.2435913085937,278.1499938964844,0.0,18000.0,313.1499938964844,36037.9765625,18000.0,0.0,0.0,0.2679741084575653,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4514879584312439,0.451497346162796,-9.39579877012875e-06,0.0,0.0002719596377573,0.0,0.0,41.79547882080078,0.0,0.0,0.0,0.4424977600574493,4.0,0.0,1.0
728580,293.2201538085937,297.1499938964844,293.1499938964844,0.1284239441156387,-2799.150634765625,304.1571044921875,0.7296739220619202,0.1955293715000152,0.1783830672502517,293.2701416015625,297.1499938964844,293.1499938964844,0.0597306229174137,-1638.0489501953125,304.162109375,0.5983113050460815,0.1068485900759697,0.1043487414717674,293.2302551269531,297.1499938964844,293.1499938964844,0.2594975531101227,-3811.703369140625,304.16046142578125,0.8758200407028198,0.344923585653305,0.2428478449583053,293.29571533203125,297.1499938964844,293.1499938964844,0.3825540244579315,-7005.2421875,304.1644897460937,0.9768104553222656,0.4694280624389648,0.446172684431076,293.1683044433594,297.1499938964844,293.1499938964844,0.0147528229281306,-3712.179443359375,304.14410400390625,0.4387818872928619,0.050000000745058,0.2368185967206955,291.1774597167969,291.1499938964844,269.7098083496094,267.2055969238281,283.0947265625,293.2646179199219,291.177734375,1.0,0.3232604265213012,0.8247520923614502,0.8247520923614502,1.0,1.0,-1.4505001306533811,0.6263042092323303,0.8241958618164062,0.2919418811798095,0.0,0.0,0.4006181061267853,77.85404205322266,45.0,6.046265125274658,-11817.4560546875,365.3414916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5514831542969,307.2065124511719,278.1499938964844,0.0,18000.0,313.1499938964844,36041.5625,18000.0,0.0,0.0,0.2665294706821441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4450873732566833,0.4450967311859131,-9.362871423945762e-06,0.0,0.0002704935322981,0.0,0.0,40.977333068847656,0.0,0.0,0.0,0.4407822489738464,4.0,0.0,1.0
728640,293.2201538085937,297.1499938964844,293.1499938964844,0.1284239441156387,-2799.150634765625,304.1571044921875,0.7296739220619202,0.1955293715000152,0.1783830672502517,293.2701416015625,297.1499938964844,293.1499938964844,0.0597306229174137,-1638.0489501953125,304.162109375,0.5983113050460815,0.1068485900759697,0.1043487414717674,293.2302551269531,297.1499938964844,293.1499938964844,0.2594975531101227,-3811.703369140625,304.16046142578125,0.8758200407028198,0.344923585653305,0.2428478449583053,293.29571533203125,297.1499938964844,293.1499938964844,0.3825540244579315,-7005.2421875,304.1644897460937,0.9768104553222656,0.4694280624389648,0.446172684431076,293.1683044433594,297.1499938964844,293.1499938964844,0.0147528229281306,-3712.179443359375,304.14410400390625,0.4387818872928619,0.050000000745058,0.2368185967206955,291.1774597167969,291.1499938964844,269.7098083496094,267.2055969238281,283.0947265625,293.2646179199219,291.177734375,1.0,0.3232604265213012,0.8247520923614502,0.8247520923614502,1.0,1.0,-1.4505001306533811,0.6263042092323303,0.8241958618164062,0.2919418811798095,0.0,0.0,0.4006181061267853,77.85404205322266,45.0,6.046265125274658,-11817.4560546875,365.3414916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5514831542969,307.2065124511719,278.1499938964844,0.0,18000.0,313.1499938964844,36041.5625,18000.0,0.0,0.0,0.2665294706821441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4450873732566833,0.4450967311859131,-9.362871423945762e-06,0.0,0.0002704935322981,0.0,0.0,40.977333068847656,0.0,0.0,0.0,0.4407822489738464,4.0,0.0,1.0
728700,293.2188720703125,297.1499938964844,293.1499938964844,0.127728596329689,-2786.957275390625,304.1570739746094,0.7369474172592163,0.1948902904987335,0.1776356846094131,293.2689514160156,297.1499938964844,293.1499938964844,0.0584977939724922,-1615.7630615234375,304.1621398925781,0.6033750176429749,0.1055588126182556,0.1029456779360771,293.2296447753906,297.1499938964844,293.1499938964844,0.2584262788295746,-3799.20849609375,304.1605224609375,0.8857778310775757,0.3440267443656921,0.2420908063650131,293.2944641113281,297.1499938964844,293.1499938964844,0.3806881606578827,-6978.01611328125,304.1652526855469,0.9861629605293274,0.4678299129009247,0.4444861114025116,293.1679382324219,297.1499938964844,293.1499938964844,0.0146499788388609,-3697.915283203125,304.1418762207031,0.4466991722583771,0.050000000745058,0.2359877377748489,291.1795959472656,291.1499938964844,269.7250366210937,267.2201232910156,283.1063537597656,293.2636108398437,291.179931640625,1.0,0.3176311552524566,0.8244532346725464,0.8244532346725464,1.0,1.0,-1.4439877271652222,0.6231456995010376,0.8208419680595398,0.2906298041343689,0.0,0.0,0.3984299004077911,73.31509399414062,45.0,6.072722911834717,-11750.7861328125,351.0012512207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5525207519531,307.1941223144531,278.1499938964844,0.0,18000.0,313.1499938964844,36043.90234375,18000.0,0.0,0.0,0.2657159864902496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4416240155696869,0.4416333734989166,-9.345385478809476e-06,0.0,0.0002696679439395,0.0,0.0,40.53921508789063,0.0,0.0,0.0,0.4398598670959472,4.0,0.0,1.0
728760,293.2176208496094,297.1499938964844,293.1499938964844,0.1270412504673004,-2774.89013671875,304.15704345703125,0.745427668094635,0.1942670047283172,0.1768969446420669,293.26776123046875,297.1499938964844,293.1499938964844,0.0572654120624065,-1593.59912109375,304.16217041015625,0.6092974543571472,0.1042831316590309,0.1015504151582717,293.2290344238281,297.1499938964844,293.1499938964844,0.2573587000370025,-3786.748046875,304.1605529785156,0.897280752658844,0.3431410491466522,0.2413370013236999,293.29315185546875,297.1499938964844,293.1499938964844,0.3787756562232971,-6950.5244140625,304.1659545898437,0.9957969188690186,0.4662572741508484,0.4428153932094574,293.1675720214844,297.1499938964844,293.1499938964844,0.014544490724802,-3683.177001953125,304.1397399902344,0.456152468919754,0.050000000745058,0.2351253181695938,291.1817932128906,291.1499938964844,269.7401733398437,267.23455810546875,283.1184387207031,293.2626037597656,291.18212890625,1.0,0.3117120265960693,0.8241744041442871,0.8241744041442871,1.0,1.0,-1.4374128580093384,0.6199312210083008,0.8174815773963928,0.2894017994403839,0.0,0.0,0.3960872292518616,68.60953521728516,33.0,6.1098737716674805,-11683.1708984375,336.3614501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5596923828125,307.1845703125,278.1499938964844,0.0,18000.0,313.1499938964844,36046.5703125,18000.0,0.0,0.0,0.2648325264453888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4379144310951233,0.4379237592220306,-9.326879990112502e-06,0.0,0.0002687713422346,0.0,0.0,40.073333740234375,0.0,0.0,0.0,0.4388801753520965,4.0,0.0,1.0
728820,293.2149658203125,297.1499938964844,293.1499938964844,0.1255407333374023,-2748.1064453125,304.1572265625,0.7615513205528259,0.1930885165929794,0.1755456328392028,293.2652893066406,297.1499938964844,293.1499938964844,0.0547675304114818,-1548.719970703125,304.16229248046875,0.6191449165344238,0.1018031612038612,0.0988916158676147,293.22760009765625,297.1499938964844,293.1499938964844,0.2548538446426391,-3757.03564453125,304.1612548828125,0.9196901321411132,0.3414281010627746,0.2399197816848755,293.2763366699219,297.1499938964844,293.1499938964844,0.3541960418224334,-6576.04638671875,304.2028503417969,0.9990000128746032,0.4659579396247864,0.41856849193573,293.16650390625,297.1499938964844,293.1499938964844,0.0143439788371324,-3653.0361328125,304.1365966796875,0.4730522036552429,0.050000000745058,0.2337303906679153,291.20635986328125,291.1499938964844,269.7701721191406,267.26324462890625,283.15936279296875,293.2545166015625,291.2109680175781,1.0,0.2983117401599884,0.8236168026924133,0.8236168026924133,1.0,1.0,-1.400200128555298,0.6018572449684143,0.7983429431915283,0.2825885415077209,0.0,0.0,0.3876202702522278,60.59683609008789,25.0,41.261844635009766,-11433.025390625,300.1460876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6029357910156,307.21392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,36078.43359375,18000.0,0.0,0.0,0.2626942694187164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4275499582290649,0.4275592565536499,-9.281727216148283e-06,0.0,0.0002666013024281,0.0,0.0,38.81058120727539,0.0,0.0,0.0,0.4361595809459686,4.0,0.0,1.0
728880,293.2149658203125,297.1499938964844,293.1499938964844,0.1255407333374023,-2748.1064453125,304.1572265625,0.7615513205528259,0.1930885165929794,0.1755456328392028,293.2652893066406,297.1499938964844,293.1499938964844,0.0547675304114818,-1548.719970703125,304.16229248046875,0.6191449165344238,0.1018031612038612,0.0988916158676147,293.22760009765625,297.1499938964844,293.1499938964844,0.2548538446426391,-3757.03564453125,304.1612548828125,0.9196901321411132,0.3414281010627746,0.2399197816848755,293.2763366699219,297.1499938964844,293.1499938964844,0.3541960418224334,-6576.04638671875,304.2028503417969,0.9990000128746032,0.4659579396247864,0.41856849193573,293.16650390625,297.1499938964844,293.1499938964844,0.0143439788371324,-3653.0361328125,304.1365966796875,0.4730522036552429,0.050000000745058,0.2337303906679153,291.20635986328125,291.1499938964844,269.7701721191406,267.26324462890625,283.15936279296875,293.2545166015625,291.2109680175781,1.0,0.2983117401599884,0.8236168026924133,0.8236168026924133,1.0,1.0,-1.400200128555298,0.6018572449684143,0.7983429431915283,0.2825885415077209,0.0,0.0,0.3876202702522278,60.59683609008789,25.0,41.261844635009766,-11433.025390625,300.1460876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6029357910156,307.21392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,36078.43359375,18000.0,0.0,0.0,0.2626942694187164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4275499582290649,0.4275592565536499,-9.281727216148283e-06,0.0,0.0002666013024281,0.0,0.0,38.81058120727539,0.0,0.0,0.0,0.4361595809459686,4.0,0.0,1.0
728940,293.21270751953125,297.1499938964844,293.1499938964844,0.1239394694566726,-2719.276611328125,304.157470703125,0.7795592546463013,0.1919011771678924,0.1742337644100189,293.2631225585937,297.1499938964844,293.1499938964844,0.0522215999662876,-1503.2679443359375,304.16241455078125,0.6290600895881653,0.0993197634816169,0.0962827056646347,293.2264404296875,297.1499938964844,293.1499938964844,0.252086877822876,-3724.029296875,304.1620788574219,0.9453302621841432,0.3396982550621032,0.2385265976190567,293.2270202636719,297.1499938964844,293.1499938964844,0.3220287561416626,-6086.3837890625,304.23846435546875,0.9990000128746032,0.4727050960063934,0.3875269889831543,293.16485595703125,297.1499938964844,293.1499938964844,0.0141489440575242,-3622.120361328125,304.1354064941406,0.4866942167282104,0.050000000745058,0.232479453086853,291.2469482421875,291.1499938964844,269.79998779296875,267.291748046875,283.211181640625,293.2352294921875,291.2493591308594,1.0,0.2845266163349151,0.8230591416358948,0.8230591416358948,1.0,1.0,-1.3550571203231812,0.5795309543609619,0.7755261063575745,0.2758260071277618,0.0,0.0,0.3716321885585785,53.29090881347656,28.0,45.784942626953125,-11033.318359375,264.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7327575683594,307.2190856933594,278.1499938964844,0.0,18000.0,313.1499938964844,36139.04296875,18000.0,0.0,0.0,0.2593590319156647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4044650495052337,0.4044742286205292,-9.184233931591734e-06,0.0,0.0002632164396345,0.0,0.0,36.07543563842773,0.0,0.0,0.0,0.4304616153240204,4.0,0.0,1.0
729000,293.21270751953125,297.1499938964844,293.1499938964844,0.1239394694566726,-2719.276611328125,304.157470703125,0.7795592546463013,0.1919011771678924,0.1742337644100189,293.2631225585937,297.1499938964844,293.1499938964844,0.0522215999662876,-1503.2679443359375,304.16241455078125,0.6290600895881653,0.0993197634816169,0.0962827056646347,293.2264404296875,297.1499938964844,293.1499938964844,0.252086877822876,-3724.029296875,304.1620788574219,0.9453302621841432,0.3396982550621032,0.2385265976190567,293.2270202636719,297.1499938964844,293.1499938964844,0.3220287561416626,-6086.3837890625,304.23846435546875,0.9990000128746032,0.4727050960063934,0.3875269889831543,293.16485595703125,297.1499938964844,293.1499938964844,0.0141489440575242,-3622.120361328125,304.1354064941406,0.4866942167282104,0.050000000745058,0.232479453086853,291.2469482421875,291.1499938964844,269.79998779296875,267.291748046875,283.211181640625,293.2352294921875,291.2493591308594,1.0,0.2845266163349151,0.8230591416358948,0.8230591416358948,1.0,1.0,-1.3550571203231812,0.5795309543609619,0.7755261063575745,0.2758260071277618,0.0,0.0,0.3716321885585785,53.29090881347656,28.0,45.784942626953125,-11033.318359375,264.05322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7327575683594,307.2190856933594,278.1499938964844,0.0,18000.0,313.1499938964844,36139.04296875,18000.0,0.0,0.0,0.2593590319156647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4044650495052337,0.4044742286205292,-9.184233931591734e-06,0.0,0.0002632164396345,0.0,0.0,36.07543563842773,0.0,0.0,0.0,0.4304616153240204,4.0,0.0,1.0
729060,293.2108154296875,297.1499938964844,293.1499938964844,0.1226234287023544,-2695.817138671875,304.1571655273437,0.7939280867576599,0.1907007694244384,0.1729911267757415,293.2613830566406,297.1499938964844,293.1499938964844,0.0498357117176055,-1461.304931640625,304.1622619628906,0.635744571685791,0.0968075543642044,0.0937351584434509,293.2254638671875,297.1499938964844,293.1499938964844,0.2498387992382049,-3697.543701171875,304.1617736816406,0.9641361832618712,0.3379588425159454,0.2371872961521148,293.1630859375,297.1499938964844,293.1499938964844,0.2981826364994049,-5724.6201171875,304.248046875,0.9990000128746032,0.4837026596069336,0.3647770285606384,293.1629943847656,297.1499938964844,293.1499938964844,0.0140295112505555,-3603.38916015625,304.13525390625,0.4966582059860229,0.050000000745058,0.2316239178180694,291.2670288085937,291.1499938964844,269.829833984375,267.3202209472656,283.26544189453125,293.222900390625,291.2674255371094,1.0,0.2747251987457275,0.8228617906570435,0.8228617906570435,1.0,1.0,-1.3205571174621582,0.5620649456977844,0.7584921717643738,0.2720941007137298,0.0,0.0,0.3543941378593445,48.294212341308594,46.0,25.981739044189453,-10664.9951171875,239.18312072753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95086669921875,307.238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,36144.04296875,18000.0,0.0,0.0,0.2544324398040771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791938126087188,0.3792028725147247,-9.072125067177694e-06,0.0,0.000258216576185,0.0,0.0,33.16330337524414,0.0,0.0,0.0,0.4243730902671814,4.0,0.0,1.0
729120,293.2108154296875,297.1499938964844,293.1499938964844,0.1226234287023544,-2695.817138671875,304.1571655273437,0.7939280867576599,0.1907007694244384,0.1729911267757415,293.2613830566406,297.1499938964844,293.1499938964844,0.0498357117176055,-1461.304931640625,304.1622619628906,0.635744571685791,0.0968075543642044,0.0937351584434509,293.2254638671875,297.1499938964844,293.1499938964844,0.2498387992382049,-3697.543701171875,304.1617736816406,0.9641361832618712,0.3379588425159454,0.2371872961521148,293.1630859375,297.1499938964844,293.1499938964844,0.2981826364994049,-5724.6201171875,304.248046875,0.9990000128746032,0.4837026596069336,0.3647770285606384,293.1629943847656,297.1499938964844,293.1499938964844,0.0140295112505555,-3603.38916015625,304.13525390625,0.4966582059860229,0.050000000745058,0.2316239178180694,291.2670288085937,291.1499938964844,269.829833984375,267.3202209472656,283.26544189453125,293.222900390625,291.2674255371094,1.0,0.2747251987457275,0.8228617906570435,0.8228617906570435,1.0,1.0,-1.3205571174621582,0.5620649456977844,0.7584921717643738,0.2720941007137298,0.0,0.0,0.3543941378593445,48.294212341308594,46.0,25.981739044189453,-10664.9951171875,239.18312072753903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.95086669921875,307.238037109375,278.1499938964844,0.0,18000.0,313.1499938964844,36144.04296875,18000.0,0.0,0.0,0.2544324398040771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3791938126087188,0.3792028725147247,-9.072125067177694e-06,0.0,0.000258216576185,0.0,0.0,33.16330337524414,0.0,0.0,0.0,0.4243730902671814,4.0,0.0,1.0
729180,293.2094116210937,297.1499938964844,293.1499938964844,0.121801733970642,-2681.740966796875,304.1561279296875,0.793509304523468,0.1894454807043075,0.1718683689832687,293.26025390625,297.1499938964844,293.1499938964844,0.0477376021444797,-1425.1419677734375,304.1616516113281,0.6314834952354431,0.0942203924059867,0.091295875608921,293.2248229980469,297.1499938964844,293.1499938964844,0.2485202103853225,-3682.71728515625,304.15997314453125,0.9640503525733948,0.3361780941486358,0.2359485179185867,293.111572265625,297.1499938964844,293.1499938964844,0.2952059805393219,-5690.94482421875,304.21942138671875,0.9990000128746032,0.493880957365036,0.3629669845104217,293.16162109375,297.1499938964844,293.1499938964844,0.0140437548980116,-3606.935546875,304.1342468261719,0.4974883496761322,0.050000000745058,0.2315582633018493,291.2515563964844,291.1499938964844,269.8598327636719,267.34881591796875,283.30438232421875,293.2281799316406,291.2477111816406,1.0,0.2739917039871216,0.8226643800735474,0.8226643800735474,1.0,1.0,-1.3125280141830444,0.5574391484260559,0.7550889253616333,0.2728737294673919,0.0,0.0,0.3412967026233673,47.88957214355469,64.0,-22.182567596435547,-10441.8857421875,235.2523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2012023925781,307.2452697753906,278.1499938964844,0.0,18000.0,313.1499938964844,36106.1171875,18000.0,0.0,0.0,0.2482215613126754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582746386528015,0.3582836091518402,-8.976402568805497e-06,0.0,0.0002519133267924,0.0,0.0,30.82213592529297,0.0,0.0,0.0,0.4194991588592529,4.0,0.0,1.0
729240,293.2094116210937,297.1499938964844,293.1499938964844,0.121801733970642,-2681.740966796875,304.1561279296875,0.793509304523468,0.1894454807043075,0.1718683689832687,293.26025390625,297.1499938964844,293.1499938964844,0.0477376021444797,-1425.1419677734375,304.1616516113281,0.6314834952354431,0.0942203924059867,0.091295875608921,293.2248229980469,297.1499938964844,293.1499938964844,0.2485202103853225,-3682.71728515625,304.15997314453125,0.9640503525733948,0.3361780941486358,0.2359485179185867,293.111572265625,297.1499938964844,293.1499938964844,0.2952059805393219,-5690.94482421875,304.21942138671875,0.9990000128746032,0.493880957365036,0.3629669845104217,293.16162109375,297.1499938964844,293.1499938964844,0.0140437548980116,-3606.935546875,304.1342468261719,0.4974883496761322,0.050000000745058,0.2315582633018493,291.2515563964844,291.1499938964844,269.8598327636719,267.34881591796875,283.30438232421875,293.2281799316406,291.2477111816406,1.0,0.2739917039871216,0.8226643800735474,0.8226643800735474,1.0,1.0,-1.3125280141830444,0.5574391484260559,0.7550889253616333,0.2728737294673919,0.0,0.0,0.3412967026233673,47.88957214355469,64.0,-22.182567596435547,-10441.8857421875,235.2523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2012023925781,307.2452697753906,278.1499938964844,0.0,18000.0,313.1499938964844,36106.1171875,18000.0,0.0,0.0,0.2482215613126754,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3582746386528015,0.3582836091518402,-8.976402568805497e-06,0.0,0.0002519133267924,0.0,0.0,30.82213592529297,0.0,0.0,0.0,0.4194991588592529,4.0,0.0,1.0
729300,293.2088623046875,297.1499938964844,293.1499938964844,0.1215722486376762,-2678.157470703125,304.1554260253906,0.7881627678871155,0.1887968331575393,0.1713370084762573,293.2598571777344,297.1499938964844,293.1499938964844,0.0467838905751705,-1408.98095703125,304.1612548828125,0.6256237030029297,0.0928967297077179,0.0900998562574386,293.224609375,297.1499938964844,293.1499938964844,0.2482208162546157,-3679.78955078125,304.1587219238281,0.9576747417449952,0.3352734744548797,0.23535718023777,293.1001281738281,297.1499938964844,293.1499938964844,0.3008843064308166,-5786.37158203125,304.1964416503906,0.9990000128746032,0.4966221451759338,0.3690449893474579,293.1611328125,297.1499938964844,293.1499938964844,0.014097704552114,-3616.668701171875,304.1333312988281,0.4947290420532226,0.050000000745058,0.2317807823419571,291.2286071777344,291.1499938964844,269.8749694824219,267.3631896972656,283.3136291503906,293.2308349609375,291.2239685058594,1.0,0.2763755917549133,0.8225656747817993,0.8225656747817993,1.0,1.0,-1.3173032999038696,0.5594235062599182,0.7578798532485962,0.2746486365795135,0.0,0.0,0.338333249092102,49.17061233520508,64.0,-44.05142211914063,-10413.1328125,239.9195251464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3101806640625,307.2571716308594,278.1499938964844,0.0,18000.0,313.1499938964844,36071.45703125,18000.0,0.0,0.0,0.244916632771492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3524855971336365,0.3524945676326751,-8.945482477429323e-06,0.0,0.0002485592558514,0.0,0.0,30.172637939453125,0.0,0.0,0.0,0.418131023645401,4.0,0.0,1.0
729360,293.2084350585937,297.1499938964844,293.1499938964844,0.1213949471712112,-2675.54443359375,304.1547546386719,0.7802660465240479,0.1881349384784698,0.1708234101533889,293.2596130371094,297.1499938964844,293.1499938964844,0.0458547323942184,-1393.3258056640625,304.1609191894531,0.6177713871002197,0.0915532037615776,0.088916428387165,293.2244567871094,297.1499938964844,293.1499938964844,0.2480224967002868,-3678.07861328125,304.1575012207031,0.9476686120033264,0.3343579173088074,0.2347819060087204,293.0999450683594,297.1499938964844,293.1499938964844,0.3104652464389801,-5941.833984375,304.1705627441406,0.9990000128746032,0.4972998201847076,0.3789327144622803,293.1609191894531,297.1499938964844,293.1499938964844,0.0141706867143511,-3629.471923828125,304.1317749023437,0.4903827011585235,0.050000000745058,0.2321506142616272,291.2020568847656,291.1499938964844,269.89019775390625,267.3776550292969,283.3150634765625,293.22979736328125,291.1968688964844,1.0,0.2803308367729187,0.8224077820777893,0.8224077820777893,1.0,1.0,-1.3268847465515137,0.5637682676315308,0.7631164789199829,0.2771435976028442,0.0,0.0,0.3375078737735748,51.30386734008789,82.0,-60.20137023925781,-10433.015625,248.39019775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3927001953125,307.26837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,36038.45703125,18000.0,0.0,0.0,0.2416830658912658,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3497444093227386,0.3497533202171325,-8.927245289669372e-06,0.0,0.0002452775952406,0.0,0.0,29.85572052001953,0.0,0.0,0.0,0.4174503087997436,4.0,0.0,1.0
729420,293.2079162597656,297.1499938964844,293.1499938964844,0.1211571395397186,-2672.4775390625,304.153564453125,0.7596165537834167,0.1867652982473373,0.1698388308286667,293.259521484375,297.1499938964844,293.1499938964844,0.0440412983298301,-1362.9765625,304.1603088378906,0.5959588885307312,0.0887971296906471,0.0865739285945892,293.22442626953125,297.1499938964844,293.1499938964844,0.2478485852479934,-3677.3046875,304.1553039550781,0.9193045496940612,0.3324798345565796,0.2336657494306564,293.1335144042969,297.1499938964844,293.1499938964844,0.3396433591842651,-6402.08056640625,304.1150207519531,0.9990000128746032,0.4918545186519623,0.4081004559993744,293.1617431640625,297.1499938964844,293.1499938964844,0.0143636967986822,-3662.6591796875,304.12530517578125,0.4778260588645935,0.050000000745058,0.2332985401153564,291.1410217285156,291.1499938964844,269.9211120605469,267.4068298339844,283.2995300292969,293.2201843261719,291.1355285644531,1.0,0.292201966047287,0.8220920562744141,0.8220920562744141,1.0,1.0,-1.3579351902008057,0.5783487558364868,0.7795863747596741,0.2838795483112335,0.0,0.0,0.3427137434482574,57.916900634765625,100.0,-79.2789306640625,-10601.458984375,275.9120178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4461669921875,307.272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,35973.234375,18000.0,0.0,0.0,0.2360164523124694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3532673120498657,0.3532762229442596,-8.926360351324547e-06,0.0,0.0002395267074462,0.0,0.0,30.185396194458008,0.0,0.0,0.0,0.4181089103221893,4.0,0.0,1.0
729480,293.2079162597656,297.1499938964844,293.1499938964844,0.1211571395397186,-2672.4775390625,304.153564453125,0.7596165537834167,0.1867652982473373,0.1698388308286667,293.259521484375,297.1499938964844,293.1499938964844,0.0440412983298301,-1362.9765625,304.1603088378906,0.5959588885307312,0.0887971296906471,0.0865739285945892,293.22442626953125,297.1499938964844,293.1499938964844,0.2478485852479934,-3677.3046875,304.1553039550781,0.9193045496940612,0.3324798345565796,0.2336657494306564,293.1335144042969,297.1499938964844,293.1499938964844,0.3396433591842651,-6402.08056640625,304.1150207519531,0.9990000128746032,0.4918545186519623,0.4081004559993744,293.1617431640625,297.1499938964844,293.1499938964844,0.0143636967986822,-3662.6591796875,304.12530517578125,0.4778260588645935,0.050000000745058,0.2332985401153564,291.1410217285156,291.1499938964844,269.9211120605469,267.4068298339844,283.2995300292969,293.2201843261719,291.1355285644531,1.0,0.292201966047287,0.8220920562744141,0.8220920562744141,1.0,1.0,-1.3579351902008057,0.5783487558364868,0.7795863747596741,0.2838795483112335,0.0,0.0,0.3427137434482574,57.916900634765625,100.0,-79.2789306640625,-10601.458984375,275.9120178222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4461669921875,307.272705078125,278.1499938964844,0.0,18000.0,313.1499938964844,35973.234375,18000.0,0.0,0.0,0.2360164523124694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3532673120498657,0.3532762229442596,-8.926360351324547e-06,0.0,0.0002395267074462,0.0,0.0,30.185396194458008,0.0,0.0,0.0,0.4181089103221893,4.0,0.0,1.0
729540,293.207763671875,297.1499938964844,293.1499938964844,0.1209141984581947,-2669.189697265625,304.1528015136719,0.736717939376831,0.185326263308525,0.1688942462205886,293.2599792480469,297.1499938964844,293.1499938964844,0.0421918518841266,-1332.0416259765625,304.1599426269531,0.5688909292221069,0.0859334990382194,0.0842394456267356,293.22479248046875,297.1499938964844,293.1499938964844,0.2476406097412109,-3675.890869140625,304.1539001464844,0.8886189460754395,0.3305195271968841,0.2325740456581115,293.2088317871094,297.1499938964844,293.1499938964844,0.379351258277893,-7009.94384765625,304.0606384277344,0.9990000128746032,0.4770858585834503,0.4467411041259765,293.1642761230469,297.1499938964844,293.1499938964844,0.0145962284877896,-3701.408447265625,304.1137390136719,0.4582516551017761,0.050000000745058,0.2349503338336944,291.08319091796875,291.1499938964844,269.9527893066406,267.4365234375,283.279052734375,293.2254638671875,291.0788269042969,1.0,0.3082142770290375,0.821776270866394,0.821776270866394,1.0,1.0,-1.4010443687438965,0.5989698171615601,0.8020746111869812,0.2923339307308197,0.0,0.0,0.3555978536605835,67.40020751953125,103.0,-77.01181030273438,-10903.3583984375,316.74560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3175048828125,307.23321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,35911.81640625,18000.0,0.0,0.0,0.2323144227266311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3681975305080414,0.3682065010070801,-8.973062904260587e-06,0.0,0.000235769606661,0.0,0.0,31.76105690002441,0.0,0.0,0.0,0.4213853180408478,4.0,0.0,1.0
729600,293.207763671875,297.1499938964844,293.1499938964844,0.1209141984581947,-2669.189697265625,304.1528015136719,0.736717939376831,0.185326263308525,0.1688942462205886,293.2599792480469,297.1499938964844,293.1499938964844,0.0421918518841266,-1332.0416259765625,304.1599426269531,0.5688909292221069,0.0859334990382194,0.0842394456267356,293.22479248046875,297.1499938964844,293.1499938964844,0.2476406097412109,-3675.890869140625,304.1539001464844,0.8886189460754395,0.3305195271968841,0.2325740456581115,293.2088317871094,297.1499938964844,293.1499938964844,0.379351258277893,-7009.94384765625,304.0606384277344,0.9990000128746032,0.4770858585834503,0.4467411041259765,293.1642761230469,297.1499938964844,293.1499938964844,0.0145962284877896,-3701.408447265625,304.1137390136719,0.4582516551017761,0.050000000745058,0.2349503338336944,291.08319091796875,291.1499938964844,269.9527893066406,267.4365234375,283.279052734375,293.2254638671875,291.0788269042969,1.0,0.3082142770290375,0.821776270866394,0.821776270866394,1.0,1.0,-1.4010443687438965,0.5989698171615601,0.8020746111869812,0.2923339307308197,0.0,0.0,0.3555978536605835,67.40020751953125,103.0,-77.01181030273438,-10903.3583984375,316.74560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3175048828125,307.23321533203125,278.1499938964844,0.0,18000.0,313.1499938964844,35911.81640625,18000.0,0.0,0.0,0.2323144227266311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3681975305080414,0.3682065010070801,-8.973062904260587e-06,0.0,0.000235769606661,0.0,0.0,31.76105690002441,0.0,0.0,0.0,0.4213853180408478,4.0,0.0,1.0
729660,293.2075500488281,297.1499938964844,293.1499938964844,0.1199830994009971,-2652.231201171875,304.15350341796875,0.7123754620552063,0.1839102655649185,0.1680738776922226,293.2603759765625,297.1499938964844,293.1499938964844,0.0400282889604568,-1294.705810546875,304.1602783203125,0.5393198132514954,0.0830671563744545,0.0820039883255958,293.2251281738281,297.1499938964844,293.1499938964844,0.2459025084972381,-3654.749755859375,304.1557006835937,0.857360303401947,0.3285576701164245,0.2315651476383209,293.2763977050781,297.1499938964844,293.1499938964844,0.3741528689861297,-6923.08740234375,304.1015319824219,0.9682224988937378,0.4617546796798706,0.4411012232303619,293.1678771972656,297.1499938964844,293.1499938964844,0.014777791686356,-3726.9375,304.0987243652344,0.4353973269462585,0.050000000745058,0.2372128069400787,291.0981750488281,291.1499938964844,269.9853515625,267.46685791015625,283.32830810546875,293.2521057128906,291.1054077148437,1.0,0.3197627365589142,0.8207650184631348,0.8207650184631348,1.0,1.0,-1.3905184268951416,0.592932403087616,0.7975860238075256,0.2929408848285675,0.0,0.0,0.3635214269161224,79.394775390625,106.0,30.207130432128903,-10975.5166015625,340.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0364074707031,307.2188415527344,278.1499938964844,0.0,18000.0,313.1499938964844,35930.88671875,18000.0,0.0,0.0,0.2309937477111816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3852471709251404,0.3852562010288238,-9.05024444364244e-06,0.0,0.000234429287957,0.0,0.0,33.68105697631836,0.0,0.0,0.0,0.42528036236763,4.0,0.0,1.0
