time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
729720,293.2075500488281,297.1499938964844,293.1499938964844,0.1199830994009971,-2652.231201171875,304.15350341796875,0.7123754620552063,0.1839102655649185,0.1680738776922226,293.2603759765625,297.1499938964844,293.1499938964844,0.0400282889604568,-1294.705810546875,304.1602783203125,0.5393198132514954,0.0830671563744545,0.0820039883255958,293.2251281738281,297.1499938964844,293.1499938964844,0.2459025084972381,-3654.749755859375,304.1557006835937,0.857360303401947,0.3285576701164245,0.2315651476383209,293.2763977050781,297.1499938964844,293.1499938964844,0.3741528689861297,-6923.08740234375,304.1015319824219,0.9682224988937378,0.4617546796798706,0.4411012232303619,293.1678771972656,297.1499938964844,293.1499938964844,0.014777791686356,-3726.9375,304.0987243652344,0.4353973269462585,0.050000000745058,0.2372128069400787,291.0981750488281,291.1499938964844,269.9853515625,267.46685791015625,283.32830810546875,293.2521057128906,291.1054077148437,1.0,0.3197627365589142,0.8207650184631348,0.8207650184631348,1.0,1.0,-1.3905184268951416,0.592932403087616,0.7975860238075256,0.2929408848285675,0.0,0.0,0.3635214269161224,79.394775390625,106.0,30.207130432128903,-10975.5166015625,340.8193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0364074707031,307.2188415527344,278.1499938964844,0.0,18000.0,313.1499938964844,35930.88671875,18000.0,0.0,0.0,0.2309937477111816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3852471709251404,0.3852562010288238,-9.05024444364244e-06,0.0,0.000234429287957,0.0,0.0,33.68105697631836,0.0,0.0,0.0,0.42528036236763,4.0,0.0,1.0
729780,293.2077331542969,297.1499938964844,293.1499938964844,0.1188113763928413,-2630.838623046875,304.1542358398437,0.6944565773010254,0.1824133992195129,0.1670922040939331,293.26129150390625,297.1499938964844,293.1499938964844,0.0376519933342933,-1253.521728515625,304.1607971191406,0.5186783671379089,0.0800825059413909,0.0795746147632598,293.2260131835937,297.1499938964844,293.1499938964844,0.2437382191419601,-3628.52197265625,304.15728759765625,0.8378779292106628,0.3264739215373993,0.2304038554430008,293.2966613769531,297.1499938964844,293.1499938964844,0.3676638007164001,-6807.25439453125,304.128173828125,0.9391437768936156,0.4543907344341278,0.4332047700881958,293.1723327636719,297.1499938964844,293.1499938964844,0.0148734161630272,-3740.1689453125,304.0802917480469,0.422658771276474,0.050000000745058,0.2389620393514633,291.1311950683594,291.1499938964844,270.0190124511719,267.4979248046875,283.3736572265625,293.2632751464844,291.1319274902344,1.0,0.328170508146286,0.8197538256645203,0.8197538256645203,1.0,1.0,-1.3792788982391355,0.5868510007858276,0.7924278974533081,0.2924656569957733,0.0,0.0,0.3628759682178497,88.60974884033203,94.0,25.907604217529297,-10812.2490234375,356.8597717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7694702148437,307.0341796875,278.1499938964844,0.0,18000.0,313.1499938964844,35994.93359375,18000.0,0.0,0.0,0.2306743264198303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3839115798473358,0.3839206397533417,-9.05887736735167e-06,0.0,0.0002341051149414,0.0,0.0,33.58000946044922,0.0,0.0,0.0,0.4252064526081085,4.0,0.0,1.0
729840,293.2077331542969,297.1499938964844,293.1499938964844,0.1188113763928413,-2630.838623046875,304.1542358398437,0.6944565773010254,0.1824133992195129,0.1670922040939331,293.26129150390625,297.1499938964844,293.1499938964844,0.0376519933342933,-1253.521728515625,304.1607971191406,0.5186783671379089,0.0800825059413909,0.0795746147632598,293.2260131835937,297.1499938964844,293.1499938964844,0.2437382191419601,-3628.52197265625,304.15728759765625,0.8378779292106628,0.3264739215373993,0.2304038554430008,293.2966613769531,297.1499938964844,293.1499938964844,0.3676638007164001,-6807.25439453125,304.128173828125,0.9391437768936156,0.4543907344341278,0.4332047700881958,293.1723327636719,297.1499938964844,293.1499938964844,0.0148734161630272,-3740.1689453125,304.0802917480469,0.422658771276474,0.050000000745058,0.2389620393514633,291.1311950683594,291.1499938964844,270.0190124511719,267.4979248046875,283.3736572265625,293.2632751464844,291.1319274902344,1.0,0.328170508146286,0.8197538256645203,0.8197538256645203,1.0,1.0,-1.3792788982391355,0.5868510007858276,0.7924278974533081,0.2924656569957733,0.0,0.0,0.3628759682178497,88.60974884033203,94.0,25.907604217529297,-10812.2490234375,356.8597717285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7694702148437,307.0341796875,278.1499938964844,0.0,18000.0,313.1499938964844,35994.93359375,18000.0,0.0,0.0,0.2306743264198303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3839115798473358,0.3839206397533417,-9.05887736735167e-06,0.0,0.0002341051149414,0.0,0.0,33.58000946044922,0.0,0.0,0.0,0.4252064526081085,4.0,0.0,1.0
729900,293.20770263671875,297.1499938964844,293.1499938964844,0.1182255148887634,-2620.24609375,304.154541015625,0.6900511384010315,0.1816882044076919,0.166511982679367,293.2616577148437,297.1499938964844,293.1499938964844,0.0364003591239452,-1231.8421630859375,304.1611022949219,0.5124682784080505,0.0786005482077598,0.0782416462898254,293.22637939453125,297.1499938964844,293.1499938964844,0.2427123188972473,-3616.193603515625,304.1578369140625,0.8333699703216553,0.3254414796829223,0.229744404554367,293.3001708984375,297.1499938964844,293.1499938964844,0.3651826977729797,-6767.1904296875,304.1366271972656,0.9317841529846193,0.4518401324748993,0.4306278526782989,293.1744689941406,297.1499938964844,293.1499938964844,0.0148805156350135,-3741.661865234375,304.0707702636719,0.4201388657093048,0.050000000745058,0.2393709272146225,291.1383361816406,291.1499938964844,270.03631591796875,267.5137939453125,283.39410400390625,293.26568603515625,291.1400146484375,1.0,0.3293926417827606,0.8192481994628906,0.8192481994628906,1.0,1.0,-1.3735889196395874,0.5837349891662598,0.7898539304733276,0.2923425436019897,0.0,0.0,0.3629714846611023,90.73416137695312,94.0,26.30699920654297,-10755.5166015625,359.1312255859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6572570800781,306.96990966796875,278.1499938964844,0.0,18000.0,313.1499938964844,35994.265625,18000.0,0.0,0.0,0.2306717634201049,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846042156219482,0.3846132755279541,-9.061757737072185e-06,0.0,0.0002341025247005,0.0,0.0,33.6580696105957,0.0,0.0,0.0,0.4253531098365783,4.0,0.0,1.0
729960,293.2074584960937,297.1499938964844,293.1499938964844,0.1176000013947486,-2608.917724609375,304.15484619140625,0.6881968379020691,0.1810018867254257,0.1659010797739029,293.2582092285156,297.1499938964844,293.1499938964844,0.0353648588061332,-1213.833251953125,304.16094970703125,0.509026825428009,0.0778592973947525,0.0771525651216507,293.2265625,297.1499938964844,293.1499938964844,0.2416159510612487,-3603.00634765625,304.1584167480469,0.8315839767456055,0.3244343996047973,0.2290525585412979,293.30181884765625,297.1499938964844,293.1499938964844,0.3629205822944641,-6731.1650390625,304.14312744140625,0.9285147786140442,0.4496181607246399,0.4284144937992096,293.1763916015625,297.1499938964844,293.1499938964844,0.0148531747981905,-3738.22705078125,304.06158447265625,0.419473260641098,0.050000000745058,0.2394831478595733,291.1473999023437,291.1499938964844,270.0539855957031,267.5298767089844,283.412841796875,293.266357421875,291.1486511230469,1.0,0.3292312026023865,0.8190097212791443,0.8190097212791443,1.0,1.0,-1.3681951761245728,0.5808078646659851,0.7873873114585876,0.2922313809394836,0.0,0.0,0.3622256815433502,91.27760314941406,82.0,24.283504486083984,-10689.8525390625,357.8371887207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5577087402344,306.90362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,36003.921875,18000.0,0.0,0.0,0.2307546138763427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3840877711772918,0.3840968310832977,-9.061680430022534e-06,0.0,0.0002341866056667,0.0,0.0,33.6070671081543,0.0,0.0,0.0,0.4252412021160126,4.0,0.0,1.0
730020,293.2064514160156,297.1499938964844,293.1499938964844,0.1164408698678016,-2588.08544921875,304.1551513671875,0.6899674534797668,0.1797517985105514,0.1646578311920166,293.2413635253906,297.1499938964844,293.1499938964844,0.0352399796247482,-1211.801513671875,304.1574401855469,0.511687159538269,0.0785149857401847,0.0770858526229858,293.2265014648437,297.1499938964844,293.1499938964844,0.2395931035280227,-3578.874267578125,304.1589660644531,0.8337848782539368,0.3225092887878418,0.2276266664266586,293.3021850585937,297.1499938964844,293.1499938964844,0.3590288162231445,-6670.39990234375,304.1517944335937,0.9305140972137452,0.4456878006458282,0.4244868457317352,293.1792907714844,297.1499938964844,293.1499938964844,0.0147480592131614,-3724.93115234375,304.0447082519531,0.4220333695411682,0.050000000745058,0.2390617281198501,291.1546325683594,291.1499938964844,270.09039306640625,267.5628662109375,283.4451599121094,293.2641296386719,291.1549377441406,1.0,0.3256884813308716,0.8185327649116516,0.8185327649116516,1.0,1.0,-1.3596898317337036,0.5761398077011108,0.783549964427948,0.2921857237815857,0.0,0.0,0.3610114157199859,88.94467163085938,70.0,12.17722511291504,-10572.4677734375,348.42315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40106201171875,306.7880249023437,278.1499938964844,0.0,18000.0,313.1499938964844,36009.44921875,18000.0,0.0,0.0,0.2310212254524231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821930587291717,0.3822021186351776,-9.054667316377165e-06,0.0,0.0002344571839785,0.0,0.0,33.396827697753906,0.0,0.0,0.0,0.4248161911964416,4.0,0.0,1.0
730080,293.2064514160156,297.1499938964844,293.1499938964844,0.1164408698678016,-2588.08544921875,304.1551513671875,0.6899674534797668,0.1797517985105514,0.1646578311920166,293.2413635253906,297.1499938964844,293.1499938964844,0.0352399796247482,-1211.801513671875,304.1574401855469,0.511687159538269,0.0785149857401847,0.0770858526229858,293.2265014648437,297.1499938964844,293.1499938964844,0.2395931035280227,-3578.874267578125,304.1589660644531,0.8337848782539368,0.3225092887878418,0.2276266664266586,293.3021850585937,297.1499938964844,293.1499938964844,0.3590288162231445,-6670.39990234375,304.1517944335937,0.9305140972137452,0.4456878006458282,0.4244868457317352,293.1792907714844,297.1499938964844,293.1499938964844,0.0147480592131614,-3724.93115234375,304.0447082519531,0.4220333695411682,0.050000000745058,0.2390617281198501,291.1546325683594,291.1499938964844,270.09039306640625,267.5628662109375,283.4451599121094,293.2641296386719,291.1549377441406,1.0,0.3256884813308716,0.8185327649116516,0.8185327649116516,1.0,1.0,-1.3596898317337036,0.5761398077011108,0.783549964427948,0.2921857237815857,0.0,0.0,0.3610114157199859,88.94467163085938,70.0,12.17722511291504,-10572.4677734375,348.42315673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40106201171875,306.7880249023437,278.1499938964844,0.0,18000.0,313.1499938964844,36009.44921875,18000.0,0.0,0.0,0.2310212254524231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3821930587291717,0.3822021186351776,-9.054667316377165e-06,0.0,0.0002344571839785,0.0,0.0,33.396827697753906,0.0,0.0,0.0,0.4248161911964416,4.0,0.0,1.0
730140,293.2048034667969,297.1499938964844,293.1499938964844,0.1153293550014495,-2568.12890625,304.1552734375,0.6973047852516174,0.1786551624536514,0.1634384244680404,293.2207336425781,297.1499938964844,293.1499938964844,0.0364064015448093,-1232.2017822265625,304.15301513671875,0.5226083993911743,0.0803830325603485,0.0784347578883171,293.225830078125,297.1499938964844,293.1499938964844,0.2376129925251007,-3555.291748046875,304.1592712402344,0.8418928384780884,0.320703387260437,0.2261931449174881,293.3007507324219,297.1499938964844,293.1499938964844,0.3553420603275299,-6613.9970703125,304.15728759765625,0.9408333897590636,0.4421232938766479,0.4208546876907348,293.18096923828125,297.1499938964844,293.1499938964844,0.0145896440371871,-3703.922607421875,304.0301818847656,0.4288558065891266,0.050000000745058,0.2380521744489669,291.1587829589844,291.1499938964844,270.12847900390625,267.5970153808594,283.474853515625,293.2611694335937,291.1591491699219,1.0,0.3190170526504516,0.8180558085441589,0.8180558085441589,1.0,1.0,-1.3525527715682983,0.5722270011901855,0.7803258299827576,0.2921027541160583,0.0,0.0,0.3595637083053589,83.48495483398438,58.0,7.562390327453613,-10478.1982421875,332.5409545898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29315185546875,306.7074584960937,278.1499938964844,0.0,18000.0,313.1499938964844,36011.4296875,18000.0,0.0,0.0,0.2313258498907089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3803156018257141,0.3803246319293976,-9.046974810189568e-06,0.0,0.0002347663248656,0.0,0.0,33.18647766113281,0.0,0.0,0.0,0.4243700504302978,4.0,0.0,1.0
730200,293.2048034667969,297.1499938964844,293.1499938964844,0.1153293550014495,-2568.12890625,304.1552734375,0.6973047852516174,0.1786551624536514,0.1634384244680404,293.2207336425781,297.1499938964844,293.1499938964844,0.0364064015448093,-1232.2017822265625,304.15301513671875,0.5226083993911743,0.0803830325603485,0.0784347578883171,293.225830078125,297.1499938964844,293.1499938964844,0.2376129925251007,-3555.291748046875,304.1592712402344,0.8418928384780884,0.320703387260437,0.2261931449174881,293.3007507324219,297.1499938964844,293.1499938964844,0.3553420603275299,-6613.9970703125,304.15728759765625,0.9408333897590636,0.4421232938766479,0.4208546876907348,293.18096923828125,297.1499938964844,293.1499938964844,0.0145896440371871,-3703.922607421875,304.0301818847656,0.4288558065891266,0.050000000745058,0.2380521744489669,291.1587829589844,291.1499938964844,270.12847900390625,267.5970153808594,283.474853515625,293.2611694335937,291.1591491699219,1.0,0.3190170526504516,0.8180558085441589,0.8180558085441589,1.0,1.0,-1.3525527715682983,0.5722270011901855,0.7803258299827576,0.2921027541160583,0.0,0.0,0.3595637083053589,83.48495483398438,58.0,7.562390327453613,-10478.1982421875,332.5409545898437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29315185546875,306.7074584960937,278.1499938964844,0.0,18000.0,313.1499938964844,36011.4296875,18000.0,0.0,0.0,0.2313258498907089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3803156018257141,0.3803246319293976,-9.046974810189568e-06,0.0,0.0002347663248656,0.0,0.0,33.18647766113281,0.0,0.0,0.0,0.4243700504302978,4.0,0.0,1.0
730260,293.2027282714844,297.1499938964844,293.1499938964844,0.1142606735229492,-2548.9189453125,304.1553039550781,0.7092913389205933,0.1776854246854782,0.1622660458087921,293.2005920410156,297.1499938964844,293.1499938964844,0.0380059704184532,-1259.92724609375,304.1493835449219,0.5394861102104187,0.082680195569992,0.0802463516592979,293.2247619628906,297.1499938964844,293.1499938964844,0.2356555312871933,-3531.968994140625,304.1594543457031,0.8553051352500916,0.3189976513385772,0.2247761189937591,293.2984313964844,297.1499938964844,293.1499938964844,0.3517034351825714,-6559.04736328125,304.160888671875,0.957379937171936,0.4387737810611725,0.4173730313777923,293.1817321777344,297.1499938964844,293.1499938964844,0.0143990265205502,-3677.8544921875,304.0176086425781,0.4400787651538849,0.050000000745058,0.2366767823696136,291.162841796875,291.1499938964844,270.1683654785156,267.6324157714844,283.50408935546875,293.2593688964844,291.1632385253906,1.0,0.3101373016834259,0.8175925612449646,0.8175925612449646,1.0,1.0,-1.345789074897766,0.5685860514640808,0.7772029638290405,0.2918141782283783,0.0,0.0,0.3575797080993652,76.07042694091797,46.0,6.249040603637695,-10391.244140625,312.5028991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278137207031,306.6520080566406,278.1499938964844,0.0,18000.0,313.1499938964844,36015.41015625,18000.0,0.0,0.0,0.2315505743026733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776876926422119,0.3776967227458954,-9.036562914843673e-06,0.0,0.000234994397033,0.0,0.0,32.894195556640625,0.0,0.0,0.0,0.4237560927867889,4.0,0.0,1.0
730320,293.2027282714844,297.1499938964844,293.1499938964844,0.1142606735229492,-2548.9189453125,304.1553039550781,0.7092913389205933,0.1776854246854782,0.1622660458087921,293.2005920410156,297.1499938964844,293.1499938964844,0.0380059704184532,-1259.92724609375,304.1493835449219,0.5394861102104187,0.082680195569992,0.0802463516592979,293.2247619628906,297.1499938964844,293.1499938964844,0.2356555312871933,-3531.968994140625,304.1594543457031,0.8553051352500916,0.3189976513385772,0.2247761189937591,293.2984313964844,297.1499938964844,293.1499938964844,0.3517034351825714,-6559.04736328125,304.160888671875,0.957379937171936,0.4387737810611725,0.4173730313777923,293.1817321777344,297.1499938964844,293.1499938964844,0.0143990265205502,-3677.8544921875,304.0176086425781,0.4400787651538849,0.050000000745058,0.2366767823696136,291.162841796875,291.1499938964844,270.1683654785156,267.6324157714844,283.50408935546875,293.2593688964844,291.1632385253906,1.0,0.3101373016834259,0.8175925612449646,0.8175925612449646,1.0,1.0,-1.345789074897766,0.5685860514640808,0.7772029638290405,0.2918141782283783,0.0,0.0,0.3575797080993652,76.07042694091797,46.0,6.249040603637695,-10391.244140625,312.5028991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2278137207031,306.6520080566406,278.1499938964844,0.0,18000.0,313.1499938964844,36015.41015625,18000.0,0.0,0.0,0.2315505743026733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3776876926422119,0.3776967227458954,-9.036562914843673e-06,0.0,0.000234994397033,0.0,0.0,32.894195556640625,0.0,0.0,0.0,0.4237560927867889,4.0,0.0,1.0
730380,293.2004089355469,297.1499938964844,293.1499938964844,0.1132321059703826,-2530.392333984375,304.1552429199219,0.7247169613838196,0.176817700266838,0.1611453592777252,293.1824951171875,297.1499938964844,293.1499938964844,0.0397158861160278,-1289.3834228515625,304.1467590332031,0.5616600513458252,0.0850701257586479,0.0821679085493087,293.22344970703125,297.1499938964844,293.1499938964844,0.2337166517972946,-3508.83544921875,304.1595153808594,0.8746374249458313,0.3173716366291046,0.2233828902244568,293.2956237792969,297.1499938964844,293.1499938964844,0.3480892479419708,-6504.88330078125,304.1632385253906,0.9782149195671082,0.4355794191360473,0.4140004813671112,293.18182373046875,297.1499938964844,293.1499938964844,0.0141900731250643,-3648.579345703125,304.006591796875,0.4567520916461944,0.050000000745058,0.2350766360759735,291.16754150390625,291.1499938964844,270.2102966308594,267.66925048828125,283.533447265625,293.2590026855469,291.16796875,1.0,0.2996322512626648,0.817129373550415,0.817129373550415,1.0,1.0,-1.3391090631484983,0.5650765299797058,0.774032473564148,0.2912662327289581,0.0,0.0,0.3549297153949737,67.4498519897461,34.0,6.529855251312256,-10307.1591796875,289.94390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001953125,306.6174621582031,278.1499938964844,0.0,18000.0,313.1499938964844,36020.3359375,18000.0,0.0,0.0,0.2315816432237625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741950690746307,0.3742040991783142,-9.022787708090618e-06,0.0,0.0002350259164813,0.0,0.0,32.507591247558594,0.0,0.0,0.0,0.4229441881179809,4.0,0.0,1.0
730440,293.2004089355469,297.1499938964844,293.1499938964844,0.1132321059703826,-2530.392333984375,304.1552429199219,0.7247169613838196,0.176817700266838,0.1611453592777252,293.1824951171875,297.1499938964844,293.1499938964844,0.0397158861160278,-1289.3834228515625,304.1467590332031,0.5616600513458252,0.0850701257586479,0.0821679085493087,293.22344970703125,297.1499938964844,293.1499938964844,0.2337166517972946,-3508.83544921875,304.1595153808594,0.8746374249458313,0.3173716366291046,0.2233828902244568,293.2956237792969,297.1499938964844,293.1499938964844,0.3480892479419708,-6504.88330078125,304.1632385253906,0.9782149195671082,0.4355794191360473,0.4140004813671112,293.18182373046875,297.1499938964844,293.1499938964844,0.0141900731250643,-3648.579345703125,304.006591796875,0.4567520916461944,0.050000000745058,0.2350766360759735,291.16754150390625,291.1499938964844,270.2102966308594,267.66925048828125,283.533447265625,293.2590026855469,291.16796875,1.0,0.2996322512626648,0.817129373550415,0.817129373550415,1.0,1.0,-1.3391090631484983,0.5650765299797058,0.774032473564148,0.2912662327289581,0.0,0.0,0.3549297153949737,67.4498519897461,34.0,6.529855251312256,-10307.1591796875,289.94390869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2001953125,306.6174621582031,278.1499938964844,0.0,18000.0,313.1499938964844,36020.3359375,18000.0,0.0,0.0,0.2315816432237625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3741950690746307,0.3742040991783142,-9.022787708090618e-06,0.0,0.0002350259164813,0.0,0.0,32.507591247558594,0.0,0.0,0.0,0.4229441881179809,4.0,0.0,1.0
730500,293.19921875,297.1499938964844,293.1499938964844,0.1127343475818634,-2521.414306640625,304.1552124023437,0.7339022755622864,0.1764163821935653,0.1606046557426452,293.174560546875,297.1499938964844,293.1499938964844,0.0405445359647274,-1303.6160888671875,304.1458435058594,0.5745306611061096,0.0862187817692756,0.0830961838364601,293.22271728515625,297.1499938964844,293.1499938964844,0.2327580451965332,-3497.386962890625,304.1595458984375,0.8869601488113403,0.3165835738182068,0.2226960361003875,293.29412841796875,297.1499938964844,293.1499938964844,0.3462986350059509,-6478.1494140625,304.1640930175781,0.9895021915435792,0.4340308010578155,0.4123505353927612,293.18170166015625,297.1499938964844,293.1499938964844,0.0140819549560546,-3633.200439453125,304.00152587890625,0.4673579931259155,0.050000000745058,0.2342214733362198,291.1700134277344,291.1499938964844,270.2320861816406,267.688232421875,283.5481872558594,293.25927734375,291.1704406738281,1.0,0.2938838899135589,0.8168977499008179,0.8168977499008179,1.0,1.0,-1.335742712020874,0.5633432269096375,0.7723994851112366,0.2908850908279419,0.0,0.0,0.3533453643321991,62.842315673828125,34.0,6.699459075927734,-10264.9921875,278.0592041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1990966796875,306.6065979003906,278.1499938964844,0.0,18000.0,313.1499938964844,36022.8828125,18000.0,0.0,0.0,0.2314943820238113,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3720916211605072,0.3721006214618683,-9.014475836011115e-06,0.0,0.0002349373680772,0.0,0.0,32.275604248046875,0.0,0.0,0.0,0.4224578142166137,4.0,0.0,1.0
730560,293.1979675292969,297.1499938964844,293.1499938964844,0.1122511774301529,-2512.690673828125,304.1551208496094,0.7442893385887146,0.1760370731353759,0.1600826829671859,293.1674194335937,297.1499938964844,293.1499938964844,0.0413267575204372,-1317.03271484375,304.14520263671875,0.5880982279777527,0.0873119682073593,0.0839726999402046,293.2219543457031,297.1499938964844,293.1499938964844,0.2318101376295089,-3486.057861328125,304.1595153808594,0.900868594646454,0.315812885761261,0.2220203727483749,293.2923889160156,297.1499938964844,293.1499938964844,0.3433366119861603,-6432.78466796875,304.16705322265625,0.9990000128746032,0.4325473010540008,0.4094233512878418,293.18145751953125,297.1499938964844,293.1499938964844,0.0139756724238395,-3617.9228515625,303.9967956542969,0.4770697653293609,0.050000000745058,0.2333679944276809,291.1726379394531,291.1499938964844,270.2544250488281,267.7076110839844,283.5641174316406,293.2596130371094,291.1731872558594,1.0,0.2878108918666839,0.8166638016700745,0.8166638016700745,1.0,1.0,-1.3308446407318115,0.5608621835708618,0.7699825167655945,0.290248304605484,0.0,0.0,0.35157510638237,58.222076416015625,25.0,7.5407915115356445,-10216.96484375,265.5843505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2057189941406,306.6015319824219,278.1499938964844,0.0,18000.0,313.1499938964844,36025.38671875,18000.0,0.0,0.0,0.2313241362571716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3697559237480163,0.3697649538516998,-9.00524446478812e-06,0.0,0.0002347645931877,0.0,0.0,32.018795013427734,0.0,0.0,0.0,0.4219193458557129,4.0,0.0,1.0
730620,293.1954345703125,297.1499938964844,293.1499938964844,0.1110975444316864,-2491.255126953125,304.1553649902344,0.761966347694397,0.175334632396698,0.159200057387352,293.14422607421875,297.1499938964844,293.1499938964844,0.0438353344798088,-1359.7730712890625,304.1425170898437,0.6132401823997498,0.0915413051843643,0.0869836211204528,293.2203369140625,297.1499938964844,293.1499938964844,0.2293826937675476,-3456.36962890625,304.1604309082031,0.9255236983299256,0.3143188059329986,0.2207875996828079,293.264892578125,297.1499938964844,293.1499938964844,0.3127497732639313,-5957.72802734375,304.2121887207031,0.9990000128746032,0.4344266653060913,0.3789688050746918,293.1803894042969,297.1499938964844,293.1499938964844,0.0137749817222356,-3585.9423828125,303.9893493652344,0.4903672039508819,0.050000000745058,0.2321518957614898,291.21044921875,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,293.24176025390625,291.2148132324219,1.0,0.2750206589698791,0.8161958456039429,0.8161958456039429,1.0,1.0,-1.2940524816513062,0.5429420471191406,0.7511104345321655,0.2838914692401886,0.0,0.0,0.3416186273097992,51.205562591552734,25.0,48.62786483764648,-9976.7294921875,235.6702117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2607727050781,306.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,36068.98828125,18000.0,0.0,0.0,0.2304661870002746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3597602546215057,0.3597692251205444,-8.974000593298115e-06,0.0,0.00023389387934,0.0,0.0,30.9560489654541,0.0,0.0,0.0,0.4196586310863495,4.0,0.0,1.0
730680,293.1954345703125,297.1499938964844,293.1499938964844,0.1110975444316864,-2491.255126953125,304.1553649902344,0.761966347694397,0.175334632396698,0.159200057387352,293.14422607421875,297.1499938964844,293.1499938964844,0.0438353344798088,-1359.7730712890625,304.1425170898437,0.6132401823997498,0.0915413051843643,0.0869836211204528,293.2203369140625,297.1499938964844,293.1499938964844,0.2293826937675476,-3456.36962890625,304.1604309082031,0.9255236983299256,0.3143188059329986,0.2207875996828079,293.264892578125,297.1499938964844,293.1499938964844,0.3127497732639313,-5957.72802734375,304.2121887207031,0.9990000128746032,0.4344266653060913,0.3789688050746918,293.1803894042969,297.1499938964844,293.1499938964844,0.0137749817222356,-3585.9423828125,303.9893493652344,0.4903672039508819,0.050000000745058,0.2321518957614898,291.21044921875,291.1499938964844,270.3009338378906,267.7476501464844,283.61553955078125,293.24176025390625,291.2148132324219,1.0,0.2750206589698791,0.8161958456039429,0.8161958456039429,1.0,1.0,-1.2940524816513062,0.5429420471191406,0.7511104345321655,0.2838914692401886,0.0,0.0,0.3416186273097992,51.205562591552734,25.0,48.62786483764648,-9976.7294921875,235.6702117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2607727050781,306.6377258300781,278.1499938964844,0.0,18000.0,313.1499938964844,36068.98828125,18000.0,0.0,0.0,0.2304661870002746,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3597602546215057,0.3597692251205444,-8.974000593298115e-06,0.0,0.00023389387934,0.0,0.0,30.9560489654541,0.0,0.0,0.0,0.4196586310863495,4.0,0.0,1.0
730740,293.193359375,297.1499938964844,293.1499938964844,0.110177107155323,-2474.3720703125,304.15509033203125,0.77895188331604,0.1746090054512024,0.1583635956048965,293.1166381835937,297.1499938964844,293.1499938964844,0.0483231656253337,-1437.386962890625,304.1375427246094,0.6388501524925232,0.0972918346524238,0.0921224281191825,293.2190856933594,297.1499938964844,293.1499938964844,0.2273849248886108,-3432.2587890625,304.1602478027344,0.9490272402763368,0.312791645526886,0.2195822298526764,293.2102966308594,297.1499938964844,293.1499938964844,0.2863737940788269,-5550.19287109375,304.2347412109375,0.9990000128746032,0.4425542056560516,0.3530359864234924,293.1791381835937,297.1499938964844,293.1499938964844,0.0136331487447023,-3563.93701171875,303.9825744628906,0.5021902322769165,0.050000000745058,0.2312028110027313,291.2319641113281,291.1499938964844,270.3500061035156,267.7894592285156,283.6438903808594,293.2010498046875,291.2323913574219,1.0,0.2649816274642944,0.8157278299331665,0.8157278299331665,1.0,1.0,-1.2653347253799438,0.5291879177093506,0.7361468076705933,0.2783241868019104,0.0,0.0,0.3287280797958374,45.72145080566406,28.0,25.480098724365234,-9698.583984375,213.3833770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4027709960937,306.6325378417969,278.1499938964844,0.0,18000.0,313.1499938964844,36087.765625,18000.0,0.0,0.0,0.2283456623554229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420329689979553,0.3420418798923492,-8.908616109692957e-06,0.0,0.0002317418257007,0.0,0.0,29.07340812683105,0.0,0.0,0.0,0.4158088862895965,4.0,0.0,1.0
730800,293.193359375,297.1499938964844,293.1499938964844,0.110177107155323,-2474.3720703125,304.15509033203125,0.77895188331604,0.1746090054512024,0.1583635956048965,293.1166381835937,297.1499938964844,293.1499938964844,0.0483231656253337,-1437.386962890625,304.1375427246094,0.6388501524925232,0.0972918346524238,0.0921224281191825,293.2190856933594,297.1499938964844,293.1499938964844,0.2273849248886108,-3432.2587890625,304.1602478027344,0.9490272402763368,0.312791645526886,0.2195822298526764,293.2102966308594,297.1499938964844,293.1499938964844,0.2863737940788269,-5550.19287109375,304.2347412109375,0.9990000128746032,0.4425542056560516,0.3530359864234924,293.1791381835937,297.1499938964844,293.1499938964844,0.0136331487447023,-3563.93701171875,303.9825744628906,0.5021902322769165,0.050000000745058,0.2312028110027313,291.2319641113281,291.1499938964844,270.3500061035156,267.7894592285156,283.6438903808594,293.2010498046875,291.2323913574219,1.0,0.2649816274642944,0.8157278299331665,0.8157278299331665,1.0,1.0,-1.2653347253799438,0.5291879177093506,0.7361468076705933,0.2783241868019104,0.0,0.0,0.3287280797958374,45.72145080566406,28.0,25.480098724365234,-9698.583984375,213.3833770751953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4027709960937,306.6325378417969,278.1499938964844,0.0,18000.0,313.1499938964844,36087.765625,18000.0,0.0,0.0,0.2283456623554229,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3420329689979553,0.3420418798923492,-8.908616109692957e-06,0.0,0.0002317418257007,0.0,0.0,29.07340812683105,0.0,0.0,0.0,0.4158088862895965,4.0,0.0,1.0
730860,293.1915588378906,297.1499938964844,293.1499938964844,0.1094622835516929,-2461.45166015625,304.1545715332031,0.7918493151664734,0.1738771796226501,0.1575833112001419,293.0971984863281,297.1499938964844,293.1499938964844,0.0524969398975372,-1510.512939453125,304.13482666015625,0.6610172390937805,0.1020941063761711,0.096852421760559,293.218017578125,297.1499938964844,293.1499938964844,0.2257724106311798,-3413.025390625,304.1595153808594,0.9651870727539062,0.3112592101097107,0.2184201627969741,293.14874267578125,297.1499938964844,293.1499938964844,0.2678174972534179,-5263.45654296875,304.23699951171875,0.9990000128746032,0.4535048007965088,0.3348351120948791,293.17791748046875,297.1499938964844,293.1499938964844,0.0135476551949977,-3551.489013671875,303.975830078125,0.5116031169891357,0.050000000745058,0.2305769026279449,291.2358093261719,291.1499938964844,270.40289306640625,267.8341064453125,283.6754455566406,293.1846923828125,291.235595703125,1.0,0.258174866437912,0.8155929446220398,0.8155929446220398,1.0,1.0,-1.246077537536621,0.5201371908187866,0.7259402871131897,0.2742176949977875,0.0,0.0,0.316949725151062,42.094268798828125,46.0,8.300993919372559,-9491.2392578125,199.0257110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59722900390625,306.6658630371094,278.1499938964844,0.0,18000.0,313.1499938964844,36077.828125,18000.0,0.0,0.0,0.2250097393989563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3268795013427734,0.3268883526325226,-8.850091944623273e-06,0.0,0.0002283562789671,0.0,0.0,27.49158477783203,0.0,0.0,0.0,0.4125209450721741,4.0,0.0,1.0
730920,293.1915588378906,297.1499938964844,293.1499938964844,0.1094622835516929,-2461.45166015625,304.1545715332031,0.7918493151664734,0.1738771796226501,0.1575833112001419,293.0971984863281,297.1499938964844,293.1499938964844,0.0524969398975372,-1510.512939453125,304.13482666015625,0.6610172390937805,0.1020941063761711,0.096852421760559,293.218017578125,297.1499938964844,293.1499938964844,0.2257724106311798,-3413.025390625,304.1595153808594,0.9651870727539062,0.3112592101097107,0.2184201627969741,293.14874267578125,297.1499938964844,293.1499938964844,0.2678174972534179,-5263.45654296875,304.23699951171875,0.9990000128746032,0.4535048007965088,0.3348351120948791,293.17791748046875,297.1499938964844,293.1499938964844,0.0135476551949977,-3551.489013671875,303.975830078125,0.5116031169891357,0.050000000745058,0.2305769026279449,291.2358093261719,291.1499938964844,270.40289306640625,267.8341064453125,283.6754455566406,293.1846923828125,291.235595703125,1.0,0.258174866437912,0.8155929446220398,0.8155929446220398,1.0,1.0,-1.246077537536621,0.5201371908187866,0.7259402871131897,0.2742176949977875,0.0,0.0,0.316949725151062,42.094268798828125,46.0,8.300993919372559,-9491.2392578125,199.0257110595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59722900390625,306.6658630371094,278.1499938964844,0.0,18000.0,313.1499938964844,36077.828125,18000.0,0.0,0.0,0.2250097393989563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3268795013427734,0.3268883526325226,-8.850091944623273e-06,0.0,0.0002283562789671,0.0,0.0,27.49158477783203,0.0,0.0,0.0,0.4125209450721741,4.0,0.0,1.0
730980,293.190185546875,297.1499938964844,293.1499938964844,0.109095774590969,-2455.30078125,304.1536560058594,0.7887320518493652,0.1730987727642059,0.1569157391786575,293.0935363769531,297.1499938964844,293.1499938964844,0.0551744699478149,-1558.1092529296875,304.1355285644531,0.666034460067749,0.1042190343141555,0.0997143238782882,293.21728515625,297.1499938964844,293.1499938964844,0.2248032391071319,-3402.02490234375,304.15789794921875,0.96117901802063,0.3096871972084045,0.2173482775688171,293.1043395996094,297.1499938964844,293.1499938964844,0.2692616581916809,-5297.80126953125,304.2047119140625,0.9990000128746032,0.4626148641109466,0.3372719287872314,293.1767883300781,297.1499938964844,293.1499938964844,0.0135692087933421,-3557.285888671875,303.9687805175781,0.5102749466896057,0.050000000745058,0.2306589037179947,291.2145080566406,291.1499938964844,270.4605407714844,267.8824157714844,283.6921691894531,293.18243408203125,291.2100524902344,1.0,0.2600206434726715,0.8154580593109131,0.8154580593109131,1.0,1.0,-1.2504349946975708,0.5223672389984131,0.7280677556991577,0.2745502591133117,0.0,0.0,0.3092095255851745,42.57997512817383,64.0,-33.05715560913086,-9399.2255859375,201.52931213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79547119140625,306.6736145019531,278.1499938964844,0.0,18000.0,313.1499938964844,36051.6640625,18000.0,0.0,0.0,0.2208325564861297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150733113288879,0.3150821030139923,-8.802354386716615e-06,0.0,0.000224116971367,0.0,0.0,26.275577545166016,0.0,0.0,0.0,0.4100280404090881,4.0,0.0,1.0
731040,293.190185546875,297.1499938964844,293.1499938964844,0.109095774590969,-2455.30078125,304.1536560058594,0.7887320518493652,0.1730987727642059,0.1569157391786575,293.0935363769531,297.1499938964844,293.1499938964844,0.0551744699478149,-1558.1092529296875,304.1355285644531,0.666034460067749,0.1042190343141555,0.0997143238782882,293.21728515625,297.1499938964844,293.1499938964844,0.2248032391071319,-3402.02490234375,304.15789794921875,0.96117901802063,0.3096871972084045,0.2173482775688171,293.1043395996094,297.1499938964844,293.1499938964844,0.2692616581916809,-5297.80126953125,304.2047119140625,0.9990000128746032,0.4626148641109466,0.3372719287872314,293.1767883300781,297.1499938964844,293.1499938964844,0.0135692087933421,-3557.285888671875,303.9687805175781,0.5102749466896057,0.050000000745058,0.2306589037179947,291.2145080566406,291.1499938964844,270.4605407714844,267.8824157714844,283.6921691894531,293.18243408203125,291.2100524902344,1.0,0.2600206434726715,0.8154580593109131,0.8154580593109131,1.0,1.0,-1.2504349946975708,0.5223672389984131,0.7280677556991577,0.2745502591133117,0.0,0.0,0.3092095255851745,42.57997512817383,64.0,-33.05715560913086,-9399.2255859375,201.52931213378903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.79547119140625,306.6736145019531,278.1499938964844,0.0,18000.0,313.1499938964844,36051.6640625,18000.0,0.0,0.0,0.2208325564861297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3150733113288879,0.3150821030139923,-8.802354386716615e-06,0.0,0.000224116971367,0.0,0.0,26.275577545166016,0.0,0.0,0.0,0.4100280404090881,4.0,0.0,1.0
731100,293.1896667480469,297.1499938964844,293.1499938964844,0.1090600714087486,-2455.111083984375,304.1530456542969,0.7815693616867065,0.1726913154125213,0.1566129177808761,293.0997314453125,297.1499938964844,293.1499938964844,0.055445410311222,-1563.052001953125,304.1376953125,0.6606154441833496,0.1037234142422676,0.0998224318027496,293.2170104980469,297.1499938964844,293.1499938964844,0.2246097773313522,-3400.2412109375,304.1568298339844,0.9519597291946412,0.3088882267475128,0.2168401032686233,293.0982360839844,297.1499938964844,293.1499938964844,0.2772263884544372,-5430.4208984375,304.18023681640625,0.9990000128746032,0.4643989205360412,0.3457145392894745,293.17645263671875,297.1499938964844,293.1499938964844,0.0136201875284314,-3567.33349609375,303.9645080566406,0.5058407783508301,0.050000000745058,0.2309472560882568,291.190185546875,291.1499938964844,270.49102783203125,267.9078063964844,283.6932373046875,293.18212890625,291.1853942871094,1.0,0.2635574042797088,0.8153905868530273,0.8153905868530273,1.0,1.0,-1.2600677013397217,0.5270528793334961,0.7330148816108704,0.2760865092277527,0.0,0.0,0.3089577853679657,44.24810791015625,64.0,-50.15157699584961,-9425.6572265625,208.3885955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8738098144531,306.6875305175781,278.1499938964844,0.0,18000.0,313.1499938964844,36024.93359375,18000.0,0.0,0.0,0.2186760902404785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3132606744766235,0.3132694661617279,-8.790042556938715e-06,0.0,0.0002219284215243,0.0,0.0,26.07649803161621,0.0,0.0,0.0,0.409602016210556,4.0,0.0,1.0
731160,293.1892395019531,297.1499938964844,293.1499938964844,0.1090451329946518,-2455.29443359375,304.15252685546875,0.7717885971069336,0.1722730696201324,0.1563299596309662,293.1111755371094,297.1499938964844,293.1499938964844,0.0548565909266471,-1552.6070556640625,304.1410217285156,0.6508194208145142,0.1021178811788559,0.0989379435777664,293.216796875,297.1499938964844,293.1499938964844,0.2244479358196258,-3398.813232421875,304.1558837890625,0.9386290311813354,0.3080779314041137,0.2163483500480651,293.10406494140625,297.1499938964844,293.1499938964844,0.2891488075256347,-5624.5185546875,304.1530456542969,0.9990000128746032,0.4639239311218261,0.3581343293190002,293.17657470703125,297.1499938964844,293.1499938964844,0.0136839626356959,-3579.442138671875,303.9591369628906,0.4997436106204986,0.050000000745058,0.2313843816518783,291.1652526855469,291.1499938964844,270.5225524902344,267.9340209960937,283.69146728515625,293.1839904785156,291.1605224609375,1.0,0.2685717940330505,0.8151865601539612,0.8151865601539612,1.0,1.0,-1.273505687713623,0.5335941910743713,0.7399115562438965,0.2781956791877746,0.0,0.0,0.3104358613491058,46.762306213378906,82.0,-59.707157135009766,-9488.8359375,218.5207672119141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9255676269531,306.70263671875,278.1499938964844,0.0,18000.0,313.1499938964844,36000.96484375,18000.0,0.0,0.0,0.2166541516780853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3138719797134399,0.3138807713985443,-8.78673108672956e-06,0.0,0.0002198764268541,0.0,0.0,26.122329711914062,0.0,0.0,0.0,0.4096725881099701,4.0,0.0,1.0
731220,293.18865966796875,297.1499938964844,293.1499938964844,0.109071709215641,-2456.67724609375,304.1516418457031,0.7479233145713806,0.1714020073413849,0.155819833278656,293.14959716796875,297.1499938964844,293.1499938964844,0.0508550442755222,-1481.8974609375,304.1507873535156,0.621668815612793,0.0953608676791191,0.093991182744503,293.2167053222656,297.1499938964844,293.1499938964844,0.2241953164339065,-3396.75048828125,304.15435791015625,0.9046423435211182,0.3064082860946655,0.2154010683298111,293.15142822265625,297.1499938964844,293.1499938964844,0.3232370913028717,-6165.630859375,304.0951843261719,0.9990000128746032,0.4555827975273132,0.3928028345108032,293.178466796875,297.1499938964844,293.1499938964844,0.0138451987877488,-3609.18798828125,303.943603515625,0.484445184469223,0.050000000745058,0.2326863408088684,291.114501953125,291.1499938964844,270.5885925292969,267.9887390136719,283.6753234863281,293.1844177246094,291.1098937988281,1.0,0.2822665870189667,0.8147785067558289,0.8147785067558289,1.0,1.0,-1.3089911937713623,0.5510365962982178,0.7579545378684998,0.2833912968635559,0.0,0.0,0.3185538649559021,54.186790466308594,85.0,-67.82852172851562,-9705.966796875,247.95753479003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9280700683594,306.70703125,278.1499938964844,0.0,18000.0,313.1499938964844,35957.421875,18000.0,0.0,0.0,0.2134746462106704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3213945925235748,0.3214033842086792,-8.803215678199194e-06,0.0,0.0002166496269637,0.0,0.0,26.852214813232425,0.0,0.0,0.0,0.4111465215682983,4.0,0.0,1.0
731280,293.18865966796875,297.1499938964844,293.1499938964844,0.109071709215641,-2456.67724609375,304.1516418457031,0.7479233145713806,0.1714020073413849,0.155819833278656,293.14959716796875,297.1499938964844,293.1499938964844,0.0508550442755222,-1481.8974609375,304.1507873535156,0.621668815612793,0.0953608676791191,0.093991182744503,293.2167053222656,297.1499938964844,293.1499938964844,0.2241953164339065,-3396.75048828125,304.15435791015625,0.9046423435211182,0.3064082860946655,0.2154010683298111,293.15142822265625,297.1499938964844,293.1499938964844,0.3232370913028717,-6165.630859375,304.0951843261719,0.9990000128746032,0.4555827975273132,0.3928028345108032,293.178466796875,297.1499938964844,293.1499938964844,0.0138451987877488,-3609.18798828125,303.943603515625,0.484445184469223,0.050000000745058,0.2326863408088684,291.114501953125,291.1499938964844,270.5885925292969,267.9887390136719,283.6753234863281,293.1844177246094,291.1098937988281,1.0,0.2822665870189667,0.8147785067558289,0.8147785067558289,1.0,1.0,-1.3089911937713623,0.5510365962982178,0.7579545378684998,0.2833912968635559,0.0,0.0,0.3185538649559021,54.186790466308594,85.0,-67.82852172851562,-9705.966796875,247.95753479003903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9280700683594,306.70703125,278.1499938964844,0.0,18000.0,313.1499938964844,35957.421875,18000.0,0.0,0.0,0.2134746462106704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3213945925235748,0.3214033842086792,-8.803215678199194e-06,0.0,0.0002166496269637,0.0,0.0,26.852214813232425,0.0,0.0,0.0,0.4111465215682983,4.0,0.0,1.0
731340,293.188232421875,297.1499938964844,293.1499938964844,0.1088659614324569,-2453.384033203125,304.1514587402344,0.7281863689422607,0.1705088019371032,0.1552948206663131,293.20361328125,297.1499938964844,293.1499938964844,0.0426991060376167,-1340.2559814453125,304.1641845703125,0.5809899568557739,0.084434874355793,0.0847454667091369,293.2167663574219,297.1499938964844,293.1499938964844,0.2234650701284408,-3388.346435546875,304.1541748046875,0.8780624866485596,0.3047049939632416,0.2144314050674438,293.2336730957031,297.1499938964844,293.1499938964844,0.3518849909305572,-6602.5234375,304.0675048828125,0.996598482131958,0.4389141798019409,0.4205219745635986,293.18170166015625,297.1499938964844,293.1499938964844,0.0139761744067072,-3632.740234375,303.92413330078125,0.4691640734672546,0.050000000745058,0.234070286154747,291.0853576660156,291.1499938964844,270.6583251953125,268.04620361328125,283.68951416015625,293.2154846191406,291.0857849121094,1.0,0.2935991883277893,0.8143704533576965,0.8143704533576965,1.0,1.0,-1.3311797380447388,0.5621312856674194,0.7690485119819641,0.2860696017742157,0.0,0.0,0.3297971487045288,61.86223220825195,88.0,-30.70941734313965,-9917.5791015625,273.9446716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78857421875,306.71209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,35930.25,18000.0,0.0,0.0,0.2119936496019363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3355526328086853,0.3355614840984344,-8.848565812513698e-06,0.0,0.0002151466178474,0.0,0.0,28.286401748657227,0.0,0.0,0.0,0.4140670597553253,4.0,0.0,1.0
731400,293.188232421875,297.1499938964844,293.1499938964844,0.1088659614324569,-2453.384033203125,304.1514587402344,0.7281863689422607,0.1705088019371032,0.1552948206663131,293.20361328125,297.1499938964844,293.1499938964844,0.0426991060376167,-1340.2559814453125,304.1641845703125,0.5809899568557739,0.084434874355793,0.0847454667091369,293.2167663574219,297.1499938964844,293.1499938964844,0.2234650701284408,-3388.346435546875,304.1541748046875,0.8780624866485596,0.3047049939632416,0.2144314050674438,293.2336730957031,297.1499938964844,293.1499938964844,0.3518849909305572,-6602.5234375,304.0675048828125,0.996598482131958,0.4389141798019409,0.4205219745635986,293.18170166015625,297.1499938964844,293.1499938964844,0.0139761744067072,-3632.740234375,303.92413330078125,0.4691640734672546,0.050000000745058,0.234070286154747,291.0853576660156,291.1499938964844,270.6583251953125,268.04620361328125,283.68951416015625,293.2154846191406,291.0857849121094,1.0,0.2935991883277893,0.8143704533576965,0.8143704533576965,1.0,1.0,-1.3311797380447388,0.5621312856674194,0.7690485119819641,0.2860696017742157,0.0,0.0,0.3297971487045288,61.86223220825195,88.0,-30.70941734313965,-9917.5791015625,273.9446716308594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78857421875,306.71209716796875,278.1499938964844,0.0,18000.0,313.1499938964844,35930.25,18000.0,0.0,0.0,0.2119936496019363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3355526328086853,0.3355614840984344,-8.848565812513698e-06,0.0,0.0002151466178474,0.0,0.0,28.286401748657227,0.0,0.0,0.0,0.4140670597553253,4.0,0.0,1.0
