time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
731460,293.1880798339844,297.1499938964844,293.1499938964844,0.1079006120562553,-2434.74853515625,304.1526184082031,0.7061336636543274,0.1695743352174759,0.1548476964235305,293.2357482910156,297.1499938964844,293.1499938964844,0.034747440367937,-1202.3851318359375,304.17236328125,0.536016583442688,0.0764911696314811,0.0763535797595977,293.21697998046875,297.1499938964844,293.1499938964844,0.2210967242717743,-3358.478515625,304.1567687988281,0.8505254983901978,0.3029695451259613,0.2135275602340698,293.2815246582031,297.1499938964844,293.1499938964844,0.3389433324337005,-6390.349609375,304.1156616210937,0.9608362317085266,0.42697873711586,0.4075600504875183,293.18511962890625,297.1499938964844,293.1499938964844,0.0140278190374374,-3637.62646484375,303.9047546386719,0.4475677907466888,0.050000000745058,0.2359067797660827,291.1460266113281,291.1499938964844,270.7313232421875,268.10614013671875,283.76629638671875,293.2547607421875,291.1510314941406,1.0,0.3016188740730285,0.8134731650352478,0.8134731650352478,1.0,1.0,-1.3060089349746704,0.5501789450645447,0.7558299899101257,0.2806180715560913,0.0,0.0,0.3270437121391296,71.27762603759766,91.0,56.62953567504883,-9788.5986328125,284.7917785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59844970703125,306.6759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,36008.1484375,18000.0,0.0,0.0,0.2117333561182022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3379562497138977,0.3379651308059692,-8.875179446476977e-06,0.0,0.0002148824423784,0.0,0.0,28.590421676635746,0.0,0.0,0.0,0.4146749973297119,4.0,0.0,1.0
731520,293.1880798339844,297.1499938964844,293.1499938964844,0.1079006120562553,-2434.74853515625,304.1526184082031,0.7061336636543274,0.1695743352174759,0.1548476964235305,293.2357482910156,297.1499938964844,293.1499938964844,0.034747440367937,-1202.3851318359375,304.17236328125,0.536016583442688,0.0764911696314811,0.0763535797595977,293.21697998046875,297.1499938964844,293.1499938964844,0.2210967242717743,-3358.478515625,304.1567687988281,0.8505254983901978,0.3029695451259613,0.2135275602340698,293.2815246582031,297.1499938964844,293.1499938964844,0.3389433324337005,-6390.349609375,304.1156616210937,0.9608362317085266,0.42697873711586,0.4075600504875183,293.18511962890625,297.1499938964844,293.1499938964844,0.0140278190374374,-3637.62646484375,303.9047546386719,0.4475677907466888,0.050000000745058,0.2359067797660827,291.1460266113281,291.1499938964844,270.7313232421875,268.10614013671875,283.76629638671875,293.2547607421875,291.1510314941406,1.0,0.3016188740730285,0.8134731650352478,0.8134731650352478,1.0,1.0,-1.3060089349746704,0.5501789450645447,0.7558299899101257,0.2806180715560913,0.0,0.0,0.3270437121391296,71.27762603759766,91.0,56.62953567504883,-9788.5986328125,284.7917785644531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59844970703125,306.6759033203125,278.1499938964844,0.0,18000.0,313.1499938964844,36008.1484375,18000.0,0.0,0.0,0.2117333561182022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3379562497138977,0.3379651308059692,-8.875179446476977e-06,0.0,0.0002148824423784,0.0,0.0,28.590421676635746,0.0,0.0,0.0,0.4146749973297119,4.0,0.0,1.0
731580,293.188232421875,297.1499938964844,293.1499938964844,0.1071854531764984,-2421.4267578125,304.1529235839844,0.6908841729164124,0.1685742884874344,0.1542189121246338,293.24932861328125,297.1499938964844,293.1499938964844,0.0303756427019834,-1124.8895263671875,304.1720886230469,0.5106340050697327,0.0715492144227027,0.0715386047959327,293.21759033203125,297.1499938964844,293.1499938964844,0.2193696796894073,-3337.283203125,304.1573486328125,0.8338750600814819,0.3011539280414581,0.2124764919281005,293.2950134277344,297.1499938964844,293.1499938964844,0.3328597247600555,-6290.83154296875,304.13677978515625,0.935103714466095,0.4208731651306152,0.4011483490467071,293.18914794921875,297.1499938964844,293.1499938964844,0.0140782129019498,-3646.13427734375,303.8818359375,0.4351891875267029,0.050000000745058,0.2372410148382187,291.16668701171875,291.1499938964844,270.80731201171875,268.1683044433594,283.81549072265625,293.267822265625,291.16778564453125,1.0,0.3078048825263977,0.8125758171081543,0.8125758171081543,1.0,1.0,-1.2921143770217896,0.5437822937965393,0.748332142829895,0.2768950164318084,0.0,0.0,0.3229654133319855,78.16956329345703,79.0,30.53746032714844,-9606.681640625,294.26763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786376953125,306.5533752441406,278.1499938964844,0.0,18000.0,313.1499938964844,36024.96484375,18000.0,0.0,0.0,0.2114022374153137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315657377243042,0.3315746188163757,-8.85522513272008e-06,0.0,0.000214546395,0.0,0.0,27.93830108642578,0.0,0.0,0.0,0.4134111404418945,4.0,0.0,1.0
731640,293.188232421875,297.1499938964844,293.1499938964844,0.1071854531764984,-2421.4267578125,304.1529235839844,0.6908841729164124,0.1685742884874344,0.1542189121246338,293.24932861328125,297.1499938964844,293.1499938964844,0.0303756427019834,-1124.8895263671875,304.1720886230469,0.5106340050697327,0.0715492144227027,0.0715386047959327,293.21759033203125,297.1499938964844,293.1499938964844,0.2193696796894073,-3337.283203125,304.1573486328125,0.8338750600814819,0.3011539280414581,0.2124764919281005,293.2950134277344,297.1499938964844,293.1499938964844,0.3328597247600555,-6290.83154296875,304.13677978515625,0.935103714466095,0.4208731651306152,0.4011483490467071,293.18914794921875,297.1499938964844,293.1499938964844,0.0140782129019498,-3646.13427734375,303.8818359375,0.4351891875267029,0.050000000745058,0.2372410148382187,291.16668701171875,291.1499938964844,270.80731201171875,268.1683044433594,283.81549072265625,293.267822265625,291.16778564453125,1.0,0.3078048825263977,0.8125758171081543,0.8125758171081543,1.0,1.0,-1.2921143770217896,0.5437822937965393,0.748332142829895,0.2768950164318084,0.0,0.0,0.3229654133319855,78.16956329345703,79.0,30.53746032714844,-9606.681640625,294.26763916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4786376953125,306.5533752441406,278.1499938964844,0.0,18000.0,313.1499938964844,36024.96484375,18000.0,0.0,0.0,0.2114022374153137,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3315657377243042,0.3315746188163757,-8.85522513272008e-06,0.0,0.000214546395,0.0,0.0,27.93830108642578,0.0,0.0,0.0,0.4134111404418945,4.0,0.0,1.0
731700,293.1882629394531,297.1499938964844,293.1499938964844,0.1067895144224166,-2414.090576171875,304.1531066894531,0.6876829862594604,0.1680883020162582,0.1538295149803161,293.2543334960937,297.1499938964844,293.1499938964844,0.0286264438182115,-1094.658935546875,304.1712341308594,0.5030557513237,0.069310113787651,0.0694282576441764,293.2177734375,297.1499938964844,293.1499938964844,0.2184821814298629,-3326.41162109375,304.1576232910156,0.8304386734962463,0.3002607524394989,0.2118901759386062,293.29718017578125,297.1499938964844,293.1499938964844,0.3306497931480407,-6255.16357421875,304.1431884765625,0.9292529225349426,0.4186118245124817,0.398887574672699,293.1910705566406,297.1499938964844,293.1499938964844,0.0140645867213606,-3644.862060546875,303.8701171875,0.4330697357654571,0.050000000745058,0.2375018447637558,291.17340087890625,291.1499938964844,270.8462829589844,268.2001037597656,283.8370056152344,293.2706298828125,291.1746826171875,1.0,0.3082259595394134,0.8121271729469299,0.8121271729469299,1.0,1.0,-1.286009430885315,0.5410110354423523,0.7449983954429626,0.2751339375972748,0.0,0.0,0.3207389414310455,79.45833587646484,79.0,25.586801528930664,-9536.765625,294.5483093261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4407043457031,306.5159606933594,278.1499938964844,0.0,18000.0,313.1499938964844,36025.79296875,18000.0,0.0,0.0,0.2111643403768539,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3291378319263458,0.3291466832160949,-8.84652490640292e-06,0.0,0.0002143049641745,0.0,0.0,27.68858528137207,0.0,0.0,0.0,0.4128832519054413,4.0,0.0,1.0
731760,293.1881408691406,297.1499938964844,293.1499938964844,0.1063737943768501,-2406.406982421875,304.1532897949219,0.686914324760437,0.1676261723041534,0.1534055769443512,293.2586975097656,297.1499938964844,293.1499938964844,0.0266899261623621,-1056.868408203125,304.1708374023437,0.4974965155124664,0.0671299770474433,0.0673406645655632,293.2178039550781,297.1499938964844,293.1499938964844,0.2175826132297516,-3315.40673828125,304.1578674316406,0.829595685005188,0.2993921339511871,0.2112786918878555,293.2979431152344,297.1499938964844,293.1499938964844,0.3286501169204712,-6223.26220703125,304.1480407714844,0.92729252576828,0.4165942668914795,0.3968819677829742,293.1928100585937,297.1499938964844,293.1499938964844,0.014026696793735,-3640.064208984375,303.85858154296875,0.432994395494461,0.050000000745058,0.237511545419693,291.17938232421875,291.1499938964844,270.8858642578125,268.2323608398437,283.85760498046875,293.2724304199219,291.18023681640625,1.0,0.3073796033859253,0.8119878768920898,0.8119878768920898,1.0,1.0,-1.2798646688461304,0.5382617115974426,0.7416029572486877,0.2733639180660248,0.0,0.0,0.3181709051132202,79.40579223632812,67.0,20.155656814575195,-9463.1044921875,291.8808288574219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4150695800781,306.4810485839844,278.1499938964844,0.0,18000.0,313.1499938964844,36029.65625,18000.0,0.0,0.0,0.2108669579029083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3261207938194275,0.3261296451091766,-8.836457709548995e-06,0.0,0.0002140031574526,0.0,0.0,27.3816032409668,0.0,0.0,0.0,0.4122505486011505,4.0,0.0,1.0
731820,293.1875,297.1499938964844,293.1499938964844,0.105557844042778,-2391.388916015625,304.153564453125,0.6905323266983032,0.1667898893356323,0.1525275856256485,293.26629638671875,297.1499938964844,293.1499938964844,0.0234117079526186,-991.3688354492188,304.1693725585937,0.489829421043396,0.0628365725278854,0.0631543472409248,293.217529296875,297.1499938964844,293.1499938964844,0.2158322781324386,-3294.0576171875,304.1581726074219,0.8333560228347778,0.2977314591407776,0.2100269645452499,293.2973937988281,297.1499938964844,293.1499938964844,0.3250039219856262,-6165.98193359375,304.1546936035156,0.9313703179359436,0.4129553437232971,0.3932415544986725,293.1956787109375,297.1499938964844,293.1499938964844,0.0139061463996768,-3623.9951171875,303.83624267578125,0.4371658563613891,0.050000000745058,0.2370084822177887,291.18658447265625,291.1499938964844,270.9666748046875,268.2980651855469,283.898193359375,293.2745666503906,291.1871643066406,1.0,0.3026170134544372,0.8117093443870544,0.8117093443870544,1.0,1.0,-1.267309308052063,0.5326731204986572,0.734636127948761,0.2697055041790008,0.0,0.0,0.3127866387367248,76.50752258300781,55.0,12.401396751403809,-9320.1142578125,280.4666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3990173339844,306.4319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,36032.77734375,18000.0,0.0,0.0,0.2100126147270202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196334540843963,0.3196422755718231,-8.814028660708573e-06,0.0,0.0002131361106876,0.0,0.0,26.72329902648925,0.0,0.0,0.0,0.4108966290950775,4.0,0.0,1.0
731880,293.1875,297.1499938964844,293.1499938964844,0.105557844042778,-2391.388916015625,304.153564453125,0.6905323266983032,0.1667898893356323,0.1525275856256485,293.26629638671875,297.1499938964844,293.1499938964844,0.0234117079526186,-991.3688354492188,304.1693725585937,0.489829421043396,0.0628365725278854,0.0631543472409248,293.217529296875,297.1499938964844,293.1499938964844,0.2158322781324386,-3294.0576171875,304.1581726074219,0.8333560228347778,0.2977314591407776,0.2100269645452499,293.2973937988281,297.1499938964844,293.1499938964844,0.3250039219856262,-6165.98193359375,304.1546936035156,0.9313703179359436,0.4129553437232971,0.3932415544986725,293.1956787109375,297.1499938964844,293.1499938964844,0.0139061463996768,-3623.9951171875,303.83624267578125,0.4371658563613891,0.050000000745058,0.2370084822177887,291.18658447265625,291.1499938964844,270.9666748046875,268.2980651855469,283.898193359375,293.2745666503906,291.1871643066406,1.0,0.3026170134544372,0.8117093443870544,0.8117093443870544,1.0,1.0,-1.267309308052063,0.5326731204986572,0.734636127948761,0.2697055041790008,0.0,0.0,0.3127866387367248,76.50752258300781,55.0,12.401396751403809,-9320.1142578125,280.4666748046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3990173339844,306.4319763183594,278.1499938964844,0.0,18000.0,313.1499938964844,36032.77734375,18000.0,0.0,0.0,0.2100126147270202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3196334540843963,0.3196422755718231,-8.814028660708573e-06,0.0,0.0002131361106876,0.0,0.0,26.72329902648925,0.0,0.0,0.0,0.4108966290950775,4.0,0.0,1.0
731940,293.1863708496094,297.1499938964844,293.1499938964844,0.1047522947192192,-2376.562255859375,304.1537170410156,0.6998533606529236,0.1660677045583725,0.1516538709402084,293.2729187011719,297.1499938964844,293.1499938964844,0.0202925279736518,-923.8385620117188,304.1681213378906,0.485157161951065,0.0585467517375946,0.0588875077664852,293.2167663574219,297.1499938964844,293.1499938964844,0.2140895873308181,-3272.794677734375,304.1583557128906,0.8432164788246155,0.2961743474006653,0.2087698578834533,293.29547119140625,297.1499938964844,293.1499938964844,0.3214832842350006,-6111.4716796875,304.158935546875,0.9438880085945128,0.4096084237098694,0.3898277282714844,293.1977233886719,297.1499938964844,293.1499938964844,0.0137406736612319,-3600.90234375,303.81512451171875,0.4465651512145996,0.050000000745058,0.2360065877437591,291.1929931640625,291.1499938964844,271.04937744140625,268.3651123046875,283.93878173828125,293.27569580078125,291.1935119628906,1.0,0.2947546243667602,0.811430811882019,0.811430811882019,1.0,1.0,-1.2543292045593262,0.526923418045044,0.7274057269096375,0.2658824026584625,0.0,0.0,0.306616872549057,70.94056701660156,43.0,9.491490364074709,-9178.1591796875,263.3817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4227600097656,306.4049377441406,278.1499938964844,0.0,18000.0,313.1499938964844,36036.15234375,18000.0,0.0,0.0,0.2087419927120208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.312443196773529,0.3124519884586334,-8.789766980044078e-06,0.0,0.0002118465781677,0.0,0.0,26.00186347961425,0.0,0.0,0.0,0.4094139635562897,4.0,0.0,1.0
732000,293.1863708496094,297.1499938964844,293.1499938964844,0.1047522947192192,-2376.562255859375,304.1537170410156,0.6998533606529236,0.1660677045583725,0.1516538709402084,293.2729187011719,297.1499938964844,293.1499938964844,0.0202925279736518,-923.8385620117188,304.1681213378906,0.485157161951065,0.0585467517375946,0.0588875077664852,293.2167663574219,297.1499938964844,293.1499938964844,0.2140895873308181,-3272.794677734375,304.1583557128906,0.8432164788246155,0.2961743474006653,0.2087698578834533,293.29547119140625,297.1499938964844,293.1499938964844,0.3214832842350006,-6111.4716796875,304.158935546875,0.9438880085945128,0.4096084237098694,0.3898277282714844,293.1977233886719,297.1499938964844,293.1499938964844,0.0137406736612319,-3600.90234375,303.81512451171875,0.4465651512145996,0.050000000745058,0.2360065877437591,291.1929931640625,291.1499938964844,271.04937744140625,268.3651123046875,283.93878173828125,293.27569580078125,291.1935119628906,1.0,0.2947546243667602,0.811430811882019,0.811430811882019,1.0,1.0,-1.2543292045593262,0.526923418045044,0.7274057269096375,0.2658824026584625,0.0,0.0,0.306616872549057,70.94056701660156,43.0,9.491490364074709,-9178.1591796875,263.3817138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4227600097656,306.4049377441406,278.1499938964844,0.0,18000.0,313.1499938964844,36036.15234375,18000.0,0.0,0.0,0.2087419927120208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.312443196773529,0.3124519884586334,-8.789766980044078e-06,0.0,0.0002118465781677,0.0,0.0,26.00186347961425,0.0,0.0,0.0,0.4094139635562897,4.0,0.0,1.0
732060,293.1849060058594,297.1499938964844,293.1499938964844,0.1039806008338928,-2362.363037109375,304.1537475585937,0.7141577005386353,0.1654440015554428,0.1508078128099441,293.2789306640625,297.1499938964844,293.1499938964844,0.0174315031617879,-854.8515014648438,304.1668395996094,0.4827795028686523,0.0542097873985767,0.0545174293220043,293.2157287597656,297.1499938964844,293.1499938964844,0.2123808413743972,-3251.943603515625,304.1584167480469,0.8591371178627014,0.2946942150592804,0.2075220644474029,293.2929382324219,297.1499938964844,293.1499938964844,0.3180385529994964,-6058.62939453125,304.16168212890625,0.9629873633384703,0.4064387679100036,0.3865315914154053,293.1990966796875,297.1499938964844,293.1499938964844,0.0135499909520149,-3573.61181640625,303.7951965332031,0.4616327285766601,0.050000000745058,0.2346822321414947,291.19830322265625,291.1499938964844,271.13360595703125,268.4332275390625,283.97955322265625,293.27642822265625,291.1987609863281,1.0,0.2846268117427826,0.8111138939857483,0.8111138939857483,1.0,1.0,-1.2410235404968262,0.5210538506507874,0.7199697494506836,0.2619212567806244,0.0,0.0,0.2998093366622925,63.648319244384766,31.0,7.747564315795898,-9035.4638671875,242.85025024414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.478515625,306.392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,36038.5390625,18000.0,0.0,0.0,0.2069893777370453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045905232429504,0.3045992851257324,-8.763705409364775e-06,0.0,0.0002100679121213,0.0,0.0,25.222797393798828,0.0,0.0,0.0,0.4078201651573181,4.0,0.0,1.0
732120,293.1849060058594,297.1499938964844,293.1499938964844,0.1039806008338928,-2362.363037109375,304.1537475585937,0.7141577005386353,0.1654440015554428,0.1508078128099441,293.2789306640625,297.1499938964844,293.1499938964844,0.0174315031617879,-854.8515014648438,304.1668395996094,0.4827795028686523,0.0542097873985767,0.0545174293220043,293.2157287597656,297.1499938964844,293.1499938964844,0.2123808413743972,-3251.943603515625,304.1584167480469,0.8591371178627014,0.2946942150592804,0.2075220644474029,293.2929382324219,297.1499938964844,293.1499938964844,0.3180385529994964,-6058.62939453125,304.16168212890625,0.9629873633384703,0.4064387679100036,0.3865315914154053,293.1990966796875,297.1499938964844,293.1499938964844,0.0135499909520149,-3573.61181640625,303.7951965332031,0.4616327285766601,0.050000000745058,0.2346822321414947,291.19830322265625,291.1499938964844,271.13360595703125,268.4332275390625,283.97955322265625,293.27642822265625,291.1987609863281,1.0,0.2846268117427826,0.8111138939857483,0.8111138939857483,1.0,1.0,-1.2410235404968262,0.5210538506507874,0.7199697494506836,0.2619212567806244,0.0,0.0,0.2998093366622925,63.648319244384766,31.0,7.747564315795898,-9035.4638671875,242.85025024414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.478515625,306.392822265625,278.1499938964844,0.0,18000.0,313.1499938964844,36038.5390625,18000.0,0.0,0.0,0.2069893777370453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3045905232429504,0.3045992851257324,-8.763705409364775e-06,0.0,0.0002100679121213,0.0,0.0,25.222797393798828,0.0,0.0,0.0,0.4078201651573181,4.0,0.0,1.0
732180,293.1831970214844,297.1499938964844,293.1499938964844,0.1032118424773216,-2348.1484375,304.1537780761719,0.7323651909828186,0.1649020761251449,0.1499980390071869,293.2845153808594,297.1499938964844,293.1499938964844,0.0147237265482544,-781.8086547851562,304.1631774902344,0.4828981161117553,0.050000000745058,0.050075739622116,293.2145690917969,297.1499938964844,293.1499938964844,0.2106256037950515,-3230.433349609375,304.1585388183594,0.8824142217636108,0.2932654619216919,0.2062820643186569,293.2900390625,297.1499938964844,293.1499938964844,0.3145517110824585,-6005.3203125,304.16357421875,0.986408531665802,0.4034008681774139,0.3833248615264892,293.19989013671875,297.1499938964844,293.1499938964844,0.0133409472182393,-3542.70263671875,303.7764587402344,0.4794387221336365,0.050000000745058,0.2331534326076507,291.20660400390625,291.1499938964844,271.218994140625,268.50213623046875,284.02032470703125,293.2769775390625,291.2075500488281,1.0,0.2727526128292084,0.8107969760894775,0.8107969760894775,1.0,1.0,-1.2275468111038208,0.5151386260986328,0.7124081254005432,0.257865846157074,0.0,0.0,0.2917768955230713,55.26323318481445,25.0,11.608726501464844,-8903.48828125,220.38124084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55517578125,306.3690490722656,278.1499938964844,0.0,18000.0,313.1499938964844,36043.125,18000.0,0.0,0.0,0.2047590464353561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958571910858154,0.295865923166275,-8.73603767104214e-06,0.0,0.0002078044053632,0.0,0.0,24.36905860900879,0.0,0.0,0.0,0.4060780107975006,4.0,0.0,1.0
732240,293.1831970214844,297.1499938964844,293.1499938964844,0.1032118424773216,-2348.1484375,304.1537780761719,0.7323651909828186,0.1649020761251449,0.1499980390071869,293.2845153808594,297.1499938964844,293.1499938964844,0.0147237265482544,-781.8086547851562,304.1631774902344,0.4828981161117553,0.050000000745058,0.050075739622116,293.2145690917969,297.1499938964844,293.1499938964844,0.2106256037950515,-3230.433349609375,304.1585388183594,0.8824142217636108,0.2932654619216919,0.2062820643186569,293.2900390625,297.1499938964844,293.1499938964844,0.3145517110824585,-6005.3203125,304.16357421875,0.986408531665802,0.4034008681774139,0.3833248615264892,293.19989013671875,297.1499938964844,293.1499938964844,0.0133409472182393,-3542.70263671875,303.7764587402344,0.4794387221336365,0.050000000745058,0.2331534326076507,291.20660400390625,291.1499938964844,271.218994140625,268.50213623046875,284.02032470703125,293.2769775390625,291.2075500488281,1.0,0.2727526128292084,0.8107969760894775,0.8107969760894775,1.0,1.0,-1.2275468111038208,0.5151386260986328,0.7124081254005432,0.257865846157074,0.0,0.0,0.2917768955230713,55.26323318481445,25.0,11.608726501464844,-8903.48828125,220.38124084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55517578125,306.3690490722656,278.1499938964844,0.0,18000.0,313.1499938964844,36043.125,18000.0,0.0,0.0,0.2047590464353561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2958571910858154,0.295865923166275,-8.73603767104214e-06,0.0,0.0002078044053632,0.0,0.0,24.36905860900879,0.0,0.0,0.0,0.4060780107975006,4.0,0.0,1.0
732300,293.1823425292969,297.1499938964844,293.1499938964844,0.1028748378157615,-2341.95556640625,304.1537170410156,0.7424850463867188,0.1646520793437957,0.1496228873729705,293.2879333496094,297.1499938964844,293.1499938964844,0.0141791440546512,-765.5608520507812,304.1290283203125,0.4875403642654419,0.050000000745058,0.0490498319268226,293.2139892578125,297.1499938964844,293.1499938964844,0.2098127454519271,-3220.51904296875,304.158447265625,0.8957425951957703,0.2925610840320587,0.2056770771741867,293.2885437011719,297.1499938964844,293.1499938964844,0.3128898441791534,-5980.21484375,304.16412353515625,0.9973940253257751,0.4019196927547455,0.3817678689956665,293.2001342773437,297.1499938964844,293.1499938964844,0.0132447443902492,-3528.55419921875,303.76727294921875,0.4873528778553009,0.050000000745058,0.2324237823486328,291.20904541015625,291.1499938964844,271.26202392578125,268.53680419921875,284.03912353515625,293.2774353027344,291.20831298828125,1.0,0.2672026753425598,0.8106384873390198,0.8106384873390198,1.0,1.0,-1.2223652601242063,0.5129507184028625,0.709414541721344,0.2560532987117767,0.0,0.0,0.2875545024871826,51.27621078491211,25.0,3.005619764328003,-8814.2822265625,210.2828369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5995483398437,306.3646545410156,278.1499938964844,0.0,18000.0,313.1499938964844,36044.95703125,18000.0,0.0,0.0,0.2034615278244018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2909740805625915,0.2909828126430511,-8.720800906303339e-06,0.0,0.0002064875880023,0.0,0.0,23.89637756347656,0.0,0.0,0.0,0.405126005411148,4.0,0.0,1.0
732360,293.181396484375,297.1499938964844,293.1499938964844,0.1026335954666137,-2337.6220703125,304.1534729003906,0.7509245872497559,0.1644262224435806,0.1492997854948043,293.2923583984375,297.1499938964844,293.1499938964844,0.0140011506155133,-761.0442504882812,304.0911560058594,0.493563175201416,0.050000000745058,0.048885054886341,293.2133483886719,297.1499938964844,293.1499938964844,0.2091530114412307,-3212.585205078125,304.1581115722656,0.9066734313964844,0.2918750643730163,0.2051084041595459,293.2837829589844,297.1499938964844,293.1499938964844,0.3034546077251434,-5831.37060546875,304.17901611328125,0.9990000128746032,0.4010947942733764,0.3716824948787689,293.20025634765625,297.1499938964844,293.1499938964844,0.0131758200004696,-3519.00439453125,303.7581787109375,0.4935570657253265,0.050000000745058,0.231881558895111,291.20440673828125,291.1499938964844,271.3052062988281,268.5715637207031,284.0664978027344,293.2771301269531,291.2049560546875,1.0,0.2615823745727539,0.8105002045631409,0.8105002045631409,1.0,1.0,-1.208377480506897,0.5064840912818909,0.7018933892250061,0.2529270350933075,0.0,0.0,0.2844104468822479,48.18034744262695,25.0,4.255231857299805,-8720.50390625,199.1732177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6502380371094,306.38897705078125,278.1499938964844,0.0,18000.0,313.1499938964844,36038.34765625,18000.0,0.0,0.0,0.2020056843757629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2869770526885986,0.2869857549667358,-8.70670464792056e-06,0.0,0.0002050100883934,0.0,0.0,23.507373809814453,0.0,0.0,0.0,0.4043415188789367,4.0,0.0,1.0
732420,293.1796569824219,297.1499938964844,293.1499938964844,0.1019092872738838,-2323.88525390625,304.15350341796875,0.7645853757858276,0.1639844179153442,0.1487476229667663,293.2974853515625,297.1499938964844,293.1499938964844,0.0137088941410183,-752.967529296875,304.024658203125,0.503467321395874,0.050000000745058,0.0487217120826244,293.21240234375,297.1499938964844,293.1499938964844,0.2072306871414184,-3188.630615234375,304.1585998535156,0.92525976896286,0.2904624938964844,0.2040178775787353,293.2528381347656,297.1499938964844,293.1499938964844,0.2821670472621918,-5496.607421875,304.2042541503906,0.9990000128746032,0.4039340317249298,0.350441038608551,293.2002868652344,297.1499938964844,293.1499938964844,0.0130259655416011,-3494.84619140625,303.7416076660156,0.503467321395874,0.050000000745058,0.2311148047447204,291.2323303222656,291.1499938964844,271.3918762207031,268.6412353515625,284.1180114746094,293.2655944824219,291.2336120605469,1.0,0.2525264024734497,0.8102235794067383,0.8102235794067383,1.0,1.0,-1.1797888278961182,0.4933368861675262,0.6864519119262695,0.2464541345834732,0.0,0.0,0.2715980410575866,43.678707122802734,25.0,24.26721954345703,-8481.1591796875,180.85389709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7716064453125,306.4150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,36059.7109375,18000.0,0.0,0.0,0.1985591351985931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2751846313476562,0.275193303823471,-8.675438948557712e-06,0.0,0.0002015122736338,0.0,0.0,22.397172927856445,0.0,0.0,0.0,0.4021000862121582,4.0,0.0,1.0
732480,293.1796569824219,297.1499938964844,293.1499938964844,0.1019092872738838,-2323.88525390625,304.15350341796875,0.7645853757858276,0.1639844179153442,0.1487476229667663,293.2974853515625,297.1499938964844,293.1499938964844,0.0137088941410183,-752.967529296875,304.024658203125,0.503467321395874,0.050000000745058,0.0487217120826244,293.21240234375,297.1499938964844,293.1499938964844,0.2072306871414184,-3188.630615234375,304.1585998535156,0.92525976896286,0.2904624938964844,0.2040178775787353,293.2528381347656,297.1499938964844,293.1499938964844,0.2821670472621918,-5496.607421875,304.2042541503906,0.9990000128746032,0.4039340317249298,0.350441038608551,293.2002868652344,297.1499938964844,293.1499938964844,0.0130259655416011,-3494.84619140625,303.7416076660156,0.503467321395874,0.050000000745058,0.2311148047447204,291.2323303222656,291.1499938964844,271.3918762207031,268.6412353515625,284.1180114746094,293.2655944824219,291.2336120605469,1.0,0.2525264024734497,0.8102235794067383,0.8102235794067383,1.0,1.0,-1.1797888278961182,0.4933368861675262,0.6864519119262695,0.2464541345834732,0.0,0.0,0.2715980410575866,43.678707122802734,25.0,24.26721954345703,-8481.1591796875,180.85389709472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7716064453125,306.4150085449219,278.1499938964844,0.0,18000.0,313.1499938964844,36059.7109375,18000.0,0.0,0.0,0.1985591351985931,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2751846313476562,0.275193303823471,-8.675438948557712e-06,0.0,0.0002015122736338,0.0,0.0,22.397172927856445,0.0,0.0,0.0,0.4021000862121582,4.0,0.0,1.0
732540,293.177978515625,297.1499938964844,293.1499938964844,0.1014446318149566,-2315.31982421875,304.1531066894531,0.7767755389213562,0.1635744422674179,0.1482545435428619,293.303466796875,297.1499938964844,293.1499938964844,0.0134622007608413,-746.6188354492188,303.9552307128906,0.5124927759170532,0.050000000745058,0.048597726970911,293.2117614746094,297.1499938964844,293.1499938964844,0.2057340294122696,-3170.315673828125,304.1582336425781,0.9415053725242616,0.289010614156723,0.2029211968183517,293.2099304199219,297.1499938964844,293.1499938964844,0.2651077508926391,-5228.85009765625,304.2143249511719,0.9990000128746032,0.4100174903869629,0.3332309126853943,293.20037841796875,297.1499938964844,293.1499938964844,0.0129226436838507,-3479.803955078125,303.7241516113281,0.5124927759170532,0.050000000745058,0.2305267006158828,291.2374267578125,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,293.25115966796875,291.2376708984375,1.0,0.2451445907354354,0.8099470138549805,0.8099470138549805,1.0,1.0,-1.156366229057312,0.4826291799545288,0.6737370491027832,0.2410686612129211,0.0,0.0,0.2595020830631256,40.20911407470703,28.0,10.499244689941406,-8250.484375,166.84664916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92535400390625,306.41522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,36055.97265625,18000.0,0.0,0.0,0.1942328065633773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622452080249786,0.2622538208961487,-8.636800885142293e-06,0.0,0.0001971215970115,0.0,0.0,21.18596649169922,0.0,0.0,0.0,0.3996909856796264,4.0,0.0,1.0
732600,293.177978515625,297.1499938964844,293.1499938964844,0.1014446318149566,-2315.31982421875,304.1531066894531,0.7767755389213562,0.1635744422674179,0.1482545435428619,293.303466796875,297.1499938964844,293.1499938964844,0.0134622007608413,-746.6188354492188,303.9552307128906,0.5124927759170532,0.050000000745058,0.048597726970911,293.2117614746094,297.1499938964844,293.1499938964844,0.2057340294122696,-3170.315673828125,304.1582336425781,0.9415053725242616,0.289010614156723,0.2029211968183517,293.2099304199219,297.1499938964844,293.1499938964844,0.2651077508926391,-5228.85009765625,304.2143249511719,0.9990000128746032,0.4100174903869629,0.3332309126853943,293.20037841796875,297.1499938964844,293.1499938964844,0.0129226436838507,-3479.803955078125,303.7241516113281,0.5124927759170532,0.050000000745058,0.2305267006158828,291.2374267578125,291.1499938964844,271.4786376953125,268.7108459472656,284.1633605957031,293.25115966796875,291.2376708984375,1.0,0.2451445907354354,0.8099470138549805,0.8099470138549805,1.0,1.0,-1.156366229057312,0.4826291799545288,0.6737370491027832,0.2410686612129211,0.0,0.0,0.2595020830631256,40.20911407470703,28.0,10.499244689941406,-8250.484375,166.84664916992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.92535400390625,306.41522216796875,278.1499938964844,0.0,18000.0,313.1499938964844,36055.97265625,18000.0,0.0,0.0,0.1942328065633773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2622452080249786,0.2622538208961487,-8.636800885142293e-06,0.0,0.0001971215970115,0.0,0.0,21.18596649169922,0.0,0.0,0.0,0.3996909856796264,4.0,0.0,1.0
732660,293.1765441894531,297.1499938964844,293.1499938964844,0.1010814979672432,-2308.713134765625,304.1526794433594,0.7852600812911987,0.1631554961204528,0.1478127390146255,293.31475830078125,297.1499938964844,293.1499938964844,0.0132076544687151,-740.3060913085938,303.86993408203125,0.5190948843955994,0.050000000745058,0.0485190004110336,293.2113342285156,297.1499938964844,293.1499938964844,0.2043789178133011,-3153.80859375,304.1577453613281,0.9519342184066772,0.2875335216522217,0.2018399983644485,293.16558837890625,297.1499938964844,293.1499938964844,0.253605455160141,-5049.5380859375,304.2117614746094,0.9990000128746032,0.417496383190155,0.3218230307102203,293.20068359375,297.1499938964844,293.1499938964844,0.012846908532083,-3469.615966796875,303.7058410644531,0.5190948843955994,0.050000000745058,0.2301532477140426,291.23614501953125,291.1499938964844,271.5651550292969,268.7801208496094,284.2125244140625,293.2558288574219,291.2351379394531,1.0,0.2403237521648407,0.8099091649055481,0.8099091649055481,1.0,1.0,-1.1402987241744995,0.4754168689250946,0.6648818850517273,0.2371124476194381,0.0,0.0,0.2479547262191772,37.98571014404297,46.0,-2.8491458892822266,-8052.75439453125,157.82749938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08502197265625,306.4130859375,278.1499938964844,0.0,18000.0,313.1499938964844,36049.9921875,18000.0,0.0,0.0,0.1892127990722656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2505336999893188,0.2505423128604889,-8.602827620052267e-06,0.0,0.0001920269278343,0.0,0.0,20.10804748535156,0.0,0.0,0.0,0.3975489735603332,4.0,0.0,1.0
732720,293.1765441894531,297.1499938964844,293.1499938964844,0.1010814979672432,-2308.713134765625,304.1526794433594,0.7852600812911987,0.1631554961204528,0.1478127390146255,293.31475830078125,297.1499938964844,293.1499938964844,0.0132076544687151,-740.3060913085938,303.86993408203125,0.5190948843955994,0.050000000745058,0.0485190004110336,293.2113342285156,297.1499938964844,293.1499938964844,0.2043789178133011,-3153.80859375,304.1577453613281,0.9519342184066772,0.2875335216522217,0.2018399983644485,293.16558837890625,297.1499938964844,293.1499938964844,0.253605455160141,-5049.5380859375,304.2117614746094,0.9990000128746032,0.417496383190155,0.3218230307102203,293.20068359375,297.1499938964844,293.1499938964844,0.012846908532083,-3469.615966796875,303.7058410644531,0.5190948843955994,0.050000000745058,0.2301532477140426,291.23614501953125,291.1499938964844,271.5651550292969,268.7801208496094,284.2125244140625,293.2558288574219,291.2351379394531,1.0,0.2403237521648407,0.8099091649055481,0.8099091649055481,1.0,1.0,-1.1402987241744995,0.4754168689250946,0.6648818850517273,0.2371124476194381,0.0,0.0,0.2479547262191772,37.98571014404297,46.0,-2.8491458892822266,-8052.75439453125,157.82749938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08502197265625,306.4130859375,278.1499938964844,0.0,18000.0,313.1499938964844,36049.9921875,18000.0,0.0,0.0,0.1892127990722656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2505336999893188,0.2505423128604889,-8.602827620052267e-06,0.0,0.0001920269278343,0.0,0.0,20.10804748535156,0.0,0.0,0.0,0.3975489735603332,4.0,0.0,1.0
732780,293.1759948730469,297.1499938964844,293.1499938964844,0.1009717732667923,-2307.21142578125,304.1519470214844,0.7784822583198547,0.1625981032848358,0.1473958492279052,293.3389587402344,297.1499938964844,293.1499938964844,0.0129500795155763,-734.9918212890625,303.74517822265625,0.5147836208343506,0.050000000745058,0.048569455742836,293.21124267578125,297.1499938964844,293.1499938964844,0.2035781294107437,-3144.59228515625,304.1564636230469,0.9421745538711548,0.2860001921653747,0.2008221298456192,293.1400756835937,297.1499938964844,293.1499938964844,0.2600987255573272,-5163.14013671875,304.1795959472656,0.9990000128746032,0.422345757484436,0.3291685879230499,293.2011413574219,297.1499938964844,293.1499938964844,0.012858023867011,-3475.572021484375,303.6859436035156,0.5147836208343506,0.050000000745058,0.2303925901651382,291.2095642089844,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,293.27569580078125,291.2041015625,1.0,0.2437426894903183,0.8098713159561157,0.8098713159561157,1.0,1.0,-1.1477283239364624,0.4795688092708587,0.668159544467926,0.2366029471158981,0.0,0.0,0.241256758570671,39.311668395996094,64.0,-42.37358093261719,-7964.04248046875,162.5542755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2198791503906,306.37286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,36030.33984375,18000.0,0.0,0.0,0.1838378012180328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422808408737182,0.2422894090414047,-8.576272193749901e-06,0.0,0.0001865719968918,0.0,0.0,19.351566314697266,0.0,0.0,0.0,0.3960543572902679,4.0,0.0,1.0
732840,293.1759948730469,297.1499938964844,293.1499938964844,0.1009717732667923,-2307.21142578125,304.1519470214844,0.7784822583198547,0.1625981032848358,0.1473958492279052,293.3389587402344,297.1499938964844,293.1499938964844,0.0129500795155763,-734.9918212890625,303.74517822265625,0.5147836208343506,0.050000000745058,0.048569455742836,293.21124267578125,297.1499938964844,293.1499938964844,0.2035781294107437,-3144.59228515625,304.1564636230469,0.9421745538711548,0.2860001921653747,0.2008221298456192,293.1400756835937,297.1499938964844,293.1499938964844,0.2600987255573272,-5163.14013671875,304.1795959472656,0.9990000128746032,0.422345757484436,0.3291685879230499,293.2011413574219,297.1499938964844,293.1499938964844,0.012858023867011,-3475.572021484375,303.6859436035156,0.5147836208343506,0.050000000745058,0.2303925901651382,291.2095642089844,291.1499938964844,271.65106201171875,268.8488464355469,284.2421264648437,293.27569580078125,291.2041015625,1.0,0.2437426894903183,0.8098713159561157,0.8098713159561157,1.0,1.0,-1.1477283239364624,0.4795688092708587,0.668159544467926,0.2366029471158981,0.0,0.0,0.241256758570671,39.311668395996094,64.0,-42.37358093261719,-7964.04248046875,162.5542755126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2198791503906,306.37286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,36030.33984375,18000.0,0.0,0.0,0.1838378012180328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2422808408737182,0.2422894090414047,-8.576272193749901e-06,0.0,0.0001865719968918,0.0,0.0,19.351566314697266,0.0,0.0,0.0,0.3960543572902679,4.0,0.0,1.0
732900,293.1758728027344,297.1499938964844,293.1499938964844,0.1010424271225929,-2308.99609375,304.1514587402344,0.7702273726463318,0.1622908562421798,0.1471931785345077,293.3530578613281,297.1499938964844,293.1499938964844,0.0128502650186419,-733.5403442382812,303.6733093261719,0.5092229247093201,0.050000000745058,0.0486404150724411,293.2113037109375,297.1499938964844,293.1499938964844,0.2034481167793274,-3143.5380859375,304.155517578125,0.93041330575943,0.2852125465869903,0.2003308981657028,293.1424255371094,297.1499938964844,293.1499938964844,0.2697905898094177,-5323.20751953125,304.15655517578125,0.9990000128746032,0.422018826007843,0.3392373919486999,293.20166015625,297.1499938964844,293.1499938964844,0.0128980046138167,-3485.291748046875,303.674560546875,0.5092229247093201,0.050000000745058,0.2307291775941848,291.181640625,291.1499938964844,271.69366455078125,268.88287353515625,284.2474060058594,293.28741455078125,291.1755065917969,1.0,0.2479839771986007,0.8098524212837219,0.8098524212837219,1.0,1.0,-1.1594661474227903,0.4855398833751678,0.6739261746406555,0.2374781668186187,0.0,0.0,0.2419205605983734,41.22700881958008,64.0,-60.90517807006836,-7989.8544921875,169.77784729003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2598571777344,306.3596496582031,278.1499938964844,0.0,18000.0,313.1499938964844,36010.9765625,18000.0,0.0,0.0,0.1812541633844375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2415708750486374,0.2415794432163238,-8.570024874643423e-06,0.0,0.0001839499309426,0.0,0.0,19.278165817260746,0.0,0.0,0.0,0.395891010761261,4.0,0.0,1.0
732960,293.17578125,297.1499938964844,293.1499938964844,0.101143941283226,-2311.37109375,304.1510314941406,0.7599641680717468,0.1619845628738403,0.1470097452402115,293.36541748046875,297.1499938964844,293.1499938964844,0.0127704320475459,-732.7097778320312,303.6034240722656,0.5023307800292969,0.050000000745058,0.0487390235066413,293.21142578125,297.1499938964844,293.1499938964844,0.2033634483814239,-3143.0458984375,304.1546630859375,0.9155794382095336,0.2844108641147613,0.1998505145311355,293.1558837890625,297.1499938964844,293.1499938964844,0.2829737961292267,-5537.35107421875,304.1313781738281,0.9990000128746032,0.4194833636283874,0.3527539372444153,293.2025146484375,297.1499938964844,293.1499938964844,0.0129499696195125,-3497.161865234375,303.6621398925781,0.5023307800292969,0.050000000745058,0.2311969399452209,291.1517639160156,291.1499938964844,271.7359924316406,268.91668701171875,284.2458801269531,293.2959289550781,291.1455383300781,1.0,0.2536768913269043,0.8096804618835449,0.8096804618835449,1.0,1.0,-1.1755691766738892,0.4936205744743347,0.6819486618041992,0.2389612346887588,0.0,0.0,0.244791492819786,43.89535140991211,82.0,-72.32238006591797,-8058.29931640625,179.98228454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2698974609375,306.3493347167969,278.1499938964844,0.0,18000.0,313.1499938964844,35992.0546875,18000.0,0.0,0.0,0.1789188235998153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2431419193744659,0.2431504875421524,-8.569888450438157e-06,0.0,0.0001815798605093,0.0,0.0,19.409961700439453,0.0,0.0,0.0,0.3961255848407745,4.0,0.0,1.0
733020,293.1758728027344,297.1499938964844,293.1499938964844,0.1014059782028198,-2317.210693359375,304.1502380371094,0.7365759611129761,0.1613095998764038,0.1466982960700988,293.3862609863281,297.1499938964844,293.1499938964844,0.0126558449119329,-732.4693603515625,303.4669494628906,0.4863797128200531,0.050000000745058,0.0490165017545223,293.2118835449219,297.1499938964844,293.1499938964844,0.2032568156719207,-3142.78759765625,304.1533203125,0.883754312992096,0.2827611267566681,0.1989175975322723,293.2159423828125,297.1499938964844,293.1499938964844,0.3181558549404144,-6095.9228515625,304.0789794921875,0.9990000128746032,0.407250314950943,0.3880805969238281,293.2052001953125,297.1499938964844,293.1499938964844,0.0130844060331583,-3526.155029296875,303.6337585449219,0.4863797128200531,0.050000000745058,0.2325131744146347,291.09033203125,291.1499938964844,271.8196105957031,268.9833984375,284.2335205078125,293.3131408691406,291.0845947265625,1.0,0.2687189280986786,0.8093366026878357,0.8093366026878357,1.0,1.0,-1.2183603048324585,0.5148621797561646,0.7034980654716492,0.2436973303556442,0.0,0.0,0.2568652927875519,51.40525436401367,85.0,-80.4468002319336,-8297.470703125,209.19129943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1780700683594,306.31646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,35955.47265625,18000.0,0.0,0.0,0.1754896491765976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.252527505159378,0.2525360882282257,-8.586902367824223e-06,0.0,0.000178099682671,0.0,0.0,20.24081420898437,0.0,0.0,0.0,0.3977253437042236,4.0,0.0,1.0
733080,293.1758728027344,297.1499938964844,293.1499938964844,0.1014059782028198,-2317.210693359375,304.1502380371094,0.7365759611129761,0.1613095998764038,0.1466982960700988,293.3862609863281,297.1499938964844,293.1499938964844,0.0126558449119329,-732.4693603515625,303.4669494628906,0.4863797128200531,0.050000000745058,0.0490165017545223,293.2118835449219,297.1499938964844,293.1499938964844,0.2032568156719207,-3142.78759765625,304.1533203125,0.883754312992096,0.2827611267566681,0.1989175975322723,293.2159423828125,297.1499938964844,293.1499938964844,0.3181558549404144,-6095.9228515625,304.0789794921875,0.9990000128746032,0.407250314950943,0.3880805969238281,293.2052001953125,297.1499938964844,293.1499938964844,0.0130844060331583,-3526.155029296875,303.6337585449219,0.4863797128200531,0.050000000745058,0.2325131744146347,291.09033203125,291.1499938964844,271.8196105957031,268.9833984375,284.2335205078125,293.3131408691406,291.0845947265625,1.0,0.2687189280986786,0.8093366026878357,0.8093366026878357,1.0,1.0,-1.2183603048324585,0.5148621797561646,0.7034980654716492,0.2436973303556442,0.0,0.0,0.2568652927875519,51.40525436401367,85.0,-80.4468002319336,-8297.470703125,209.19129943847656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1780700683594,306.31646728515625,278.1499938964844,0.0,18000.0,313.1499938964844,35955.47265625,18000.0,0.0,0.0,0.1754896491765976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.252527505159378,0.2525360882282257,-8.586902367824223e-06,0.0,0.000178099682671,0.0,0.0,20.24081420898437,0.0,0.0,0.0,0.3977253437042236,4.0,0.0,1.0
733140,293.1768798828125,297.1499938964844,293.1499938964844,0.100954845547676,-2308.486083984375,304.1510009765625,0.7096099257469177,0.1604567319154739,0.146367460489273,293.4031982421875,297.1499938964844,293.1499938964844,0.0125171011313796,-729.7911987304688,303.3379211425781,0.4643073379993438,0.050000000745058,0.0494299791753292,293.2123107910156,297.1499938964844,293.1499938964844,0.2018539756536483,-3124.986572265625,304.1546936035156,0.8492302894592285,0.2811132669448852,0.1980809420347213,293.26837158203125,297.1499938964844,293.1499938964844,0.3085737824440002,-5934.04345703125,304.1186828613281,0.9584383368492126,0.3948368430137634,0.3771674036979675,293.2084655761719,297.1499938964844,293.1499938964844,0.0131793320178985,-3542.3271484375,303.6060791015625,0.4643073379993438,0.050000000745058,0.2344745397567749,291.10498046875,291.1499938964844,271.90155029296875,269.0487060546875,284.284423828125,293.3336486816406,291.11181640625,1.0,0.2799796760082245,0.8089927434921265,0.8089927434921265,1.0,1.0,-1.2067416906356812,0.5095278024673462,0.6972138285636902,0.2409688383340835,0.0,0.0,0.2637389004230499,61.70823669433594,73.0,26.58863639831543,-8365.3408203125,226.41636657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9532165527344,306.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,35968.109375,18000.0,0.0,0.0,0.1740501672029495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2632581293582916,0.2632667422294616,-8.619822438049596e-06,0.0,0.0001766387867974,0.0,0.0,21.23237037658692,0.0,0.0,0.0,0.3996296226978302,4.0,0.0,1.0
