time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
733200,293.1768798828125,297.1499938964844,293.1499938964844,0.100954845547676,-2308.486083984375,304.1510009765625,0.7096099257469177,0.1604567319154739,0.146367460489273,293.4031982421875,297.1499938964844,293.1499938964844,0.0125171011313796,-729.7911987304688,303.3379211425781,0.4643073379993438,0.050000000745058,0.0494299791753292,293.2123107910156,297.1499938964844,293.1499938964844,0.2018539756536483,-3124.986572265625,304.1546936035156,0.8492302894592285,0.2811132669448852,0.1980809420347213,293.26837158203125,297.1499938964844,293.1499938964844,0.3085737824440002,-5934.04345703125,304.1186828613281,0.9584383368492126,0.3948368430137634,0.3771674036979675,293.2084655761719,297.1499938964844,293.1499938964844,0.0131793320178985,-3542.3271484375,303.6060791015625,0.4643073379993438,0.050000000745058,0.2344745397567749,291.10498046875,291.1499938964844,271.90155029296875,269.0487060546875,284.284423828125,293.3336486816406,291.11181640625,1.0,0.2799796760082245,0.8089927434921265,0.8089927434921265,1.0,1.0,-1.2067416906356812,0.5095278024673462,0.6972138285636902,0.2409688383340835,0.0,0.0,0.2637389004230499,61.70823669433594,73.0,26.58863639831543,-8365.3408203125,226.41636657714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9532165527344,306.3504638671875,278.1499938964844,0.0,18000.0,313.1499938964844,35968.109375,18000.0,0.0,0.0,0.1740501672029495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2632581293582916,0.2632667422294616,-8.619822438049596e-06,0.0,0.0001766387867974,0.0,0.0,21.23237037658692,0.0,0.0,0.0,0.3996296226978302,4.0,0.0,1.0
733260,293.17803955078125,297.1499938964844,293.1499938964844,0.1001372337341308,-2292.847900390625,304.1520080566406,0.6987383365631104,0.1595396101474762,0.1456901729106903,293.4180908203125,297.1499938964844,293.1499938964844,0.0122660938650369,-722.802734375,303.2106018066406,0.4547967910766601,0.050000000745058,0.0495934374630451,293.2129821777344,297.1499938964844,293.1499938964844,0.1999965608119964,-3101.45263671875,304.1561584472656,0.8372913002967834,0.2793936431407928,0.1970070004463195,293.2845153808594,297.1499938964844,293.1499938964844,0.3018413484096527,-5823.12890625,304.13983154296875,0.9382755160331726,0.3885261416435241,0.3703468739986419,293.2123413085937,297.1499938964844,293.1499938964844,0.0131421331316232,-3537.185302734375,303.5764465332031,0.4547967910766601,0.050000000745058,0.2352499216794967,291.13677978515625,291.1499938964844,271.9814453125,269.11236572265625,284.3321838378906,293.3482360839844,291.1379089355469,1.0,0.2832794785499573,0.8083354830741882,0.8083354830741882,1.0,1.0,-1.197596311569214,0.5053539872169495,0.6922422647476196,0.2386257350444793,0.0,0.0,0.2626602947711944,65.71195220947266,61.0,26.48655891418457,-8245.3154296875,231.3610382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7215881347656,306.1968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,36000.0390625,18000.0,0.0,0.0,0.1736311167478561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620733976364136,0.262082040309906,-8.623663234175183e-06,0.0,0.0001762135070748,0.0,0.0,21.1400203704834,0.0,0.0,0.0,0.3995358347892761,4.0,0.0,1.0
733320,293.17803955078125,297.1499938964844,293.1499938964844,0.1001372337341308,-2292.847900390625,304.1520080566406,0.6987383365631104,0.1595396101474762,0.1456901729106903,293.4180908203125,297.1499938964844,293.1499938964844,0.0122660938650369,-722.802734375,303.2106018066406,0.4547967910766601,0.050000000745058,0.0495934374630451,293.2129821777344,297.1499938964844,293.1499938964844,0.1999965608119964,-3101.45263671875,304.1561584472656,0.8372913002967834,0.2793936431407928,0.1970070004463195,293.2845153808594,297.1499938964844,293.1499938964844,0.3018413484096527,-5823.12890625,304.13983154296875,0.9382755160331726,0.3885261416435241,0.3703468739986419,293.2123413085937,297.1499938964844,293.1499938964844,0.0131421331316232,-3537.185302734375,303.5764465332031,0.4547967910766601,0.050000000745058,0.2352499216794967,291.13677978515625,291.1499938964844,271.9814453125,269.11236572265625,284.3321838378906,293.3482360839844,291.1379089355469,1.0,0.2832794785499573,0.8083354830741882,0.8083354830741882,1.0,1.0,-1.197596311569214,0.5053539872169495,0.6922422647476196,0.2386257350444793,0.0,0.0,0.2626602947711944,65.71195220947266,61.0,26.48655891418457,-8245.3154296875,231.3610382080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7215881347656,306.1968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,36000.0390625,18000.0,0.0,0.0,0.1736311167478561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2620733976364136,0.262082040309906,-8.623663234175183e-06,0.0,0.0001762135070748,0.0,0.0,21.1400203704834,0.0,0.0,0.0,0.3995358347892761,4.0,0.0,1.0
733380,293.17840576171875,297.1499938964844,293.1499938964844,0.0993677526712417,-2278.3359375,304.1526184082031,0.6989977955818176,0.1587492078542709,0.1449246406555175,293.4311828613281,297.1499938964844,293.1499938964844,0.0119636058807373,-713.8536987304688,303.0823669433594,0.4563013315200805,0.050000000745058,0.0495662875473499,293.2132873535156,297.1499938964844,293.1499938964844,0.1982465237379074,-3079.49267578125,304.1570129394531,0.8373622894287109,0.2777352333068847,0.1958197802305221,293.288330078125,297.1499938964844,293.1499938964844,0.2975218892097473,-5753.13134765625,304.1502685546875,0.936310887336731,0.3843277394771576,0.3660183250904083,293.2158203125,297.1499938964844,293.1499938964844,0.0130383502691984,-3522.481201171875,303.5460510253906,0.4563013315200805,0.050000000745058,0.2351211309432983,291.15142822265625,291.1499938964844,272.0589294433594,269.174072265625,284.3764953613281,293.3597106933594,291.1527709960937,1.0,0.2812119126319885,0.8076782822608948,0.8076782822608948,1.0,1.0,-1.1898692846298218,0.5018160939216614,0.6880531311035156,0.2366521954536438,0.0,0.0,0.2615318596363067,64.91149139404297,49.0,22.75480461120605,-8150.5908203125,227.0018615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529052734375,306.0757141113281,278.1499938964844,0.0,18000.0,313.1499938964844,36004.3984375,18000.0,0.0,0.0,0.17366823554039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614727020263672,0.2614813148975372,-8.622941095381975e-06,0.0,0.0001762511819833,0.0,0.0,21.08686828613281,0.0,0.0,0.0,0.3994273841381073,4.0,0.0,1.0
733440,293.17840576171875,297.1499938964844,293.1499938964844,0.0993677526712417,-2278.3359375,304.1526184082031,0.6989977955818176,0.1587492078542709,0.1449246406555175,293.4311828613281,297.1499938964844,293.1499938964844,0.0119636058807373,-713.8536987304688,303.0823669433594,0.4563013315200805,0.050000000745058,0.0495662875473499,293.2132873535156,297.1499938964844,293.1499938964844,0.1982465237379074,-3079.49267578125,304.1570129394531,0.8373622894287109,0.2777352333068847,0.1958197802305221,293.288330078125,297.1499938964844,293.1499938964844,0.2975218892097473,-5753.13134765625,304.1502685546875,0.936310887336731,0.3843277394771576,0.3660183250904083,293.2158203125,297.1499938964844,293.1499938964844,0.0130383502691984,-3522.481201171875,303.5460510253906,0.4563013315200805,0.050000000745058,0.2351211309432983,291.15142822265625,291.1499938964844,272.0589294433594,269.174072265625,284.3764953613281,293.3597106933594,291.1527709960937,1.0,0.2812119126319885,0.8076782822608948,0.8076782822608948,1.0,1.0,-1.1898692846298218,0.5018160939216614,0.6880531311035156,0.2366521954536438,0.0,0.0,0.2615318596363067,64.91149139404297,49.0,22.75480461120605,-8150.5908203125,227.0018615722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.529052734375,306.0757141113281,278.1499938964844,0.0,18000.0,313.1499938964844,36004.3984375,18000.0,0.0,0.0,0.17366823554039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614727020263672,0.2614813148975372,-8.622941095381975e-06,0.0,0.0001762511819833,0.0,0.0,21.08686828613281,0.0,0.0,0.0,0.3994273841381073,4.0,0.0,1.0
733500,293.1783752441406,297.1499938964844,293.1499938964844,0.0989959612488746,-2271.35693359375,304.1528015136719,0.7020995020866394,0.1583997756242752,0.1445370614528656,293.4371337890625,297.1499938964844,293.1499938964844,0.011798920109868,-708.7648315429688,303.0181579589844,0.45996955037117,0.050000000745058,0.0495023131370544,293.2132873535156,297.1499938964844,293.1499938964844,0.1973837614059448,-3068.703369140625,304.1573181152344,0.8405412435531616,0.2769343852996826,0.1952084153890609,293.2885131835937,297.1499938964844,293.1499938964844,0.2956743240356445,-5723.60107421875,304.153564453125,0.9399845600128174,0.3825419843196869,0.3641957342624664,293.2172546386719,297.1499938964844,293.1499938964844,0.0129678416997194,-3512.207763671875,303.5311279296875,0.45996955037117,0.050000000745058,0.2348176687955856,291.1569519042969,291.1499938964844,272.0966796875,269.2041320800781,284.39813232421875,293.36480712890625,291.1578369140625,1.0,0.2786584496498108,0.8073496222496033,0.8073496222496033,1.0,1.0,-1.1860414743423462,0.5000483393669128,0.6859931349754333,0.2357223331928253,0.0,0.0,0.2605019807815552,63.237152099609375,49.0,18.29466819763184,-8097.9208984375,222.28054809570312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4488525390625,306.01715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,36007.37109375,18000.0,0.0,0.0,0.1737947613000869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2605136632919311,0.2605222761631012,-8.620893822808284e-06,0.0,0.0001763795880833,0.0,0.0,20.99995422363281,0.0,0.0,0.0,0.3992603421211242,4.0,0.0,1.0
733560,293.1781921386719,297.1499938964844,293.1499938964844,0.0986365750432014,-2264.632080078125,304.1529541015625,0.7069093585014343,0.158075675368309,0.1441496759653091,293.4427185058594,297.1499938964844,293.1499938964844,0.0116294883191585,-703.4051513671875,302.9537658691406,0.4653401672840118,0.050000000745058,0.0494127608835697,293.21319580078125,297.1499938964844,293.1499938964844,0.1965382397174835,-3058.151611328125,304.15753173828125,0.8455889821052551,0.2761513888835907,0.1945908963680267,293.2881164550781,297.1499938964844,293.1499938964844,0.2939372062683105,-5696.05029296875,304.15606689453125,0.9461750984191896,0.3808662891387939,0.3624793887138366,293.2185363769531,297.1499938964844,293.1499938964844,0.0128891095519065,-3500.6220703125,303.5163879394531,0.4653401672840118,0.050000000745058,0.2343928664922714,291.160888671875,291.1499938964844,272.1336975097656,269.2336120605469,284.41925048828125,293.3696594238281,291.1615905761719,1.0,0.2752915918827057,0.8072070479393005,0.8072070479393005,1.0,1.0,-1.1821577548980713,0.4982613325119018,0.6838964223861694,0.2348304390907287,0.0,0.0,0.2593805193901062,60.91527557373047,37.0,14.62440013885498,-8047.09619140625,216.26535034179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3805236816406,305.9656982421875,278.1499938964844,0.0,18000.0,313.1499938964844,36008.8515625,18000.0,0.0,0.0,0.173950508236885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2594497799873352,0.2594583928585052,-8.61822445585858e-06,0.0,0.0001765376509865,0.0,0.0,20.902706146240234,0.0,0.0,0.0,0.3990697264671325,4.0,0.0,1.0
733620,293.17755126953125,297.1499938964844,293.1499938964844,0.0979288890957832,-2251.39990234375,304.15313720703125,0.7207070589065552,0.1574893146753311,0.1433796733617782,293.45294189453125,297.1499938964844,293.1499938964844,0.0112806865945458,-691.9453735351562,302.8248596191406,0.4782518148422241,0.050000000745058,0.0491751506924629,293.2127990722656,297.1499938964844,293.1499938964844,0.1948511302471161,-3037.099609375,304.1578063964844,0.8614656925201416,0.2746320962905884,0.1933470964431762,293.286376953125,297.1499938964844,293.1499938964844,0.2905934751033783,-5643.43115234375,304.1595764160156,0.9648519158363342,0.3777185380458832,0.3592209219932556,293.2204895019531,297.1499938964844,293.1499938964844,0.0127113750204443,-3473.85400390625,303.4877319335937,0.4782518148422241,0.050000000745058,0.2332657426595688,291.1677551269531,291.1499938964844,272.205322265625,269.2906494140625,284.4606628417969,293.378662109375,291.1683959960937,1.0,0.2665486335754394,0.8069218397140503,0.8069218397140503,1.0,1.0,-1.1741914749145508,0.4945709109306335,0.6796205639839172,0.23309426009655,0.0,0.0,0.2565487027168274,54.79018020629883,25.0,10.71636199951172,-7947.93994140625,201.320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27911376953125,305.8828125,278.1499938964844,0.0,18000.0,313.1499938964844,36011.8203125,18000.0,0.0,0.0,0.1742596179246902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2568479776382446,0.2568565905094147,-8.611599696450867e-06,0.0,0.000176851361175,0.0,0.0,20.66513633728028,0.0,0.0,0.0,0.3985999822616577,4.0,0.0,1.0
733680,293.17755126953125,297.1499938964844,293.1499938964844,0.0979288890957832,-2251.39990234375,304.15313720703125,0.7207070589065552,0.1574893146753311,0.1433796733617782,293.45294189453125,297.1499938964844,293.1499938964844,0.0112806865945458,-691.9453735351562,302.8248596191406,0.4782518148422241,0.050000000745058,0.0491751506924629,293.2127990722656,297.1499938964844,293.1499938964844,0.1948511302471161,-3037.099609375,304.1578063964844,0.8614656925201416,0.2746320962905884,0.1933470964431762,293.286376953125,297.1499938964844,293.1499938964844,0.2905934751033783,-5643.43115234375,304.1595764160156,0.9648519158363342,0.3777185380458832,0.3592209219932556,293.2204895019531,297.1499938964844,293.1499938964844,0.0127113750204443,-3473.85400390625,303.4877319335937,0.4782518148422241,0.050000000745058,0.2332657426595688,291.1677551269531,291.1499938964844,272.205322265625,269.2906494140625,284.4606628417969,293.378662109375,291.1683959960937,1.0,0.2665486335754394,0.8069218397140503,0.8069218397140503,1.0,1.0,-1.1741914749145508,0.4945709109306335,0.6796205639839172,0.23309426009655,0.0,0.0,0.2565487027168274,54.79018020629883,25.0,10.71636199951172,-7947.93994140625,201.320068359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27911376953125,305.8828125,278.1499938964844,0.0,18000.0,313.1499938964844,36011.8203125,18000.0,0.0,0.0,0.1742596179246902,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2568479776382446,0.2568565905094147,-8.611599696450867e-06,0.0,0.000176851361175,0.0,0.0,20.66513633728028,0.0,0.0,0.0,0.3985999822616577,4.0,0.0,1.0
733740,293.1766967773437,297.1499938964844,293.1499938964844,0.0972371622920036,-2238.474365234375,304.1532592773437,0.7402210831642151,0.1569668352603912,0.1426196992397308,293.4620361328125,297.1499938964844,293.1499938964844,0.0109278867021203,-679.8219604492188,302.69549560546875,0.493625283241272,0.050000000745058,0.0488825924694538,293.2121887207031,297.1499938964844,293.1499938964844,0.1931769251823425,-3016.202880859375,304.1579895019531,0.8865386843681335,0.27316415309906,0.1921006888151168,293.28399658203125,297.1499938964844,293.1499938964844,0.2873506844043731,-5592.7529296875,304.1617736816406,0.9894294738769532,0.3747460544109344,0.356096088886261,293.2218017578125,297.1499938964844,293.1499938964844,0.0125169390812516,-3443.854248046875,303.4601745605469,0.493625283241272,0.050000000745058,0.2318779677152633,291.1737365722656,291.1499938964844,272.2735290527344,269.3450012207031,284.5009765625,293.3869934082031,291.1742858886719,1.0,0.2556413114070892,0.8066366910934448,0.8066366910934448,1.0,1.0,-1.1660155057907104,0.4907558262348175,0.6752597093582153,0.2314072698354721,0.0,0.0,0.2529767751693725,47.27384948730469,25.0,8.69007396697998,-7850.13134765625,183.7404022216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.222900390625,305.8231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,36014.78515625,18000.0,0.0,0.0,0.1744302064180374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535216808319092,0.2535302937030792,-8.603048627264798e-06,0.0,0.0001770244853105,0.0,0.0,20.36223602294922,0.0,0.0,0.0,0.3980026841163635,4.0,0.0,1.0
733800,293.1766967773437,297.1499938964844,293.1499938964844,0.0972371622920036,-2238.474365234375,304.1532592773437,0.7402210831642151,0.1569668352603912,0.1426196992397308,293.4620361328125,297.1499938964844,293.1499938964844,0.0109278867021203,-679.8219604492188,302.69549560546875,0.493625283241272,0.050000000745058,0.0488825924694538,293.2121887207031,297.1499938964844,293.1499938964844,0.1931769251823425,-3016.202880859375,304.1579895019531,0.8865386843681335,0.27316415309906,0.1921006888151168,293.28399658203125,297.1499938964844,293.1499938964844,0.2873506844043731,-5592.7529296875,304.1617736816406,0.9894294738769532,0.3747460544109344,0.356096088886261,293.2218017578125,297.1499938964844,293.1499938964844,0.0125169390812516,-3443.854248046875,303.4601745605469,0.493625283241272,0.050000000745058,0.2318779677152633,291.1737365722656,291.1499938964844,272.2735290527344,269.3450012207031,284.5009765625,293.3869934082031,291.1742858886719,1.0,0.2556413114070892,0.8066366910934448,0.8066366910934448,1.0,1.0,-1.1660155057907104,0.4907558262348175,0.6752597093582153,0.2314072698354721,0.0,0.0,0.2529767751693725,47.27384948730469,25.0,8.69007396697998,-7850.13134765625,183.7404022216797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.222900390625,305.8231201171875,278.1499938964844,0.0,18000.0,313.1499938964844,36014.78515625,18000.0,0.0,0.0,0.1744302064180374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2535216808319092,0.2535302937030792,-8.603048627264798e-06,0.0,0.0001770244853105,0.0,0.0,20.36223602294922,0.0,0.0,0.0,0.3980026841163635,4.0,0.0,1.0
733860,293.1757507324219,297.1499938964844,293.1499938964844,0.0966424942016601,-2227.3359375,304.1531677246094,0.7558143138885498,0.1564789563417434,0.1419954299926757,293.4703369140625,297.1499938964844,293.1499938964844,0.0106211667880415,-669.0623168945312,302.5653076171875,0.5054587721824646,0.050000000745058,0.0486928299069404,293.2115173339844,297.1499938964844,293.1499938964844,0.1915958076715469,-2996.440185546875,304.157958984375,0.9062641263008118,0.2717262506484985,0.1909557878971099,293.2783203125,297.1499938964844,293.1499938964844,0.2779013514518738,-5442.94677734375,304.17462158203125,0.9990000128746032,0.3724742531776428,0.3464719355106354,293.2225952148437,297.1499938964844,293.1499938964844,0.0123688867315649,-3420.93310546875,303.4334716796875,0.5054587721824646,0.050000000745058,0.2309778332710266,291.1808776855469,291.1499938964844,272.337890625,269.3963317871094,284.5472412109375,293.395751953125,291.1829528808594,1.0,0.2473717182874679,0.8063732981681824,0.8063732981681824,1.0,1.0,-1.1508841514587402,0.4835673868656158,0.667316734790802,0.2287799715995788,0.0,0.0,0.2484758645296096,42.28142166137695,25.0,16.424060821533203,-7734.6181640625,169.3120880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20849609375,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,36017.88671875,18000.0,0.0,0.0,0.1743251830339431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495406121015548,0.2495491951704025,-8.592868653067853e-06,0.0,0.0001769178925314,0.0,0.0,20.00131225585937,0.0,0.0,0.0,0.397288978099823,4.0,0.0,1.0
733920,293.1757507324219,297.1499938964844,293.1499938964844,0.0966424942016601,-2227.3359375,304.1531677246094,0.7558143138885498,0.1564789563417434,0.1419954299926757,293.4703369140625,297.1499938964844,293.1499938964844,0.0106211667880415,-669.0623168945312,302.5653076171875,0.5054587721824646,0.050000000745058,0.0486928299069404,293.2115173339844,297.1499938964844,293.1499938964844,0.1915958076715469,-2996.440185546875,304.157958984375,0.9062641263008118,0.2717262506484985,0.1909557878971099,293.2783203125,297.1499938964844,293.1499938964844,0.2779013514518738,-5442.94677734375,304.17462158203125,0.9990000128746032,0.3724742531776428,0.3464719355106354,293.2225952148437,297.1499938964844,293.1499938964844,0.0123688867315649,-3420.93310546875,303.4334716796875,0.5054587721824646,0.050000000745058,0.2309778332710266,291.1808776855469,291.1499938964844,272.337890625,269.3963317871094,284.5472412109375,293.395751953125,291.1829528808594,1.0,0.2473717182874679,0.8063732981681824,0.8063732981681824,1.0,1.0,-1.1508841514587402,0.4835673868656158,0.667316734790802,0.2287799715995788,0.0,0.0,0.2484758645296096,42.28142166137695,25.0,16.424060821533203,-7734.6181640625,169.3120880126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20849609375,305.79986572265625,278.1499938964844,0.0,18000.0,313.1499938964844,36017.88671875,18000.0,0.0,0.0,0.1743251830339431,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2495406121015548,0.2495491951704025,-8.592868653067853e-06,0.0,0.0001769178925314,0.0,0.0,20.00131225585937,0.0,0.0,0.0,0.397288978099823,4.0,0.0,1.0
733980,293.1748046875,297.1499938964844,293.1499938964844,0.0959563255310058,-2214.15771484375,304.1532287597656,0.7667728066444397,0.1560211330652237,0.141467347741127,293.47833251953125,297.1499938964844,293.1499938964844,0.0103311641141772,-658.2210693359375,302.4361572265625,0.5140582323074341,0.050000000745058,0.0485784895718097,293.2110595703125,297.1499938964844,293.1499938964844,0.1897298693656921,-2972.731201171875,304.1584167480469,0.920535683631897,0.2702581882476806,0.1898582279682159,293.2545166015625,297.1499938964844,293.1499938964844,0.2619873881340027,-5187.740234375,304.1925964355469,0.9990000128746032,0.3740155398845672,0.3304439783096313,293.2230529785156,297.1499938964844,293.1499938964844,0.0122335562482476,-3398.06884765625,303.40875244140625,0.5140582323074341,0.050000000745058,0.2304354459047317,291.2095031738281,291.1499938964844,272.3980712890625,269.4444274902344,284.60498046875,293.4120178222656,291.2117004394531,1.0,0.2405167371034622,0.8061099648475647,0.8061099648475647,1.0,1.0,-1.1290589570999146,0.4731880724430084,0.6558708548545837,0.2251276671886444,0.0,0.0,0.2386254668235778,39.121429443359375,25.0,30.39721870422364,-7552.0625,156.82077026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2460632324219,305.7823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,36036.5703125,18000.0,0.0,0.0,0.1736605614423751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2416105717420578,0.2416191548109054,-8.575916581321508e-06,0.0,0.0001762433967087,0.0,0.0,19.29440689086914,0.0,0.0,0.0,0.3959119021892547,4.0,0.0,1.0
734040,293.1748046875,297.1499938964844,293.1499938964844,0.0959563255310058,-2214.15771484375,304.1532287597656,0.7667728066444397,0.1560211330652237,0.141467347741127,293.47833251953125,297.1499938964844,293.1499938964844,0.0103311641141772,-658.2210693359375,302.4361572265625,0.5140582323074341,0.050000000745058,0.0485784895718097,293.2110595703125,297.1499938964844,293.1499938964844,0.1897298693656921,-2972.731201171875,304.1584167480469,0.920535683631897,0.2702581882476806,0.1898582279682159,293.2545166015625,297.1499938964844,293.1499938964844,0.2619873881340027,-5187.740234375,304.1925964355469,0.9990000128746032,0.3740155398845672,0.3304439783096313,293.2230529785156,297.1499938964844,293.1499938964844,0.0122335562482476,-3398.06884765625,303.40875244140625,0.5140582323074341,0.050000000745058,0.2304354459047317,291.2095031738281,291.1499938964844,272.3980712890625,269.4444274902344,284.60498046875,293.4120178222656,291.2117004394531,1.0,0.2405167371034622,0.8061099648475647,0.8061099648475647,1.0,1.0,-1.1290589570999146,0.4731880724430084,0.6558708548545837,0.2251276671886444,0.0,0.0,0.2386254668235778,39.121429443359375,25.0,30.39721870422364,-7552.0625,156.82077026367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2460632324219,305.7823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,36036.5703125,18000.0,0.0,0.0,0.1736605614423751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2416105717420578,0.2416191548109054,-8.575916581321508e-06,0.0,0.0001762433967087,0.0,0.0,19.29440689086914,0.0,0.0,0.0,0.3959119021892547,4.0,0.0,1.0
734100,293.1742553710937,297.1499938964844,293.1499938964844,0.0956925153732299,-2209.158935546875,304.15313720703125,0.7718044519424438,0.1558154672384262,0.1412303298711776,293.4822692871094,297.1499938964844,293.1499938964844,0.0101958783343434,-653.2108154296875,302.3700256347656,0.5180781483650208,0.050000000745058,0.0485307946801185,293.2093505859375,297.1499938964844,293.1499938964844,0.1889882087707519,-2963.417236328125,304.1582336425781,0.9272252321243286,0.2698175311088562,0.1893753856420517,293.2386169433594,297.1499938964844,293.1499938964844,0.2551063597202301,-5077.9921875,304.19732666015625,0.9990000128746032,0.3758167922496795,0.3235231041908264,293.22314453125,297.1499938964844,293.1499938964844,0.0121779711917042,-3389.157958984375,303.3963317871094,0.5180781483650208,0.050000000745058,0.2302091866731643,291.2174987792969,291.1499938964844,272.4264831542969,269.4671630859375,284.6307678222656,293.4188232421875,291.2186279296875,1.0,0.2375610321760177,0.8059782385826111,0.8059782385826111,1.0,1.0,-1.1195582151412964,0.4686761796474457,0.6508820652961731,0.2235369831323623,0.0,0.0,0.233295127749443,37.79970932006836,25.0,23.85794258117676,-7455.16357421875,151.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.288330078125,305.767578125,278.1499938964844,0.0,18000.0,313.1499938964844,36039.89453125,18000.0,0.0,0.0,0.1730049401521682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2366605252027511,0.2366690933704376,-8.563778465031646e-06,0.0,0.0001755780103849,0.0,0.0,18.852725982666016,0.0,0.0,0.0,0.3950593769550323,4.0,0.0,1.0
734160,293.1736755371094,297.1499938964844,293.1499938964844,0.0954766497015953,-2205.1162109375,304.1529541015625,0.7766461372375488,0.1556225270032882,0.1410103440284729,293.4861755371094,297.1499938964844,293.1499938964844,0.0100671332329511,-648.4663696289062,302.3027648925781,0.5219849944114685,0.050000000745058,0.0484874546527862,293.20477294921875,297.1499938964844,293.1499938964844,0.1887420266866684,-2960.4990234375,304.1571655273437,0.9342496395111084,0.2699629366397857,0.1892540603876114,293.2212829589844,297.1499938964844,293.1499938964844,0.2487760633230209,-4977.02734375,304.2001953125,0.9990000128746032,0.3780924677848816,0.3171036839485168,293.22332763671875,297.1499938964844,293.1499938964844,0.0121284956112504,-3381.591064453125,303.3834533691406,0.5219849944114685,0.050000000745058,0.230003610253334,291.2212829589844,291.1499938964844,272.4537048339844,269.489013671875,284.653076171875,293.422119140625,291.2217102050781,1.0,0.2348802536725998,0.8059364557266235,0.8059364557266235,1.0,1.0,-1.1111438274383545,0.4646922051906585,0.6464515924453735,0.2221305817365646,0.0,0.0,0.2281475663185119,36.60187530517578,28.0,15.857365608215332,-7367.15087890625,147.0390167236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3434143066406,305.7597961425781,278.1499938964844,0.0,18000.0,313.1499938964844,36039.40625,18000.0,0.0,0.0,0.1721238046884536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2319106012582779,0.2319191545248031,-8.551532118872274e-06,0.0,0.0001746837806422,0.0,0.0,18.42985725402832,0.0,0.0,0.0,0.3942365646362304,4.0,0.0,1.0
734220,293.1743469238281,297.1499938964844,293.1499938964844,0.0950612500309944,-2197.462646484375,304.1526794433594,0.7829487323760986,0.1548981666564941,0.1404867321252823,293.4940185546875,297.1499938964844,293.1499938964844,0.009828682988882,-639.7718505859375,302.164794921875,0.5274866223335266,0.050000000745058,0.0484308637678623,293.1942749023437,297.1499938964844,293.1499938964844,0.1892212182283401,-2967.105224609375,304.1539611816406,0.9449118375778198,0.2707098424434662,0.1896736472845077,293.1874084472656,297.1499938964844,293.1499938964844,0.2402473539113998,-4842.42041015625,304.1974182128906,0.9990000128746032,0.3831627070903778,0.3085199892520904,293.2236633300781,297.1499938964844,293.1499938964844,0.0120527669787406,-3371.17626953125,303.35699462890625,0.5274866223335266,0.050000000745058,0.2297351658344268,291.2190246582031,291.1499938964844,272.5044860839844,269.5298156738281,284.6781616210937,293.4096374511719,291.2173767089844,1.0,0.2314882427453994,0.8058527708053589,0.8058527708053589,1.0,1.0,-1.1003230810165403,0.459593802690506,0.6407293081283569,0.2202609777450561,0.0,0.0,0.2188995331525802,35.03919219970703,31.0,-5.052398204803467,-7228.0634765625,141.18800354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4764099121094,305.7508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,36034.10546875,18000.0,0.0,0.0,0.1697599440813064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233186364173889,0.2233271598815918,-8.528951184416655e-06,0.0,0.0001722847664495,0.0,0.0,17.669635772705078,0.0,0.0,0.0,0.3927566409111023,4.0,0.0,1.0
734280,293.1743469238281,297.1499938964844,293.1499938964844,0.0950612500309944,-2197.462646484375,304.1526794433594,0.7829487323760986,0.1548981666564941,0.1404867321252823,293.4940185546875,297.1499938964844,293.1499938964844,0.009828682988882,-639.7718505859375,302.164794921875,0.5274866223335266,0.050000000745058,0.0484308637678623,293.1942749023437,297.1499938964844,293.1499938964844,0.1892212182283401,-2967.105224609375,304.1539611816406,0.9449118375778198,0.2707098424434662,0.1896736472845077,293.1874084472656,297.1499938964844,293.1499938964844,0.2402473539113998,-4842.42041015625,304.1974182128906,0.9990000128746032,0.3831627070903778,0.3085199892520904,293.2236633300781,297.1499938964844,293.1499938964844,0.0120527669787406,-3371.17626953125,303.35699462890625,0.5274866223335266,0.050000000745058,0.2297351658344268,291.2190246582031,291.1499938964844,272.5044860839844,269.5298156738281,284.6781616210937,293.4096374511719,291.2173767089844,1.0,0.2314882427453994,0.8058527708053589,0.8058527708053589,1.0,1.0,-1.1003230810165403,0.459593802690506,0.6407293081283569,0.2202609777450561,0.0,0.0,0.2188995331525802,35.03919219970703,31.0,-5.052398204803467,-7228.0634765625,141.18800354003906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4764099121094,305.7508544921875,278.1499938964844,0.0,18000.0,313.1499938964844,36034.10546875,18000.0,0.0,0.0,0.1697599440813064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2233186364173889,0.2233271598815918,-8.528951184416655e-06,0.0,0.0001722847664495,0.0,0.0,17.669635772705078,0.0,0.0,0.0,0.3927566409111023,4.0,0.0,1.0
734340,293.1795654296875,297.1499938964844,293.1499938964844,0.0940103605389595,-2178.050537109375,304.153564453125,0.783440351486206,0.1532211005687713,0.1390509158372879,293.5018005371094,297.1499938964844,293.1499938964844,0.0096123199909925,-632.046875,302.0217590332031,0.529967188835144,0.050000000745058,0.0484068728983402,293.1872253417969,297.1499938964844,293.1499938964844,0.1898319572210312,-2975.36083984375,304.15167236328125,0.9497612714767456,0.2710223793983459,0.1899813413619995,293.1620178222656,297.1499938964844,293.1499938964844,0.2365631461143493,-4786.83984375,304.1876525878906,0.9990000128746032,0.3873881697654724,0.3048065304756164,293.2239074707031,297.1499938964844,293.1499938964844,0.0120053738355636,-3366.70068359375,303.3297119140625,0.529967188835144,0.050000000745058,0.2296213656663894,291.2019348144531,291.1499938964844,272.54998779296875,269.5666198730469,284.6916198730469,293.3889465332031,291.20025634765625,1.0,0.229884535074234,0.805769145488739,0.805769145488739,1.0,1.0,-1.094344973564148,0.456780731678009,0.6375641822814941,0.219212993979454,0.0,0.0,0.2131271362304687,34.36013412475586,34.0,-18.04593276977539,-7148.40283203125,138.3420867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6112365722656,305.7692565917969,278.1499938964844,0.0,18000.0,313.1499938964844,36021.734375,18000.0,0.0,0.0,0.1668300479650497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176674306392669,0.2176759392023086,-8.512480235367548e-06,0.0,0.0001693112862994,0.0,0.0,17.170307159423828,0.0,0.0,0.0,0.3917742669582367,4.0,0.0,1.0
734400,293.1795654296875,297.1499938964844,293.1499938964844,0.0940103605389595,-2178.050537109375,304.153564453125,0.783440351486206,0.1532211005687713,0.1390509158372879,293.5018005371094,297.1499938964844,293.1499938964844,0.0096123199909925,-632.046875,302.0217590332031,0.529967188835144,0.050000000745058,0.0484068728983402,293.1872253417969,297.1499938964844,293.1499938964844,0.1898319572210312,-2975.36083984375,304.15167236328125,0.9497612714767456,0.2710223793983459,0.1899813413619995,293.1620178222656,297.1499938964844,293.1499938964844,0.2365631461143493,-4786.83984375,304.1876525878906,0.9990000128746032,0.3873881697654724,0.3048065304756164,293.2239074707031,297.1499938964844,293.1499938964844,0.0120053738355636,-3366.70068359375,303.3297119140625,0.529967188835144,0.050000000745058,0.2296213656663894,291.2019348144531,291.1499938964844,272.54998779296875,269.5666198730469,284.6916198730469,293.3889465332031,291.20025634765625,1.0,0.229884535074234,0.805769145488739,0.805769145488739,1.0,1.0,-1.094344973564148,0.456780731678009,0.6375641822814941,0.219212993979454,0.0,0.0,0.2131271362304687,34.36013412475586,34.0,-18.04593276977539,-7148.40283203125,138.3420867919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6112365722656,305.7692565917969,278.1499938964844,0.0,18000.0,313.1499938964844,36021.734375,18000.0,0.0,0.0,0.1668300479650497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2176674306392669,0.2176759392023086,-8.512480235367548e-06,0.0,0.0001693112862994,0.0,0.0,17.170307159423828,0.0,0.0,0.0,0.3917742669582367,4.0,0.0,1.0
734460,293.1759338378906,297.1499938964844,293.1499938964844,0.0938324183225631,-2175.099365234375,304.1526184082031,0.7832034230232239,0.1532085835933685,0.1387040168046951,293.50323486328125,297.1499938964844,293.1499938964844,0.0094338208436965,-625.564453125,301.8935852050781,0.530299961566925,0.050000000745058,0.048403725028038,293.1800537109375,297.1499938964844,293.1499938964844,0.1905285865068435,-2984.56396484375,304.1499938964844,0.9510231614112854,0.2715552151203155,0.190360888838768,293.1441955566406,297.1499938964844,293.1499938964844,0.2359406352043151,-4780.6962890625,304.1761169433594,0.9990000128746032,0.3907305896282196,0.3043152391910553,293.2181396484375,297.1499938964844,293.1499938964844,0.0120051736012101,-3368.595703125,303.3191223144531,0.530299961566925,0.050000000745058,0.229606419801712,291.1863098144531,291.1499938964844,272.5926513671875,269.6015319824219,284.7056579589844,293.381103515625,291.184326171875,1.0,0.2297748774290084,0.8056311011314392,0.8056311011314392,1.0,1.0,-1.0937707424163818,0.456520527601242,0.6372501850128174,0.2190404236316681,0.0,0.0,0.2092854231595993,34.27204513549805,52.0,-22.395523071289062,-7105.39453125,138.02786254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.718505859375,305.7871398925781,278.1499938964844,0.0,18000.0,313.1499938964844,36013.9921875,18000.0,0.0,0.0,0.1636852174997329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139691859483719,0.2139776796102523,-8.50194464874221e-06,0.0,0.000166119687492,0.0,0.0,16.845745086669922,0.0,0.0,0.0,0.3911368548870086,4.0,0.0,1.0
734520,293.1759338378906,297.1499938964844,293.1499938964844,0.0938324183225631,-2175.099365234375,304.1526184082031,0.7832034230232239,0.1532085835933685,0.1387040168046951,293.50323486328125,297.1499938964844,293.1499938964844,0.0094338208436965,-625.564453125,301.8935852050781,0.530299961566925,0.050000000745058,0.048403725028038,293.1800537109375,297.1499938964844,293.1499938964844,0.1905285865068435,-2984.56396484375,304.1499938964844,0.9510231614112854,0.2715552151203155,0.190360888838768,293.1441955566406,297.1499938964844,293.1499938964844,0.2359406352043151,-4780.6962890625,304.1761169433594,0.9990000128746032,0.3907305896282196,0.3043152391910553,293.2181396484375,297.1499938964844,293.1499938964844,0.0120051736012101,-3368.595703125,303.3191223144531,0.530299961566925,0.050000000745058,0.229606419801712,291.1863098144531,291.1499938964844,272.5926513671875,269.6015319824219,284.7056579589844,293.381103515625,291.184326171875,1.0,0.2297748774290084,0.8056311011314392,0.8056311011314392,1.0,1.0,-1.0937707424163818,0.456520527601242,0.6372501850128174,0.2190404236316681,0.0,0.0,0.2092854231595993,34.27204513549805,52.0,-22.395523071289062,-7105.39453125,138.02786254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.718505859375,305.7871398925781,278.1499938964844,0.0,18000.0,313.1499938964844,36013.9921875,18000.0,0.0,0.0,0.1636852174997329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2139691859483719,0.2139776796102523,-8.50194464874221e-06,0.0,0.000166119687492,0.0,0.0,16.845745086669922,0.0,0.0,0.0,0.3911368548870086,4.0,0.0,1.0
734580,293.1744689941406,297.1499938964844,293.1499938964844,0.0939408019185066,-2177.678955078125,304.1515808105469,0.7689839005470276,0.1528522968292236,0.1385606974363327,293.5064697265625,297.1499938964844,293.1499938964844,0.0092841293662786,-620.6173095703125,301.7571716308594,0.5196643471717834,0.050000000745058,0.0485129170119762,293.1839599609375,297.1499938964844,293.1499938964844,0.1903729736804962,-2982.921875,304.1503295898437,0.9310275912284852,0.2700315713882446,0.1898131668567657,293.14849853515625,297.1499938964844,293.1499938964844,0.251356691122055,-5038.65087890625,304.1410827636719,0.9990000128746032,0.3900743424892425,0.3208822011947632,293.2148132324219,297.1499938964844,293.1499938964844,0.012046692892909,-3379.61083984375,303.30279541015625,0.5196643471717834,0.050000000745058,0.2301243990659713,291.15789794921875,291.1499938964844,272.6350402832031,269.6368713378906,284.7156982421875,293.4037170410156,291.15301513671875,1.0,0.2371097654104232,0.8054930567741394,0.8054930567741394,1.0,1.0,-1.1135680675506592,0.4660012423992157,0.6475667357444763,0.2219207286834716,0.0,0.0,0.2097731977701187,37.26110458374024,70.0,-44.75507354736328,-7143.88330078125,148.95196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7778625488281,305.7663879394531,278.1499938964844,0.0,18000.0,313.1499938964844,36000.6640625,18000.0,0.0,0.0,0.1606778055429458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130289524793625,0.2130374461412429,-8.496718692185823e-06,0.0,0.0001630675396881,0.0,0.0,16.758522033691406,0.0,0.0,0.0,0.3909614384174347,4.0,0.0,1.0
734640,293.1744689941406,297.1499938964844,293.1499938964844,0.0939408019185066,-2177.678955078125,304.1515808105469,0.7689839005470276,0.1528522968292236,0.1385606974363327,293.5064697265625,297.1499938964844,293.1499938964844,0.0092841293662786,-620.6173095703125,301.7571716308594,0.5196643471717834,0.050000000745058,0.0485129170119762,293.1839599609375,297.1499938964844,293.1499938964844,0.1903729736804962,-2982.921875,304.1503295898437,0.9310275912284852,0.2700315713882446,0.1898131668567657,293.14849853515625,297.1499938964844,293.1499938964844,0.251356691122055,-5038.65087890625,304.1410827636719,0.9990000128746032,0.3900743424892425,0.3208822011947632,293.2148132324219,297.1499938964844,293.1499938964844,0.012046692892909,-3379.61083984375,303.30279541015625,0.5196643471717834,0.050000000745058,0.2301243990659713,291.15789794921875,291.1499938964844,272.6350402832031,269.6368713378906,284.7156982421875,293.4037170410156,291.15301513671875,1.0,0.2371097654104232,0.8054930567741394,0.8054930567741394,1.0,1.0,-1.1135680675506592,0.4660012423992157,0.6475667357444763,0.2219207286834716,0.0,0.0,0.2097731977701187,37.26110458374024,70.0,-44.75507354736328,-7143.88330078125,148.95196533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7778625488281,305.7663879394531,278.1499938964844,0.0,18000.0,313.1499938964844,36000.6640625,18000.0,0.0,0.0,0.1606778055429458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2130289524793625,0.2130374461412429,-8.496718692185823e-06,0.0,0.0001630675396881,0.0,0.0,16.758522033691406,0.0,0.0,0.0,0.3909614384174347,4.0,0.0,1.0
734700,293.1726379394531,297.1499938964844,293.1499938964844,0.0941027775406837,-2181.10888671875,304.1509704589844,0.7579922676086426,0.1528996378183365,0.1385371834039688,293.5087585449219,297.1499938964844,293.1499938964844,0.0092237628996372,-618.953369140625,301.684814453125,0.5114800930023193,0.050000000745058,0.0486109964549541,293.19097900390625,297.1499938964844,293.1499938964844,0.1896391659975052,-2973.81005859375,304.151611328125,0.9138280749320984,0.2682237327098846,0.188875213265419,293.1647644042969,297.1499938964844,293.1499938964844,0.2649533450603485,-5261.43505859375,304.1179504394531,0.9990000128746032,0.3869073688983917,0.3350664377212524,293.2141418457031,297.1499938964844,293.1499938964844,0.0120889376848936,-3389.717529296875,303.291748046875,0.5114800930023193,0.050000000745058,0.2305896431207656,291.1347045898437,291.1499938964844,272.6561279296875,269.6546936035156,284.7236633300781,293.4324035644531,291.1298217773437,1.0,0.2430377602577209,0.8054240345954895,0.8054240345954895,1.0,1.0,-1.130111813545227,0.4739081561565399,0.6562036275863647,0.2244285643100738,0.0,0.0,0.2131160497665405,39.936790466308594,70.0,-53.752220153808594,-7211.24755859375,158.6905517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.77862548828125,305.7588806152344,278.1499938964844,0.0,18000.0,313.1499938964844,35988.05859375,18000.0,0.0,0.0,0.1594099700450897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.214933767914772,0.2149422615766525,-8.49835851113312e-06,0.0,0.0001617808593437,0.0,0.0,16.917926788330078,0.0,0.0,0.0,0.3912539184093475,4.0,0.0,1.0
734760,293.1692810058594,297.1499938964844,293.1499938964844,0.0945830568671226,-2190.514892578125,304.1499328613281,0.7465280294418335,0.1532742083072662,0.1389030963182449,293.511474609375,297.1499938964844,293.1499938964844,0.0091677121818065,-617.4776611328125,301.6108093261719,0.5025920271873474,0.050000000745058,0.048735287040472,293.1993408203125,297.1499938964844,293.1499938964844,0.1884039491415023,-2958.305419921875,304.153564453125,0.8954984545707703,0.2660607397556305,0.1875339746475219,293.1922607421875,297.1499938964844,293.1499938964844,0.2815912663936615,-5530.11669921875,304.0935363769531,0.9990000128746032,0.3813375830650329,0.3522211611270904,293.21405029296875,297.1499938964844,293.1499938964844,0.0121381366625428,-3401.1083984375,303.2792053222656,0.5025920271873474,0.050000000745058,0.2311792075634002,291.11199951171875,291.1499938964844,272.6771850585937,269.6725769042969,284.7175598144531,293.44366455078125,291.1069641113281,1.0,0.2502453923225403,0.8052001595497131,0.8052001595497131,1.0,1.0,-1.1503853797912598,0.4835765659809112,0.6668088436126709,0.2275650203227996,0.0,0.0,0.2179186791181564,43.32423400878906,73.0,-60.23541641235352,-7309.8203125,171.18643188476562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7533569335937,305.7466735839844,278.1499938964844,0.0,18000.0,313.1499938964844,35976.38671875,18000.0,0.0,0.0,0.1584262698888778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2182890027761459,0.2182975113391876,-8.503713615937158e-06,0.0,0.0001607825106475,0.0,0.0,17.204139709472656,0.0,0.0,0.0,0.3917892873287201,4.0,0.0,1.0
734820,293.16802978515625,297.1499938964844,293.1499938964844,0.0950122401118278,-2198.7705078125,304.1493530273437,0.72221440076828,0.1530530601739883,0.1392742097377777,293.5176086425781,297.1499938964844,293.1499938964844,0.0090542091056704,-613.8285522460938,301.4639587402344,0.4844234585762024,0.050000000745058,0.0490547195076942,293.2074279785156,297.1499938964844,293.1499938964844,0.1861041337251663,-2929.239501953125,304.1561889648437,0.8597597479820251,0.2631528079509735,0.1854456514120102,293.2498779296875,297.1499938964844,293.1499938964844,0.2831265330314636,-5546.26708984375,304.1123046875,0.9700362086296082,0.3685032725334167,0.3522641062736511,293.21502685546875,297.1499938964844,293.1499938964844,0.0122290858998894,-3420.216552734375,303.2528076171875,0.4844234585762024,0.050000000745058,0.2326944768428802,291.09246826171875,291.1499938964844,272.7190856933594,269.70867919921875,284.7257385253906,293.42938232421875,291.0980529785156,1.0,0.260856956243515,0.8047524690628052,0.8047524690628052,1.0,1.0,-1.150658369064331,0.4835920333862304,0.6670662760734558,0.2277698516845703,0.0,0.0,0.228146806359291,51.421852111816406,76.0,1.9150733947753904,-7443.69091796875,187.10845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6238708496094,305.8092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,35963.98046875,18000.0,0.0,0.0,0.157538428902626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280792891979217,0.2280878126621246,-8.524850272806361e-06,0.0,0.0001598814851604,0.0,0.0,18.055625915527344,0.0,0.0,0.0,0.3933895230293274,4.0,0.0,1.0
734880,293.16802978515625,297.1499938964844,293.1499938964844,0.0950122401118278,-2198.7705078125,304.1493530273437,0.72221440076828,0.1530530601739883,0.1392742097377777,293.5176086425781,297.1499938964844,293.1499938964844,0.0090542091056704,-613.8285522460938,301.4639587402344,0.4844234585762024,0.050000000745058,0.0490547195076942,293.2074279785156,297.1499938964844,293.1499938964844,0.1861041337251663,-2929.239501953125,304.1561889648437,0.8597597479820251,0.2631528079509735,0.1854456514120102,293.2498779296875,297.1499938964844,293.1499938964844,0.2831265330314636,-5546.26708984375,304.1123046875,0.9700362086296082,0.3685032725334167,0.3522641062736511,293.21502685546875,297.1499938964844,293.1499938964844,0.0122290858998894,-3420.216552734375,303.2528076171875,0.4844234585762024,0.050000000745058,0.2326944768428802,291.09246826171875,291.1499938964844,272.7190856933594,269.70867919921875,284.7257385253906,293.42938232421875,291.0980529785156,1.0,0.260856956243515,0.8047524690628052,0.8047524690628052,1.0,1.0,-1.150658369064331,0.4835920333862304,0.6670662760734558,0.2277698516845703,0.0,0.0,0.228146806359291,51.421852111816406,76.0,1.9150733947753904,-7443.69091796875,187.10845947265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6238708496094,305.8092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,35963.98046875,18000.0,0.0,0.0,0.157538428902626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2280792891979217,0.2280878126621246,-8.524850272806361e-06,0.0,0.0001598814851604,0.0,0.0,18.055625915527344,0.0,0.0,0.0,0.3933895230293274,4.0,0.0,1.0
