time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
734940,293.1697082519531,297.1499938964844,293.1499938964844,0.0943763107061386,-2186.1689453125,304.1506042480469,0.7019617557525635,0.1522546708583831,0.1389096975326538,293.525146484375,297.1499938964844,293.1499938964844,0.0088894981890916,-606.5628051757812,301.3244323730469,0.4691696166992187,0.050000000745058,0.0493461899459362,293.21063232421875,297.1499938964844,293.1499938964844,0.1837620735168457,-2899.0166015625,304.157958984375,0.8354316353797913,0.261041909456253,0.1841007024049759,293.2705993652344,297.1499938964844,293.1499938964844,0.2757662236690521,-5423.25830078125,304.1365661621094,0.9345311522483826,0.3617219030857086,0.3449593186378479,293.217529296875,297.1499938964844,293.1499938964844,0.0122378477826714,-3420.94970703125,303.22637939453125,0.4691696166992187,0.050000000745058,0.2340770810842514,291.13604736328125,291.1499938964844,272.7607421875,269.7450866699219,284.7547912597656,293.430419921875,291.1377868652344,1.0,0.2692324519157409,0.8043047189712524,0.8043047189712524,1.0,1.0,-1.141787886619568,0.4792782664299011,0.6625096201896667,0.2264286875724792,0.0,0.0,0.2265938222408294,58.69802474975586,64.0,29.92371940612793,-7378.74267578125,198.4930114746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,305.73486328125,278.1499938964844,0.0,18000.0,313.1499938964844,35999.93359375,18000.0,0.0,0.0,0.1575931310653686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283170819282531,0.228325605392456,-8.533574145985767e-06,0.0,0.000159937000717,0.0,0.0,18.093406677246094,0.0,0.0,0.0,0.3935195505619049,4.0,0.0,1.0
735000,293.1697082519531,297.1499938964844,293.1499938964844,0.0943763107061386,-2186.1689453125,304.1506042480469,0.7019617557525635,0.1522546708583831,0.1389096975326538,293.525146484375,297.1499938964844,293.1499938964844,0.0088894981890916,-606.5628051757812,301.3244323730469,0.4691696166992187,0.050000000745058,0.0493461899459362,293.21063232421875,297.1499938964844,293.1499938964844,0.1837620735168457,-2899.0166015625,304.157958984375,0.8354316353797913,0.261041909456253,0.1841007024049759,293.2705993652344,297.1499938964844,293.1499938964844,0.2757662236690521,-5423.25830078125,304.1365661621094,0.9345311522483826,0.3617219030857086,0.3449593186378479,293.217529296875,297.1499938964844,293.1499938964844,0.0122378477826714,-3420.94970703125,303.22637939453125,0.4691696166992187,0.050000000745058,0.2340770810842514,291.13604736328125,291.1499938964844,272.7607421875,269.7450866699219,284.7547912597656,293.430419921875,291.1377868652344,1.0,0.2692324519157409,0.8043047189712524,0.8043047189712524,1.0,1.0,-1.141787886619568,0.4792782664299011,0.6625096201896667,0.2264286875724792,0.0,0.0,0.2265938222408294,58.69802474975586,64.0,29.92371940612793,-7378.74267578125,198.4930114746093,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46197509765625,305.73486328125,278.1499938964844,0.0,18000.0,313.1499938964844,35999.93359375,18000.0,0.0,0.0,0.1575931310653686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283170819282531,0.228325605392456,-8.533574145985767e-06,0.0,0.000159937000717,0.0,0.0,18.093406677246094,0.0,0.0,0.0,0.3935195505619049,4.0,0.0,1.0
735060,293.1712951660156,297.1499938964844,293.1499938964844,0.093711532652378,-2173.477294921875,304.1515197753906,0.6953802108764648,0.1514314711093902,0.1382395029067993,293.5334777832031,297.1499938964844,293.1499938964844,0.0086880084127187,-597.7555541992188,301.1744079589844,0.4642476141452789,0.050000000745058,0.0494314506649971,293.21148681640625,297.1499938964844,293.1499938964844,0.1820083260536193,-2876.736083984375,304.158203125,0.828079879283905,0.259328693151474,0.1828751415014267,293.2763061523437,297.1499938964844,293.1499938964844,0.2715884745121002,-5354.09765625,304.1478271484375,0.9221246242523192,0.3574928343296051,0.3406292498111725,293.22027587890625,297.1499938964844,293.1499938964844,0.0121906353160738,-3414.45654296875,303.1964416503906,0.4642476141452789,0.050000000745058,0.2344815135002136,291.14990234375,291.1499938964844,272.8021850585937,269.78179931640625,284.7863464355469,293.4393615722656,291.151611328125,1.0,0.2705868482589721,0.8039072155952454,0.8039072155952454,1.0,1.0,-1.1349029541015625,0.4758978486061096,0.6590051054954529,0.2254682928323745,0.0,0.0,0.2257037609815597,60.77870178222656,52.0,24.15421867370605,-7311.32470703125,200.3040313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3327941894531,305.6542663574219,278.1499938964844,0.0,18000.0,313.1499938964844,36002.9296875,18000.0,0.0,0.0,0.1579067707061767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276540994644165,0.2276626229286193,-8.532600077160168e-06,0.0,0.0001602553093107,0.0,0.0,18.036357879638672,0.0,0.0,0.0,0.3934174478054046,4.0,0.0,1.0
735120,293.1712951660156,297.1499938964844,293.1499938964844,0.093711532652378,-2173.477294921875,304.1515197753906,0.6953802108764648,0.1514314711093902,0.1382395029067993,293.5334777832031,297.1499938964844,293.1499938964844,0.0086880084127187,-597.7555541992188,301.1744079589844,0.4642476141452789,0.050000000745058,0.0494314506649971,293.21148681640625,297.1499938964844,293.1499938964844,0.1820083260536193,-2876.736083984375,304.158203125,0.828079879283905,0.259328693151474,0.1828751415014267,293.2763061523437,297.1499938964844,293.1499938964844,0.2715884745121002,-5354.09765625,304.1478271484375,0.9221246242523192,0.3574928343296051,0.3406292498111725,293.22027587890625,297.1499938964844,293.1499938964844,0.0121906353160738,-3414.45654296875,303.1964416503906,0.4642476141452789,0.050000000745058,0.2344815135002136,291.14990234375,291.1499938964844,272.8021850585937,269.78179931640625,284.7863464355469,293.4393615722656,291.151611328125,1.0,0.2705868482589721,0.8039072155952454,0.8039072155952454,1.0,1.0,-1.1349029541015625,0.4758978486061096,0.6590051054954529,0.2254682928323745,0.0,0.0,0.2257037609815597,60.77870178222656,52.0,24.15421867370605,-7311.32470703125,200.3040313720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3327941894531,305.6542663574219,278.1499938964844,0.0,18000.0,313.1499938964844,36002.9296875,18000.0,0.0,0.0,0.1579067707061767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2276540994644165,0.2276626229286193,-8.532600077160168e-06,0.0,0.0001602553093107,0.0,0.0,18.036357879638672,0.0,0.0,0.0,0.3934174478054046,4.0,0.0,1.0
735180,293.1722106933594,297.1499938964844,293.1499938964844,0.0929971560835838,-2159.914794921875,304.1521911621094,0.6987993717193604,0.1507096290588379,0.1374963968992233,293.5418701171875,297.1499938964844,293.1499938964844,0.0084534520283341,-586.9752197265625,301.02130126953125,0.4686264395713806,0.050000000745058,0.0493559576570987,293.2082214355469,297.1499938964844,293.1499938964844,0.1807660609483719,-2861.056396484375,304.15753173828125,0.8318735957145691,0.2584234476089477,0.1820559799671173,293.2767944335937,297.1499938964844,293.1499938964844,0.2682127356529236,-5299.07373046875,304.1540832519531,0.9254711866378784,0.3541860282421112,0.3372787833213806,293.2225341796875,297.1499938964844,293.1499938964844,0.012083358131349,-3397.54296875,303.1669921875,0.4686264395713806,0.050000000745058,0.2341234236955642,291.1623229980469,291.1499938964844,272.8434143066406,269.8187561035156,284.8199157714844,293.4522705078125,291.1631774902344,1.0,0.2671436071395874,0.8035096526145935,0.8035096526145935,1.0,1.0,-1.1284857988357544,0.4727267920970917,0.6557590365409851,0.2246274203062057,0.0,0.0,0.2231482863426208,58.79610061645508,40.0,17.053104400634766,-7232.05322265625,194.4345550537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392883300781,305.57965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,36008.375,18000.0,0.0,0.0,0.1583102494478225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256771922111511,0.225685715675354,-8.528930266038515e-06,0.0,0.0001606647711014,0.0,0.0,17.864883422851562,0.0,0.0,0.0,0.3930928409099579,4.0,0.0,1.0
735240,293.1722106933594,297.1499938964844,293.1499938964844,0.0929971560835838,-2159.914794921875,304.1521911621094,0.6987993717193604,0.1507096290588379,0.1374963968992233,293.5418701171875,297.1499938964844,293.1499938964844,0.0084534520283341,-586.9752197265625,301.02130126953125,0.4686264395713806,0.050000000745058,0.0493559576570987,293.2082214355469,297.1499938964844,293.1499938964844,0.1807660609483719,-2861.056396484375,304.15753173828125,0.8318735957145691,0.2584234476089477,0.1820559799671173,293.2767944335937,297.1499938964844,293.1499938964844,0.2682127356529236,-5299.07373046875,304.1540832519531,0.9254711866378784,0.3541860282421112,0.3372787833213806,293.2225341796875,297.1499938964844,293.1499938964844,0.012083358131349,-3397.54296875,303.1669921875,0.4686264395713806,0.050000000745058,0.2341234236955642,291.1623229980469,291.1499938964844,272.8434143066406,269.8187561035156,284.8199157714844,293.4522705078125,291.1631774902344,1.0,0.2671436071395874,0.8035096526145935,0.8035096526145935,1.0,1.0,-1.1284857988357544,0.4727267920970917,0.6557590365409851,0.2246274203062057,0.0,0.0,0.2231482863426208,58.79610061645508,40.0,17.053104400634766,-7232.05322265625,194.4345550537109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2392883300781,305.57965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,36008.375,18000.0,0.0,0.0,0.1583102494478225,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2256771922111511,0.225685715675354,-8.528930266038515e-06,0.0,0.0001606647711014,0.0,0.0,17.864883422851562,0.0,0.0,0.0,0.3930928409099579,4.0,0.0,1.0
735300,293.17242431640625,297.1499938964844,293.1499938964844,0.0926517695188522,-2153.399658203125,304.15240478515625,0.7034209370613098,0.150384247303009,0.1371172964572906,293.5459289550781,297.1499938964844,293.1499938964844,0.0083293700590729,-581.1376342773438,300.9434509277344,0.473044216632843,0.050000000745058,0.0492751896381378,293.20587158203125,297.1499938964844,293.1499938964844,0.1803342252969741,-2855.664794921875,304.1569519042969,0.8370360136032104,0.2581509053707123,0.1817714273929596,293.2762145996094,297.1499938964844,293.1499938964844,0.2666850686073303,-5274.43896484375,304.1560974121094,0.9315651655197144,0.3526949286460876,0.335752010345459,293.223388671875,297.1499938964844,293.1499938964844,0.0120166568085551,-3386.887451171875,303.1524963378906,0.473044216632843,0.050000000745058,0.233740285038948,291.1660461425781,291.1499938964844,272.86395263671875,269.8373107910156,284.8371276855469,293.4593811035156,291.166748046875,1.0,0.2640374302864074,0.8033108711242676,0.8033108711242676,1.0,1.0,-1.1252999305725098,0.4711465537548065,0.6541534066200256,0.2242283225059509,0.0,0.0,0.2217026799917221,56.71623611450195,40.0,13.621037483215332,-7192.6240234375,189.44497680664065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074584960937,305.5491638183594,278.1499938964844,0.0,18000.0,313.1499938964844,36009.5,18000.0,0.0,0.0,0.1584833264350891,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2244700193405151,0.224478542804718,-8.526209967385512e-06,0.0,0.0001608404272701,0.0,0.0,17.759361267089844,0.0,0.0,0.0,0.3928903043270111,4.0,0.0,1.0
735360,293.17254638671875,297.1499938964844,293.1499938964844,0.0923077762126922,-2146.9208984375,304.152587890625,0.7098033428192139,0.1500788629055023,0.1367367208003997,293.5498962402344,297.1499938964844,293.1499938964844,0.008202739059925,-575.0692749023438,300.8651428222656,0.4783948063850403,0.050000000745058,0.0491726770997047,293.2032775878906,297.1499938964844,293.1499938964844,0.179964929819107,-2851.06494140625,304.1563415527344,0.8442521095275879,0.2579528093338012,0.1815318167209625,293.2753295898437,297.1499938964844,293.1499938964844,0.2652002573013305,-5250.607421875,304.1576843261719,0.940283179283142,0.3512697219848633,0.3342774212360382,293.2240600585937,297.1499938964844,293.1499938964844,0.0119431149214506,-3374.958251953125,303.1383056640625,0.4783948063850403,0.050000000745058,0.233254000544548,291.1693115234375,291.1499938964844,272.8844299316406,269.8558959960937,284.8544616699219,293.4666748046875,291.16998291015625,1.0,0.2601818740367889,0.8031999468803406,0.8031999468803406,1.0,1.0,-1.1220790147781372,0.4695537984371185,0.6525252461433411,0.2238431870937347,0.0,0.0,0.2200845330953598,54.0857048034668,28.0,11.337604522705078,-7153.67333984375,183.41978454589844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18511962890625,305.5239562988281,278.1499938964844,0.0,18000.0,313.1499938964844,36010.51953125,18000.0,0.0,0.0,0.1586153209209442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2231511175632476,0.2231596410274505,-8.523206815880258e-06,0.0,0.0001609743922017,0.0,0.0,17.64415740966797,0.0,0.0,0.0,0.3926678299903869,4.0,0.0,1.0
735420,293.1724853515625,297.1499938964844,293.1499938964844,0.0916272476315498,-2134.127685546875,304.1528625488281,0.7267115712165833,0.1495181918144226,0.1359767168760299,293.55743408203125,297.1499938964844,293.1499938964844,0.0079453894868493,-562.4137573242188,300.7074279785156,0.491675466299057,0.050000000745058,0.048917856067419,293.19775390625,297.1499938964844,293.1499938964844,0.1793616861104965,-2843.56591796875,304.1552429199219,0.8656181693077087,0.2577240169048309,0.1811462938785553,293.27301025390625,297.1499938964844,293.1499938964844,0.2623172700405121,-5204.56689453125,304.159912109375,0.9645758867263794,0.3485611379146576,0.331430435180664,293.22491455078125,297.1499938964844,293.1499938964844,0.0117816030979156,-3348.275146484375,303.1108703613281,0.491675466299057,0.050000000745058,0.2320452481508255,291.1749572753906,291.1499938964844,272.9252624511719,269.89324951171875,284.889404296875,293.4814147949219,291.1755065917969,1.0,0.2505839169025421,0.8029780387878418,0.8029780387878418,1.0,1.0,-1.115530490875244,0.4663077890872955,0.6492226719856262,0.2230914682149887,0.0,0.0,0.2163647264242172,47.56367111206055,25.0,8.30605697631836,-7075.294921875,169.04315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1671447753906,305.4862976074219,278.1499938964844,0.0,18000.0,313.1499938964844,36012.59375,18000.0,0.0,0.0,0.1587002575397491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201035320758819,0.2201120406389236,-8.516270099789836e-06,0.0,0.0001610605831956,0.0,0.0,17.378555297851562,0.0,0.0,0.0,0.3921560645103454,4.0,0.0,1.0
735480,293.1724853515625,297.1499938964844,293.1499938964844,0.0916272476315498,-2134.127685546875,304.1528625488281,0.7267115712165833,0.1495181918144226,0.1359767168760299,293.55743408203125,297.1499938964844,293.1499938964844,0.0079453894868493,-562.4137573242188,300.7074279785156,0.491675466299057,0.050000000745058,0.048917856067419,293.19775390625,297.1499938964844,293.1499938964844,0.1793616861104965,-2843.56591796875,304.1552429199219,0.8656181693077087,0.2577240169048309,0.1811462938785553,293.27301025390625,297.1499938964844,293.1499938964844,0.2623172700405121,-5204.56689453125,304.159912109375,0.9645758867263794,0.3485611379146576,0.331430435180664,293.22491455078125,297.1499938964844,293.1499938964844,0.0117816030979156,-3348.275146484375,303.1108703613281,0.491675466299057,0.050000000745058,0.2320452481508255,291.1749572753906,291.1499938964844,272.9252624511719,269.89324951171875,284.889404296875,293.4814147949219,291.1755065917969,1.0,0.2505839169025421,0.8029780387878418,0.8029780387878418,1.0,1.0,-1.115530490875244,0.4663077890872955,0.6492226719856262,0.2230914682149887,0.0,0.0,0.2163647264242172,47.56367111206055,25.0,8.30605697631836,-7075.294921875,169.04315185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1671447753906,305.4862976074219,278.1499938964844,0.0,18000.0,313.1499938964844,36012.59375,18000.0,0.0,0.0,0.1587002575397491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2201035320758819,0.2201120406389236,-8.516270099789836e-06,0.0,0.0001610605831956,0.0,0.0,17.378555297851562,0.0,0.0,0.0,0.3921560645103454,4.0,0.0,1.0
735540,293.1722717285156,297.1499938964844,293.1499938964844,0.09102264046669,-2122.80029296875,304.1529235839844,0.7435451745986938,0.1489918231964111,0.1352936774492263,293.5644836425781,297.1499938964844,293.1499938964844,0.0077042756602168,-550.276611328125,300.548095703125,0.5049675107002258,0.050000000745058,0.0487001799046993,293.1923217773437,297.1499938964844,293.1499938964844,0.1789577156305313,-2838.595458984375,304.1541748046875,0.8886476159095764,0.2576135098934173,0.1808967739343643,293.2703857421875,297.1499938964844,293.1499938964844,0.2596112489700317,-5161.58447265625,304.1611022949219,0.985953450202942,0.3459808528423309,0.3287585973739624,293.2253112792969,297.1499938964844,293.1499938964844,0.0116402767598629,-3324.90966796875,303.08428955078125,0.5049675107002258,0.050000000745058,0.231012687087059,291.1789245605469,291.1499938964844,272.96588134765625,269.93072509765625,284.9236145019531,293.49578857421875,291.17919921875,1.0,0.2423455715179443,0.802756130695343,0.802756130695343,1.0,1.0,-1.1097030639648438,0.463394284248352,0.6463088393211365,0.2224881052970886,0.0,0.0,0.2122172117233276,41.99159240722656,25.0,5.370657444000244,-6999.73876953125,156.8233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18048095703125,305.4623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,36013.91015625,18000.0,0.0,0.0,0.1584801971912384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166682481765747,0.2166767567396164,-8.508324754075147e-06,0.0,0.0001608372549526,0.0,0.0,17.079912185668945,0.0,0.0,0.0,0.3915814161300659,4.0,0.0,1.0
735600,293.1722717285156,297.1499938964844,293.1499938964844,0.09102264046669,-2122.80029296875,304.1529235839844,0.7435451745986938,0.1489918231964111,0.1352936774492263,293.5644836425781,297.1499938964844,293.1499938964844,0.0077042756602168,-550.276611328125,300.548095703125,0.5049675107002258,0.050000000745058,0.0487001799046993,293.1923217773437,297.1499938964844,293.1499938964844,0.1789577156305313,-2838.595458984375,304.1541748046875,0.8886476159095764,0.2576135098934173,0.1808967739343643,293.2703857421875,297.1499938964844,293.1499938964844,0.2596112489700317,-5161.58447265625,304.1611022949219,0.985953450202942,0.3459808528423309,0.3287585973739624,293.2253112792969,297.1499938964844,293.1499938964844,0.0116402767598629,-3324.90966796875,303.08428955078125,0.5049675107002258,0.050000000745058,0.231012687087059,291.1789245605469,291.1499938964844,272.96588134765625,269.93072509765625,284.9236145019531,293.49578857421875,291.17919921875,1.0,0.2423455715179443,0.802756130695343,0.802756130695343,1.0,1.0,-1.1097030639648438,0.463394284248352,0.6463088393211365,0.2224881052970886,0.0,0.0,0.2122172117233276,41.99159240722656,25.0,5.370657444000244,-6999.73876953125,156.8233642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18048095703125,305.4623718261719,278.1499938964844,0.0,18000.0,313.1499938964844,36013.91015625,18000.0,0.0,0.0,0.1584801971912384,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2166682481765747,0.2166767567396164,-8.508324754075147e-06,0.0,0.0001608372549526,0.0,0.0,17.079912185668945,0.0,0.0,0.0,0.3915814161300659,4.0,0.0,1.0
735660,293.172119140625,297.1499938964844,293.1499938964844,0.0904816463589668,-2112.697265625,304.15283203125,0.7580334544181824,0.1484593003988266,0.134671151638031,293.5711364746094,297.1499938964844,293.1499938964844,0.0074828183278441,-538.9127197265625,300.3868103027344,0.5168152451515198,0.050000000745058,0.0485455244779586,293.1875,297.1499938964844,293.1499938964844,0.1786671876907348,-2835.048095703125,304.1532592773437,0.9084957242012024,0.2575179636478424,0.1807108074426651,293.2674560546875,297.1499938964844,293.1499938964844,0.2563101053237915,-5108.18408203125,304.1630554199219,0.9990000128746032,0.3435197472572326,0.3253050446510315,293.2254638671875,297.1499938964844,293.1499938964844,0.0115271266549825,-3306.46923828125,303.0579528808594,0.5168152451515198,0.050000000745058,0.2302790731191635,291.1810302734375,291.1499938964844,273.0063171386719,269.9682922363281,284.9578552246094,293.5097351074219,291.1812744140625,1.0,0.2360631376504898,0.8025547862052917,0.8025547862052917,1.0,1.0,-1.103626728057861,0.460343986749649,0.6432827711105347,0.2219078987836837,0.0,0.0,0.2079353481531143,38.01409530639648,25.0,3.731582403182984,-6927.30126953125,147.6398162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178039550781,305.4527282714844,278.1499938964844,0.0,18000.0,313.1499938964844,36014.16796875,18000.0,0.0,0.0,0.1579165458679199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131379544734954,0.2131464481353759,-8.500028343405575e-06,0.0,0.000160265219165,0.0,0.0,16.773853302001953,0.0,0.0,0.0,0.3909918367862701,4.0,0.0,1.0
735720,293.172119140625,297.1499938964844,293.1499938964844,0.0904816463589668,-2112.697265625,304.15283203125,0.7580334544181824,0.1484593003988266,0.134671151638031,293.5711364746094,297.1499938964844,293.1499938964844,0.0074828183278441,-538.9127197265625,300.3868103027344,0.5168152451515198,0.050000000745058,0.0485455244779586,293.1875,297.1499938964844,293.1499938964844,0.1786671876907348,-2835.048095703125,304.1532592773437,0.9084957242012024,0.2575179636478424,0.1807108074426651,293.2674560546875,297.1499938964844,293.1499938964844,0.2563101053237915,-5108.18408203125,304.1630554199219,0.9990000128746032,0.3435197472572326,0.3253050446510315,293.2254638671875,297.1499938964844,293.1499938964844,0.0115271266549825,-3306.46923828125,303.0579528808594,0.5168152451515198,0.050000000745058,0.2302790731191635,291.1810302734375,291.1499938964844,273.0063171386719,269.9682922363281,284.9578552246094,293.5097351074219,291.1812744140625,1.0,0.2360631376504898,0.8025547862052917,0.8025547862052917,1.0,1.0,-1.103626728057861,0.460343986749649,0.6432827711105347,0.2219078987836837,0.0,0.0,0.2079353481531143,38.01409530639648,25.0,3.731582403182984,-6927.30126953125,147.6398162841797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2178039550781,305.4527282714844,278.1499938964844,0.0,18000.0,313.1499938964844,36014.16796875,18000.0,0.0,0.0,0.1579165458679199,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2131379544734954,0.2131464481353759,-8.500028343405575e-06,0.0,0.000160265219165,0.0,0.0,16.773853302001953,0.0,0.0,0.0,0.3909918367862701,4.0,0.0,1.0
735780,293.1719055175781,297.1499938964844,293.1499938964844,0.0898914858698844,-2101.4609375,304.15289306640625,0.7669864296913147,0.1479432582855224,0.1341191232204437,293.5775146484375,297.1499938964844,293.1499938964844,0.0072753713466227,-527.7820434570312,300.22802734375,0.5245634913444519,0.050000000745058,0.0484604053199291,293.1801452636719,297.1499938964844,293.1499938964844,0.1785760819911956,-2833.85302734375,304.1523132324219,0.9225645661354064,0.2580523490905761,0.1808702647686004,293.2545166015625,297.1499938964844,293.1499938964844,0.2443979829549789,-4914.548828125,304.1783752441406,0.9990000128746032,0.3431394398212433,0.313018649816513,293.225341796875,297.1499938964844,293.1499938964844,0.0114304181188344,-3289.56982421875,303.033447265625,0.5245634913444519,0.050000000745058,0.2298752963542938,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.011962890625,293.537353515625,291.1985168457031,1.0,0.2308734208345413,0.8023534417152405,0.8023534417152405,1.0,1.0,-1.087754249572754,0.452595442533493,0.6351587772369385,0.2199167907238006,0.0,0.0,0.2010921686887741,35.687225341796875,25.0,21.832725524902344,-6813.720703125,139.07229614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2767944335937,305.4703063964844,278.1499938964844,0.0,18000.0,313.1499938964844,36021.05078125,18000.0,0.0,0.0,0.156945914030075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208448052406311,0.2084565460681915,-8.49066418595612e-06,0.0,0.0001592801563674,0.0,0.0,16.372106552124023,0.0,0.0,0.0,0.3902187049388885,4.0,0.0,1.0
735840,293.1719055175781,297.1499938964844,293.1499938964844,0.0898914858698844,-2101.4609375,304.15289306640625,0.7669864296913147,0.1479432582855224,0.1341191232204437,293.5775146484375,297.1499938964844,293.1499938964844,0.0072753713466227,-527.7820434570312,300.22802734375,0.5245634913444519,0.050000000745058,0.0484604053199291,293.1801452636719,297.1499938964844,293.1499938964844,0.1785760819911956,-2833.85302734375,304.1523132324219,0.9225645661354064,0.2580523490905761,0.1808702647686004,293.2545166015625,297.1499938964844,293.1499938964844,0.2443979829549789,-4914.548828125,304.1783752441406,0.9990000128746032,0.3431394398212433,0.313018649816513,293.225341796875,297.1499938964844,293.1499938964844,0.0114304181188344,-3289.56982421875,303.033447265625,0.5245634913444519,0.050000000745058,0.2298752963542938,291.19598388671875,291.1499938964844,273.04656982421875,270.00592041015625,285.011962890625,293.537353515625,291.1985168457031,1.0,0.2308734208345413,0.8023534417152405,0.8023534417152405,1.0,1.0,-1.087754249572754,0.452595442533493,0.6351587772369385,0.2199167907238006,0.0,0.0,0.2010921686887741,35.687225341796875,25.0,21.832725524902344,-6813.720703125,139.07229614257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2767944335937,305.4703063964844,278.1499938964844,0.0,18000.0,313.1499938964844,36021.05078125,18000.0,0.0,0.0,0.156945914030075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.208448052406311,0.2084565460681915,-8.49066418595612e-06,0.0,0.0001592801563674,0.0,0.0,16.372106552124023,0.0,0.0,0.0,0.3902187049388885,4.0,0.0,1.0
735900,293.1716613769531,297.1499938964844,293.1499938964844,0.0896091386675834,-2096.072509765625,304.1528625488281,0.7710842490196228,0.147711843252182,0.1338677108287811,293.5806579589844,297.1499938964844,293.1499938964844,0.007173195015639,-522.1832275390625,300.14874267578125,0.5281568169593811,0.050000000745058,0.0484243631362915,293.1759033203125,297.1499938964844,293.1499938964844,0.1787333488464355,-2835.84912109375,304.151611328125,0.9294923543930054,0.2585032284259796,0.1811325252056121,293.2436828613281,297.1499938964844,293.1499938964844,0.2389528453350067,-4826.201171875,304.1830749511719,0.9990000128746032,0.3439386487007141,0.3075081408023834,293.2251281738281,297.1499938964844,293.1499938964844,0.0113841611891984,-3281.356689453125,303.02178955078125,0.5281568169593811,0.050000000745058,0.2297043353319168,291.2054748535156,291.1499938964844,273.066650390625,270.0247497558594,285.0355529785156,293.5472412109375,291.20684814453125,1.0,0.2286310344934463,0.8022527694702148,0.8022527694702148,1.0,1.0,-1.0808700323104858,0.4492222368717193,0.6316478252410889,0.2190929651260376,0.0,0.0,0.1964122951030731,34.70163345336914,25.0,20.15127182006836,-6741.52685546875,135.46844482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3175354003906,305.4618225097656,278.1499938964844,0.0,18000.0,313.1499938964844,36026.24609375,18000.0,0.0,0.0,0.1562447547912597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2048772871494293,0.2048857808113098,-8.483660167257767e-06,0.0,0.0001585685677127,0.0,0.0,16.06766700744629,0.0,0.0,0.0,0.3896470963954925,4.0,0.0,1.0
735960,293.17156982421875,297.1499938964844,293.1499938964844,0.0893854573369026,-2091.875,304.1527709960937,0.7749507427215576,0.1474561244249344,0.1336302161216735,293.5837097167969,297.1499938964844,293.1499938964844,0.0070752226747572,-516.8621826171875,300.0672912597656,0.5315732955932617,0.050000000745058,0.0483918450772762,293.171875,297.1499938964844,293.1499938964844,0.1790286302566528,-2839.686767578125,304.1507873535156,0.9360902309417723,0.2589699625968933,0.1814291477203369,293.2313232421875,297.1499938964844,293.1499938964844,0.2340591251850128,-4746.79443359375,304.1859436035156,0.9990000128746032,0.3451776206493377,0.3024500608444214,293.2250366210937,297.1499938964844,293.1499938964844,0.011344539001584,-3274.857421875,303.0093994140625,0.5315732955932617,0.050000000745058,0.2295500785112381,291.208984375,291.1499938964844,273.086669921875,270.0435791015625,285.0518493652344,293.5460205078125,291.2091064453125,1.0,0.2265922427177429,0.802200973033905,0.802200973033905,1.0,1.0,-1.0746455192565918,0.4461672008037567,0.6284782290458679,0.2183795124292373,0.0,0.0,0.1920998096466064,33.81314849853516,25.0,12.053162574768066,-6674.0615234375,132.2457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3660888671875,305.452392578125,278.1499938964844,0.0,18000.0,313.1499938964844,36027.0390625,18000.0,0.0,0.0,0.1553763598203659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2013216912746429,0.2013301700353622,-8.475809408992063e-06,0.0,0.0001576872455189,0.0,0.0,15.763936042785645,0.0,0.0,0.0,0.3890743553638458,4.0,0.0,1.0
736020,293.17645263671875,297.1499938964844,293.1499938964844,0.0884971320629119,-2075.322509765625,304.1533508300781,0.7803700566291809,0.145930677652359,0.1325097233057022,293.5896911621094,297.1499938964844,293.1499938964844,0.0068885344080626,-506.7533264160156,299.8994445800781,0.5376599431037903,0.050000000745058,0.0483376570045948,293.1646728515625,297.1499938964844,293.1499938964844,0.1798101365566253,-2849.8974609375,304.14923095703125,0.9476187229156494,0.259873628616333,0.1820261627435684,293.2048645019531,297.1499938964844,293.1499938964844,0.2258490175008773,-4613.93603515625,304.1875,0.9990000128746032,0.3484832346439361,0.2938276529312134,293.2250366210937,297.1499938964844,293.1499938964844,0.0112793408334255,-3265.338134765625,302.9830322265625,0.5376599431037903,0.050000000745058,0.2292930334806442,291.2040710449219,291.1499938964844,273.1265869140625,270.0812072753906,285.0637512207031,293.50927734375,291.2032470703125,1.0,0.2230356782674789,0.8020973205566406,0.8020973205566406,1.0,1.0,-1.0632942914962769,0.4405760765075683,0.6227182149887085,0.217143639922142,0.0,0.0,0.185117557644844,32.32455062866211,28.0,-3.412850379943848,-6569.49853515625,126.69178771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754333496094,305.4528503417969,278.1499938964844,0.0,18000.0,313.1499938964844,36021.5390625,18000.0,0.0,0.0,0.1532011330127716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19552543759346,0.1955339014530182,-8.461713150609285e-06,0.0,0.000155479676323,0.0,0.0,15.26877212524414,0.0,0.0,0.0,0.3881261050701141,4.0,0.0,1.0
736080,293.17645263671875,297.1499938964844,293.1499938964844,0.0884971320629119,-2075.322509765625,304.1533508300781,0.7803700566291809,0.145930677652359,0.1325097233057022,293.5896911621094,297.1499938964844,293.1499938964844,0.0068885344080626,-506.7533264160156,299.8994445800781,0.5376599431037903,0.050000000745058,0.0483376570045948,293.1646728515625,297.1499938964844,293.1499938964844,0.1798101365566253,-2849.8974609375,304.14923095703125,0.9476187229156494,0.259873628616333,0.1820261627435684,293.2048645019531,297.1499938964844,293.1499938964844,0.2258490175008773,-4613.93603515625,304.1875,0.9990000128746032,0.3484832346439361,0.2938276529312134,293.2250366210937,297.1499938964844,293.1499938964844,0.0112793408334255,-3265.338134765625,302.9830322265625,0.5376599431037903,0.050000000745058,0.2292930334806442,291.2040710449219,291.1499938964844,273.1265869140625,270.0812072753906,285.0637512207031,293.50927734375,291.2032470703125,1.0,0.2230356782674789,0.8020973205566406,0.8020973205566406,1.0,1.0,-1.0632942914962769,0.4405760765075683,0.6227182149887085,0.217143639922142,0.0,0.0,0.185117557644844,32.32455062866211,28.0,-3.412850379943848,-6569.49853515625,126.69178771972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4754333496094,305.4528503417969,278.1499938964844,0.0,18000.0,313.1499938964844,36021.5390625,18000.0,0.0,0.0,0.1532011330127716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.19552543759346,0.1955339014530182,-8.461713150609285e-06,0.0,0.000155479676323,0.0,0.0,15.26877212524414,0.0,0.0,0.0,0.3881261050701141,4.0,0.0,1.0
736140,293.1810607910156,297.1499938964844,293.1499938964844,0.0872103720903396,-2051.371826171875,304.15435791015625,0.7808817625045776,0.1443126499652862,0.1308935433626175,293.59552001953125,297.1499938964844,293.1499938964844,0.0067102126777172,-496.9311828613281,299.7289733886719,0.5407006740570068,0.050000000745058,0.0483121983706951,293.16192626953125,297.1499938964844,293.1499938964844,0.1803363859653473,-2856.7255859375,304.1486511230469,0.9532229900360109,0.2600772678852081,0.1823612600564956,293.181640625,297.1499938964844,293.1499938964844,0.2217613011598587,-4549.47021484375,304.181640625,0.9990000128746032,0.3518142700195312,0.2896866500377655,293.22515869140625,297.1499938964844,293.1499938964844,0.0112262731418013,-3258.21044921875,302.9559936523437,0.5407006740570068,0.050000000745058,0.2291722744703292,291.1966552734375,291.1499938964844,273.1663818359375,270.1187744140625,285.0776062011719,293.4844055175781,291.1954040527344,1.0,0.221304103732109,0.8019936680793762,0.8019936680793762,1.0,1.0,-1.0566085577011108,0.437211662530899,0.6193968653678894,0.2166029512882232,0.0,0.0,0.179346427321434,31.615896224975582,46.0,-10.604754447937012,-6493.37451171875,123.77179718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5815124511719,305.4621887207031,278.1499938964844,0.0,18000.0,313.1499938964844,36017.21484375,18000.0,0.0,0.0,0.1506218910217285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909601390361786,0.1909685879945755,-8.450817404082045e-06,0.0,0.0001528620632598,0.0,0.0,14.88117504119873,0.0,0.0,0.0,0.3873822093009949,4.0,0.0,1.0
736200,293.1810607910156,297.1499938964844,293.1499938964844,0.0872103720903396,-2051.371826171875,304.15435791015625,0.7808817625045776,0.1443126499652862,0.1308935433626175,293.59552001953125,297.1499938964844,293.1499938964844,0.0067102126777172,-496.9311828613281,299.7289733886719,0.5407006740570068,0.050000000745058,0.0483121983706951,293.16192626953125,297.1499938964844,293.1499938964844,0.1803363859653473,-2856.7255859375,304.1486511230469,0.9532229900360109,0.2600772678852081,0.1823612600564956,293.181640625,297.1499938964844,293.1499938964844,0.2217613011598587,-4549.47021484375,304.181640625,0.9990000128746032,0.3518142700195312,0.2896866500377655,293.22515869140625,297.1499938964844,293.1499938964844,0.0112262731418013,-3258.21044921875,302.9559936523437,0.5407006740570068,0.050000000745058,0.2291722744703292,291.1966552734375,291.1499938964844,273.1663818359375,270.1187744140625,285.0776062011719,293.4844055175781,291.1954040527344,1.0,0.221304103732109,0.8019936680793762,0.8019936680793762,1.0,1.0,-1.0566085577011108,0.437211662530899,0.6193968653678894,0.2166029512882232,0.0,0.0,0.179346427321434,31.615896224975582,46.0,-10.604754447937012,-6493.37451171875,123.77179718017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5815124511719,305.4621887207031,278.1499938964844,0.0,18000.0,313.1499938964844,36017.21484375,18000.0,0.0,0.0,0.1506218910217285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909601390361786,0.1909685879945755,-8.450817404082045e-06,0.0,0.0001528620632598,0.0,0.0,14.88117504119873,0.0,0.0,0.0,0.3873822093009949,4.0,0.0,1.0
736260,293.1817932128906,297.1499938964844,293.1499938964844,0.0866897329688072,-2042.138916015625,304.1537475585937,0.7671766877174377,0.1433732658624649,0.1300468146800995,293.6013488769531,297.1499938964844,293.1499938964844,0.0065570455044507,-488.7527770996094,299.5502319335937,0.530998706817627,0.050000000745058,0.0483972355723381,293.1654968261719,297.1499938964844,293.1499938964844,0.1802533864974975,-2855.9013671875,304.1492614746094,0.93608558177948,0.2590669393539428,0.1819301545619964,293.17889404296875,297.1499938964844,293.1499938964844,0.2341721653938293,-4760.7392578125,304.1497497558594,0.9990000128746032,0.3516430258750915,0.3032891750335693,293.2257385253906,297.1499938964844,293.1499938964844,0.0112265432253479,-3262.701416015625,302.9260559082031,0.530998706817627,0.050000000745058,0.2295756638050079,291.1721496582031,291.1499938964844,273.2059936523437,270.15625,285.08465576171875,293.491455078125,291.1671142578125,1.0,0.2273232191801071,0.801908016204834,0.801908016204834,1.0,1.0,-1.0719764232635498,0.4444035589694977,0.6275728344917297,0.2192311286926269,0.0,0.0,0.1776020675897598,33.948184967041016,49.0,-40.10498046875,-6493.90283203125,131.81655883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6632385253906,305.43475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,36006.7265625,18000.0,0.0,0.0,0.1479015201330185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884618550539016,0.1884703040122985,-8.443093065579887e-06,0.0,0.0001501012302469,0.0,0.0,14.666812896728516,0.0,0.0,0.0,0.386971652507782,4.0,0.0,1.0
736320,293.1817932128906,297.1499938964844,293.1499938964844,0.0866897329688072,-2042.138916015625,304.1537475585937,0.7671766877174377,0.1433732658624649,0.1300468146800995,293.6013488769531,297.1499938964844,293.1499938964844,0.0065570455044507,-488.7527770996094,299.5502319335937,0.530998706817627,0.050000000745058,0.0483972355723381,293.1654968261719,297.1499938964844,293.1499938964844,0.1802533864974975,-2855.9013671875,304.1492614746094,0.93608558177948,0.2590669393539428,0.1819301545619964,293.17889404296875,297.1499938964844,293.1499938964844,0.2341721653938293,-4760.7392578125,304.1497497558594,0.9990000128746032,0.3516430258750915,0.3032891750335693,293.2257385253906,297.1499938964844,293.1499938964844,0.0112265432253479,-3262.701416015625,302.9260559082031,0.530998706817627,0.050000000745058,0.2295756638050079,291.1721496582031,291.1499938964844,273.2059936523437,270.15625,285.08465576171875,293.491455078125,291.1671142578125,1.0,0.2273232191801071,0.801908016204834,0.801908016204834,1.0,1.0,-1.0719764232635498,0.4444035589694977,0.6275728344917297,0.2192311286926269,0.0,0.0,0.1776020675897598,33.948184967041016,49.0,-40.10498046875,-6493.90283203125,131.81655883789062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6632385253906,305.43475341796875,278.1499938964844,0.0,18000.0,313.1499938964844,36006.7265625,18000.0,0.0,0.0,0.1479015201330185,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1884618550539016,0.1884703040122985,-8.443093065579887e-06,0.0,0.0001501012302469,0.0,0.0,14.666812896728516,0.0,0.0,0.0,0.386971652507782,4.0,0.0,1.0
736380,293.1804504394531,297.1499938964844,293.1499938964844,0.0864438563585281,-2038.1300048828125,304.15289306640625,0.7536094188690186,0.1428279727697372,0.1294700801372528,293.6070556640625,297.1499938964844,293.1499938964844,0.0064112329855561,-480.9339294433594,299.3654479980469,0.52095627784729,0.050000000745058,0.0484987162053585,293.1714172363281,297.1499938964844,293.1499938964844,0.1796074956655502,-2847.914306640625,304.1506042480469,0.9162480235099792,0.2574761807918548,0.1809410601854324,293.2057189941406,297.1499938964844,293.1499938964844,0.249065563082695,-5007.30615234375,304.1253967285156,0.9990000128746032,0.345518559217453,0.3187669813632965,293.2269897460937,297.1499938964844,293.1499938964844,0.0112356916069984,-3269.543701171875,302.8929138183594,0.52095627784729,0.050000000745058,0.230057030916214,291.1376342773437,291.1499938964844,273.2454833984375,270.1935729980469,285.1127624511719,293.5415954589844,291.1361083984375,1.0,0.2332987189292907,0.8018223643302917,0.8018223643302917,1.0,1.0,-1.0893771648406982,0.4525460600852966,0.6368310451507568,0.2222591340541839,0.0,0.0,0.1819484978914261,36.724796295166016,52.0,-34.2937126159668,-6573.67919921875,141.42681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6850280761719,305.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,35990.07421875,18000.0,0.0,0.0,0.1455624103546142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910424828529358,0.1910509318113327,-8.444857485301327e-06,0.0,0.0001477273326599,0.0,0.0,14.87748908996582,0.0,0.0,0.0,0.3873356282711029,4.0,0.0,1.0
736440,293.1804504394531,297.1499938964844,293.1499938964844,0.0864438563585281,-2038.1300048828125,304.15289306640625,0.7536094188690186,0.1428279727697372,0.1294700801372528,293.6070556640625,297.1499938964844,293.1499938964844,0.0064112329855561,-480.9339294433594,299.3654479980469,0.52095627784729,0.050000000745058,0.0484987162053585,293.1714172363281,297.1499938964844,293.1499938964844,0.1796074956655502,-2847.914306640625,304.1506042480469,0.9162480235099792,0.2574761807918548,0.1809410601854324,293.2057189941406,297.1499938964844,293.1499938964844,0.249065563082695,-5007.30615234375,304.1253967285156,0.9990000128746032,0.345518559217453,0.3187669813632965,293.2269897460937,297.1499938964844,293.1499938964844,0.0112356916069984,-3269.543701171875,302.8929138183594,0.52095627784729,0.050000000745058,0.230057030916214,291.1376342773437,291.1499938964844,273.2454833984375,270.1935729980469,285.1127624511719,293.5415954589844,291.1361083984375,1.0,0.2332987189292907,0.8018223643302917,0.8018223643302917,1.0,1.0,-1.0893771648406982,0.4525460600852966,0.6368310451507568,0.2222591340541839,0.0,0.0,0.1819484978914261,36.724796295166016,52.0,-34.2937126159668,-6573.67919921875,141.42681884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6850280761719,305.4579772949219,278.1499938964844,0.0,18000.0,313.1499938964844,35990.07421875,18000.0,0.0,0.0,0.1455624103546142,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1910424828529358,0.1910509318113327,-8.444857485301327e-06,0.0,0.0001477273326599,0.0,0.0,14.87748908996582,0.0,0.0,0.0,0.3873356282711029,4.0,0.0,1.0
736500,293.1767883300781,297.1499938964844,293.1499938964844,0.0866057574748992,-2041.3173828125,304.1520690917969,0.7480089664459229,0.1431604325771331,0.129628837108612,293.60992431640625,297.1499938964844,293.1499938964844,0.0063353083096444,-476.57513427734375,299.2763671875,0.5162316560745239,0.050000000745058,0.0485524237155914,293.1755065917969,297.1499938964844,293.1499938964844,0.1789494454860687,-2839.465087890625,304.15167236328125,0.9067674279212952,0.2564021944999695,0.1803158819675445,293.22509765625,297.1499938964844,293.1499938964844,0.2554381489753723,-5110.4287109375,304.118408203125,0.9990074634552002,0.3410042822360992,0.3253425359725952,293.22784423828125,297.1499938964844,293.1499938964844,0.0112298820167779,-3270.1337890625,302.8767395019531,0.5162316560745239,0.050000000745058,0.2303117960691452,291.1321105957031,291.1499938964844,273.26519775390625,270.2121887207031,285.1317749023437,293.57330322265625,291.13116455078125,1.0,0.2363155931234359,0.801779568195343,0.801779568195343,1.0,1.0,-1.0971276760101318,0.4561600089073181,0.6409677267074585,0.223657801747322,0.0,0.0,0.183708518743515,38.17898941040039,52.0,-24.41351318359375,-6606.35693359375,146.19610595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6682434082031,305.45953369140625,278.1499938964844,0.0,18000.0,313.1499938964844,35989.6484375,18000.0,0.0,0.0,0.1446749418973922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1924503743648529,0.1924588233232498,-8.447801519650966e-06,0.0,0.0001468266855226,0.0,0.0,14.996034622192385,0.0,0.0,0.0,0.387555867433548,4.0,0.0,1.0
736560,293.1735534667969,297.1499938964844,293.1499938964844,0.0869347974658012,-2047.52587890625,304.1510925292969,0.7397511601448059,0.1434597820043563,0.1300457715988159,293.6127014160156,297.1499938964844,293.1499938964844,0.0062634083442389,-472.3201904296875,299.1890869140625,0.5091024041175842,0.050000000745058,0.0486424155533313,293.1781005859375,297.1499938964844,293.1499938964844,0.1781749278306961,-2829.456298828125,304.1527709960937,0.8936928510665894,0.2555646002292633,0.1796839833259582,293.2409973144531,297.1499938964844,293.1499938964844,0.2520689368247986,-5053.18017578125,304.1302795410156,0.9861552715301514,0.3369249999523163,0.3214456737041473,293.2286376953125,297.1499938964844,293.1499938964844,0.011231480166316,-3271.541748046875,302.8610534667969,0.5091024041175842,0.050000000745058,0.2307386845350265,291.1322631835937,291.1499938964844,273.28485107421875,270.2307434082031,285.1526794433594,293.5849304199219,291.1341552734375,1.0,0.2390483915805816,0.8015633225440979,0.8015633225440979,1.0,1.0,-1.0927742719650269,0.4539459347724914,0.6388282775878906,0.2233010977506637,0.0,0.0,0.1849442571401596,40.41557312011719,55.0,-2.7342116832733154,-6608.7001953125,149.18814086914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63824462890625,305.4752197265625,278.1499938964844,0.0,18000.0,313.1499938964844,35990.703125,18000.0,0.0,0.0,0.1439671218395233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1936783045530319,0.19368676841259,-8.450705536233727e-06,0.0,0.0001461083156755,0.0,0.0,15.10014820098877,0.0,0.0,0.0,0.3877513706684112,4.0,0.0,1.0
736620,293.1722717285156,297.1499938964844,293.1499938964844,0.0868353247642517,-2045.3642578125,304.15093994140625,0.7256741523742676,0.1431298106908798,0.1301327347755432,293.6183776855469,297.1499938964844,293.1499938964844,0.0061091217212378,-462.68603515625,299.0215759277344,0.4981824457645416,0.050000000745058,0.0488052144646644,293.1780090332031,297.1499938964844,293.1499938964844,0.1771484464406967,-2816.057861328125,304.15350341796875,0.8738246560096741,0.2548642456531524,0.1791319400072097,293.2552795410156,297.1499938964844,293.1499938964844,0.2466982305049896,-4962.5673828125,304.1454467773437,0.9616758227348328,0.3316875696182251,0.315862625837326,293.2304077148437,297.1499938964844,293.1499938964844,0.0112080536782741,-3267.81591796875,302.8311767578125,0.4981824457645416,0.050000000745058,0.2315109223127365,291.15478515625,291.1499938964844,273.3240966796875,270.2676696777344,285.1847839355469,293.5917358398437,291.1561279296875,1.0,0.2441600561141967,0.8011308908462524,0.8011308908462524,1.0,1.0,-1.0866365432739258,0.4507704973220825,0.6358660459518433,0.2229002118110656,0.0,0.0,0.1827255189418792,44.48051452636719,58.0,17.297712326049805,-6558.328125,155.04042053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5642395019531,305.44000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,36004.33203125,18000.0,0.0,0.0,0.1429011225700378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929442733526229,0.1929527223110199,-8.452192560071126e-06,0.0,0.0001450264680897,0.0,0.0,15.043532371520996,0.0,0.0,0.0,0.3876611888408661,4.0,0.0,1.0
