time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
736680,293.1722717285156,297.1499938964844,293.1499938964844,0.0868353247642517,-2045.3642578125,304.15093994140625,0.7256741523742676,0.1431298106908798,0.1301327347755432,293.6183776855469,297.1499938964844,293.1499938964844,0.0061091217212378,-462.68603515625,299.0215759277344,0.4981824457645416,0.050000000745058,0.0488052144646644,293.1780090332031,297.1499938964844,293.1499938964844,0.1771484464406967,-2816.057861328125,304.15350341796875,0.8738246560096741,0.2548642456531524,0.1791319400072097,293.2552795410156,297.1499938964844,293.1499938964844,0.2466982305049896,-4962.5673828125,304.1454467773437,0.9616758227348328,0.3316875696182251,0.315862625837326,293.2304077148437,297.1499938964844,293.1499938964844,0.0112080536782741,-3267.81591796875,302.8311767578125,0.4981824457645416,0.050000000745058,0.2315109223127365,291.15478515625,291.1499938964844,273.3240966796875,270.2676696777344,285.1847839355469,293.5917358398437,291.1561279296875,1.0,0.2441600561141967,0.8011308908462524,0.8011308908462524,1.0,1.0,-1.0866365432739258,0.4507704973220825,0.6358660459518433,0.2229002118110656,0.0,0.0,0.1827255189418792,44.48051452636719,58.0,17.297712326049805,-6558.328125,155.04042053222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5642395019531,305.44000244140625,278.1499938964844,0.0,18000.0,313.1499938964844,36004.33203125,18000.0,0.0,0.0,0.1429011225700378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1929442733526229,0.1929527223110199,-8.452192560071126e-06,0.0,0.0001450264680897,0.0,0.0,15.043532371520996,0.0,0.0,0.0,0.3876611888408661,4.0,0.0,1.0
736740,293.1728210449219,297.1499938964844,293.1499938964844,0.0864369645714759,-2037.8289794921875,304.1513061523437,0.7132552266120911,0.142452672123909,0.129705548286438,293.6240234375,297.1499938964844,293.1499938964844,0.0059580323286354,-453.3368835449219,298.8460998535156,0.4897530674934387,0.050000000745058,0.0489533580839633,293.1764221191406,297.1499938964844,293.1499938964844,0.1768113672733307,-2811.817138671875,304.15289306640625,0.8587886691093445,0.254476398229599,0.1789475828409195,293.2589416503906,297.1499938964844,293.1499938964844,0.2435203790664672,-4909.681640625,304.1521301269531,0.940177857875824,0.3282667100429535,0.3124733865261078,293.23223876953125,297.1499938964844,293.1499938964844,0.0111925564706325,-3267.03271484375,302.798828125,0.4897530674934387,0.050000000745058,0.2322136610746383,291.1608581542969,291.1499938964844,273.3632202148437,270.3043212890625,285.2164306640625,293.6023864746094,291.161376953125,1.0,0.2489297986030578,0.8006983995437622,0.8006983995437622,1.0,1.0,-1.082855463027954,0.448716938495636,0.6341384649276733,0.2228652536869049,0.0,0.0,0.1807959377765655,48.20175552368164,61.0,10.273279190063477,-6498.8505859375,160.85250854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4963684082031,305.3789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,36005.4921875,18000.0,0.0,0.0,0.1420625150203704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913685202598571,0.1913769692182541,-8.449046617897693e-06,0.0,0.0001441753847757,0.0,0.0,14.911012649536133,0.0,0.0,0.0,0.3874182403087616,4.0,0.0,1.0
736800,293.1728210449219,297.1499938964844,293.1499938964844,0.0864369645714759,-2037.8289794921875,304.1513061523437,0.7132552266120911,0.142452672123909,0.129705548286438,293.6240234375,297.1499938964844,293.1499938964844,0.0059580323286354,-453.3368835449219,298.8460998535156,0.4897530674934387,0.050000000745058,0.0489533580839633,293.1764221191406,297.1499938964844,293.1499938964844,0.1768113672733307,-2811.817138671875,304.15289306640625,0.8587886691093445,0.254476398229599,0.1789475828409195,293.2589416503906,297.1499938964844,293.1499938964844,0.2435203790664672,-4909.681640625,304.1521301269531,0.940177857875824,0.3282667100429535,0.3124733865261078,293.23223876953125,297.1499938964844,293.1499938964844,0.0111925564706325,-3267.03271484375,302.798828125,0.4897530674934387,0.050000000745058,0.2322136610746383,291.1608581542969,291.1499938964844,273.3632202148437,270.3043212890625,285.2164306640625,293.6023864746094,291.161376953125,1.0,0.2489297986030578,0.8006983995437622,0.8006983995437622,1.0,1.0,-1.082855463027954,0.448716938495636,0.6341384649276733,0.2228652536869049,0.0,0.0,0.1807959377765655,48.20175552368164,61.0,10.273279190063477,-6498.8505859375,160.85250854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4963684082031,305.3789978027344,278.1499938964844,0.0,18000.0,313.1499938964844,36005.4921875,18000.0,0.0,0.0,0.1420625150203704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1913685202598571,0.1913769692182541,-8.449046617897693e-06,0.0,0.0001441753847757,0.0,0.0,14.911012649536133,0.0,0.0,0.0,0.3874182403087616,4.0,0.0,1.0
736860,293.1734924316406,297.1499938964844,293.1499938964844,0.0859929099678993,-2029.488525390625,304.151611328125,0.701482892036438,0.141743317246437,0.1292029470205307,293.6294250488281,297.1499938964844,293.1499938964844,0.0058072977699339,-443.8587646484375,298.6683349609375,0.4824296534061432,0.050000000745058,0.0490939430892467,293.175048828125,297.1499938964844,293.1499938964844,0.1765450090169906,-2808.482666015625,304.1523742675781,0.846372663974762,0.2540886700153351,0.1787856072187423,293.25885009765625,297.1499938964844,293.1499938964844,0.2410752773284912,-4869.50146484375,304.1554260253906,0.9213119745254515,0.3255250453948974,0.3099135160446167,293.2339782714844,297.1499938964844,293.1499938964844,0.0111756874248385,-3266.20751953125,302.7658996582031,0.4824296534061432,0.050000000745058,0.2328805327415466,291.1642761230469,291.1499938964844,273.4022521972656,270.3406677246094,285.2454528808594,293.61114501953125,291.16436767578125,1.0,0.253440111875534,0.8005314469337463,0.8005314469337463,1.0,1.0,-1.0799543857574463,0.4471029341220855,0.6328514218330383,0.2230001837015152,0.0,0.0,0.1786207556724548,51.74196243286133,49.0,4.920421123504639,-6444.23486328125,166.54161071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4376220703125,305.32293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,36006.0703125,18000.0,0.0,0.0,0.1413855552673339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898027062416076,0.1898111402988433,-8.445810635748785e-06,0.0,0.0001434883597539,0.0,0.0,14.779329299926758,0.0,0.0,0.0,0.3871688842773437,4.0,0.0,1.0
736920,293.1734924316406,297.1499938964844,293.1499938964844,0.0859929099678993,-2029.488525390625,304.151611328125,0.701482892036438,0.141743317246437,0.1292029470205307,293.6294250488281,297.1499938964844,293.1499938964844,0.0058072977699339,-443.8587646484375,298.6683349609375,0.4824296534061432,0.050000000745058,0.0490939430892467,293.175048828125,297.1499938964844,293.1499938964844,0.1765450090169906,-2808.482666015625,304.1523742675781,0.846372663974762,0.2540886700153351,0.1787856072187423,293.25885009765625,297.1499938964844,293.1499938964844,0.2410752773284912,-4869.50146484375,304.1554260253906,0.9213119745254515,0.3255250453948974,0.3099135160446167,293.2339782714844,297.1499938964844,293.1499938964844,0.0111756874248385,-3266.20751953125,302.7658996582031,0.4824296534061432,0.050000000745058,0.2328805327415466,291.1642761230469,291.1499938964844,273.4022521972656,270.3406677246094,285.2454528808594,293.61114501953125,291.16436767578125,1.0,0.253440111875534,0.8005314469337463,0.8005314469337463,1.0,1.0,-1.0799543857574463,0.4471029341220855,0.6328514218330383,0.2230001837015152,0.0,0.0,0.1786207556724548,51.74196243286133,49.0,4.920421123504639,-6444.23486328125,166.54161071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4376220703125,305.32293701171875,278.1499938964844,0.0,18000.0,313.1499938964844,36006.0703125,18000.0,0.0,0.0,0.1413855552673339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1898027062416076,0.1898111402988433,-8.445810635748785e-06,0.0,0.0001434883597539,0.0,0.0,14.779329299926758,0.0,0.0,0.0,0.3871688842773437,4.0,0.0,1.0
736980,293.1737365722656,297.1499938964844,293.1499938964844,0.0856872051954269,-2023.7764892578125,304.1517944335937,0.6999275088310242,0.1413342058658599,0.1288386285305023,293.63250732421875,297.1499938964844,293.1499938964844,0.0057085980661213,-437.54144287109375,298.5604553222656,0.4818406999111175,0.050000000745058,0.0491054765880107,293.1742248535156,297.1499938964844,293.1499938964844,0.176348865032196,-2806.014404296875,304.1522216796875,0.8452121615409851,0.2538690567016601,0.1786324679851532,293.2580261230469,297.1499938964844,293.1499938964844,0.2397194057703018,-4847.3916015625,304.1566772460937,0.918439507484436,0.3240324258804321,0.3084803223609924,293.2349853515625,297.1499938964844,293.1499938964844,0.0111414790153503,-3261.28271484375,302.7458190917969,0.4818406999111175,0.050000000745058,0.2329352498054504,291.1644897460937,291.1499938964844,273.4256286621094,270.3623046875,285.26287841796875,293.6153869628906,291.16461181640625,1.0,0.2531843483448028,0.8004312515258789,0.8004312515258789,1.0,1.0,-1.077693223953247,0.4458813369274139,0.6318119168281555,0.2230177223682403,0.0,0.0,0.1774423420429229,52.01677322387695,49.0,2.9306650161743164,-6412.40625,166.39825439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4073791503906,305.29400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,36005.7265625,18000.0,0.0,0.0,0.1410349458456039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1889062374830246,0.1889146715402603,-8.443815204373095e-06,0.0,0.0001431325508747,0.0,0.0,14.703781127929688,0.0,0.0,0.0,0.3870256543159485,4.0,0.0,1.0
737040,293.17388916015625,297.1499938964844,293.1499938964844,0.0854632556438446,-2019.58544921875,304.1519470214844,0.7011315226554871,0.1410668939352035,0.1285775601863861,293.6344909667969,297.1499938964844,293.1499938964844,0.0056390813551843,-433.0220947265625,298.4886779785156,0.4830138683319092,0.050000000745058,0.0490825362503528,293.1735534667969,297.1499938964844,293.1499938964844,0.1762024015188217,-2804.15380859375,304.15216064453125,0.8469076156616211,0.2537563145160675,0.1785248219966888,293.2572631835937,297.1499938964844,293.1499938964844,0.2388126850128173,-4832.6279296875,304.1573791503906,0.9197992086410522,0.3230828046798706,0.3075419664382934,293.2355651855469,297.1499938964844,293.1499938964844,0.0111076552420854,-3255.826416015625,302.7325439453125,0.4830138683319092,0.050000000745058,0.2328264266252517,291.1651916503906,291.1499938964844,273.441162109375,270.3766784667969,285.273681640625,293.6164855957031,291.1654357910156,1.0,0.2520879209041595,0.8003644347190857,0.8003644347190857,1.0,1.0,-1.075966477394104,0.4449613392353058,0.6310051083564758,0.2229989618062973,0.0,0.0,0.1765613108873367,51.42204666137695,37.0,3.015265464782715,-6391.55126953125,164.8157958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3894348144531,305.2770690917969,278.1499938964844,0.0,18000.0,313.1499938964844,36005.79296875,18000.0,0.0,0.0,0.1408171951770782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883065104484558,0.1883149445056915,-8.44255100673763e-06,0.0,0.0001429115509381,0.0,0.0,14.653397560119627,0.0,0.0,0.0,0.3869293630123138,4.0,0.0,1.0
737100,293.1744079589844,297.1499938964844,293.1499938964844,0.08513755351305,-2013.492431640625,304.1521911621094,0.7045740485191345,0.1406599581241607,0.1281955242156982,293.6368408203125,297.1499938964844,293.1499938964844,0.0055500301532447,-427.1713562011719,298.39892578125,0.4858369827270508,0.050000000745058,0.0490277037024498,293.17254638671875,297.1499938964844,293.1499938964844,0.1760302931070327,-2801.97021484375,304.1520690917969,0.8513110280036926,0.2536559998989105,0.1783985495567321,293.2561950683594,297.1499938964844,293.1499938964844,0.2376918792724609,-4814.41455078125,304.1580810546875,0.9244794845581056,0.3219378888607025,0.3063866794109344,293.2362365722656,297.1499938964844,293.1499938964844,0.0110568208619952,-3247.33251953125,302.7160949707031,0.4858369827270508,0.050000000745058,0.2325663119554519,291.1661376953125,291.1499938964844,273.4606018066406,270.39453125,285.2850646972656,293.613525390625,291.1662292480469,1.0,0.2497971653938293,0.8002809286117554,0.8002809286117554,1.0,1.0,-1.073591947555542,0.4437068104743957,0.6298851370811462,0.2229472398757934,0.0,0.0,0.1753870844841003,50.01392364501953,37.0,2.315825700759888,-6364.5048828125,161.5690460205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3696594238281,305.25604248046875,278.1499938964844,0.0,18000.0,313.1499938964844,36006.22265625,18000.0,0.0,0.0,0.140556588768959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1874740570783615,0.1874824911355972,-8.440877536486369e-06,0.0,0.0001426470698788,0.0,0.0,14.583648681640623,0.0,0.0,0.0,0.3867979049682617,4.0,0.0,1.0
737160,293.1751403808594,297.1499938964844,293.1499938964844,0.0847465619444847,-2006.1871337890625,304.1524963378906,0.7099629640579224,0.140205517411232,0.1277320832014084,293.6390686035156,297.1499938964844,293.1499938964844,0.0054588802158832,-421.1209106445313,298.3089599609375,0.4900184571743011,0.050000000745058,0.0489484705030918,293.1713562011719,297.1499938964844,293.1499938964844,0.175879493355751,-2800.06591796875,304.1519775390625,0.8581995964050293,0.2536008059978485,0.178285464644432,293.25494384765625,297.1499938964844,293.1499938964844,0.236590176820755,-4796.5458984375,304.1585998535156,0.9323111772537231,0.3208349347114563,0.3052486181259155,293.23681640625,297.1499938964844,293.1499938964844,0.0109984669834375,-3237.362548828125,302.6997375488281,0.4900184571743011,0.050000000745058,0.2321904599666595,291.1666564941406,291.1499938964844,273.4800109863281,270.4122619628906,285.29693603515625,293.61090087890625,291.1667785644531,1.0,0.2466189563274383,0.8001928329467773,0.8001928329467773,1.0,1.0,-1.0709880590438845,0.4423411786556244,0.6286469101905823,0.2228642553091049,0.0,0.0,0.1742237657308578,47.98551940917969,25.0,2.0294363498687744,-6337.4443359375,157.14175415039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35302734375,305.2373962402344,278.1499938964844,0.0,18000.0,313.1499938964844,36006.36328125,18000.0,0.0,0.0,0.1403006762266159,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1866296380758285,0.1866380870342254,-8.439119483227842e-06,0.0,0.0001423873618477,0.0,0.0,14.51284885406494,0.0,0.0,0.0,0.3866645097732544,4.0,0.0,1.0
737220,293.1766357421875,297.1499938964844,293.1499938964844,0.0838582888245582,-1989.6004638671875,304.15313720703125,0.7257406115531921,0.1392686069011688,0.1266909390687942,293.64306640625,297.1499938964844,293.1499938964844,0.0052726524882018,-408.5443115234375,298.1295166015625,0.5027937293052673,0.050000000745058,0.0487325601279735,293.16864013671875,297.1499938964844,293.1499938964844,0.1756152659654617,-2796.716552734375,304.1517639160156,0.8801733255386353,0.2536099255084991,0.1781049519777298,293.2521667480469,297.1499938964844,293.1499938964844,0.2344028651714325,-4761.08642578125,304.15936279296875,0.956834614276886,0.3187389671802521,0.3030248582363128,293.2377014160156,297.1499938964844,293.1499938964844,0.0108634084463119,-3213.529052734375,302.6676330566406,0.5027937293052673,0.050000000745058,0.2311662882566452,291.1688232421875,291.1499938964844,273.5187683105469,270.44744873046875,285.3213806152344,293.6058044433594,291.16912841796875,1.0,0.2380303591489792,0.8000165224075317,0.8000165224075317,1.0,1.0,-1.0653645992279053,0.4394093751907348,0.6259552836418152,0.2226430475711822,0.0,0.0,0.1715873032808303,42.46987533569336,25.0,3.1277432441711426,-6282.2734375,145.59298706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294372558594,305.2061462402344,278.1499938964844,0.0,18000.0,313.1499938964844,36007.07421875,18000.0,0.0,0.0,0.1397757083177566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848148107528686,0.1848232448101043,-8.435452400590293e-06,0.0,0.0001418545725755,0.0,0.0,14.36106300354004,0.0,0.0,0.0,0.3863778114318847,4.0,0.0,1.0
737280,293.1766357421875,297.1499938964844,293.1499938964844,0.0838582888245582,-1989.6004638671875,304.15313720703125,0.7257406115531921,0.1392686069011688,0.1266909390687942,293.64306640625,297.1499938964844,293.1499938964844,0.0052726524882018,-408.5443115234375,298.1295166015625,0.5027937293052673,0.050000000745058,0.0487325601279735,293.16864013671875,297.1499938964844,293.1499938964844,0.1756152659654617,-2796.716552734375,304.1517639160156,0.8801733255386353,0.2536099255084991,0.1781049519777298,293.2521667480469,297.1499938964844,293.1499938964844,0.2344028651714325,-4761.08642578125,304.15936279296875,0.956834614276886,0.3187389671802521,0.3030248582363128,293.2377014160156,297.1499938964844,293.1499938964844,0.0108634084463119,-3213.529052734375,302.6676330566406,0.5027937293052673,0.050000000745058,0.2311662882566452,291.1688232421875,291.1499938964844,273.5187683105469,270.44744873046875,285.3213806152344,293.6058044433594,291.16912841796875,1.0,0.2380303591489792,0.8000165224075317,0.8000165224075317,1.0,1.0,-1.0653645992279053,0.4394093751907348,0.6259552836418152,0.2226430475711822,0.0,0.0,0.1715873032808303,42.46987533569336,25.0,3.1277432441711426,-6282.2734375,145.59298706054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3294372558594,305.2061462402344,278.1499938964844,0.0,18000.0,313.1499938964844,36007.07421875,18000.0,0.0,0.0,0.1397757083177566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1848148107528686,0.1848232448101043,-8.435452400590293e-06,0.0,0.0001418545725755,0.0,0.0,14.36106300354004,0.0,0.0,0.0,0.3863778114318847,4.0,0.0,1.0
737340,293.1778869628906,297.1499938964844,293.1499938964844,0.0830086097121238,-1973.7899169921875,304.15350341796875,0.7391196489334106,0.13833749294281,0.1256983131170272,293.6466064453125,297.1499938964844,293.1499938964844,0.0050974232144653,-396.5191040039063,297.949951171875,0.51487135887146,0.050000000745058,0.0485688559710979,293.1659545898437,297.1499938964844,293.1499938964844,0.1754868030548095,-2795.123046875,304.1513977050781,0.9004841446876526,0.253683477640152,0.1780333220958709,293.2492370605469,297.1499938964844,293.1499938964844,0.2323651313781738,-4728.13330078125,304.1596374511719,0.9761900305747986,0.3167449235916137,0.3009634613990783,293.23828125,297.1499938964844,293.1499938964844,0.0107488883659243,-3193.400390625,302.6359558105469,0.51487135887146,0.050000000745058,0.2303897440433502,291.1708068847656,291.1499938964844,273.55743408203125,270.4821472167969,285.34527587890625,293.60107421875,291.1708374023437,1.0,0.2316199690103531,0.7998402118682861,0.7998402118682861,1.0,1.0,-1.0604840517044067,0.4368336200714111,0.6236504316329956,0.2225298583507537,0.0,0.0,0.168656900525093,38.28438568115234,25.0,2.050325870513916,-6226.85498046875,136.7501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,305.17681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,36007.8046875,18000.0,0.0,0.0,0.1391904801130294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827459335327148,0.1827543675899505,-8.431286914856173e-06,0.0,0.0001412606361554,0.0,0.0,14.188365936279297,0.0,0.0,0.0,0.3860535621643066,4.0,0.0,1.0
737400,293.1778869628906,297.1499938964844,293.1499938964844,0.0830086097121238,-1973.7899169921875,304.15350341796875,0.7391196489334106,0.13833749294281,0.1256983131170272,293.6466064453125,297.1499938964844,293.1499938964844,0.0050974232144653,-396.5191040039063,297.949951171875,0.51487135887146,0.050000000745058,0.0485688559710979,293.1659545898437,297.1499938964844,293.1499938964844,0.1754868030548095,-2795.123046875,304.1513977050781,0.9004841446876526,0.253683477640152,0.1780333220958709,293.2492370605469,297.1499938964844,293.1499938964844,0.2323651313781738,-4728.13330078125,304.1596374511719,0.9761900305747986,0.3167449235916137,0.3009634613990783,293.23828125,297.1499938964844,293.1499938964844,0.0107488883659243,-3193.400390625,302.6359558105469,0.51487135887146,0.050000000745058,0.2303897440433502,291.1708068847656,291.1499938964844,273.55743408203125,270.4821472167969,285.34527587890625,293.60107421875,291.1708374023437,1.0,0.2316199690103531,0.7998402118682861,0.7998402118682861,1.0,1.0,-1.0604840517044067,0.4368336200714111,0.6236504316329956,0.2225298583507537,0.0,0.0,0.168656900525093,38.28438568115234,25.0,2.050325870513916,-6226.85498046875,136.7501220703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187255859375,305.17681884765625,278.1499938964844,0.0,18000.0,313.1499938964844,36007.8046875,18000.0,0.0,0.0,0.1391904801130294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1827459335327148,0.1827543675899505,-8.431286914856173e-06,0.0,0.0001412606361554,0.0,0.0,14.188365936279297,0.0,0.0,0.0,0.3860535621643066,4.0,0.0,1.0
737460,293.178955078125,297.1499938964844,293.1499938964844,0.082207940518856,-1958.9478759765625,304.1536560058594,0.7501973509788513,0.1374143362045288,0.1247548386454582,293.6497802734375,297.1499938964844,293.1499938964844,0.004931007977575,-384.9420166015625,297.7695007324219,0.5255296230316162,0.050000000745058,0.0484506040811538,293.1637878417969,297.1499938964844,293.1499938964844,0.175402745604515,-2794.10009765625,304.15106201171875,0.9185327291488647,0.2537165582180023,0.1779770702123642,293.2463684082031,297.1499938964844,293.1499938964844,0.2304563373327255,-4697.3095703125,304.1596069335937,0.9898154139518738,0.3148099780082702,0.2990099787712097,293.2387390136719,297.1499938964844,293.1499938964844,0.0106522375717759,-3176.67724609375,302.6041564941406,0.5255296230316162,0.050000000745058,0.229828804731369,291.17120361328125,291.1499938964844,273.5960388183594,270.51629638671875,285.36883544921875,293.5970153808594,291.1712341308594,1.0,0.2266501933336258,0.7997037768363953,0.7997037768363953,1.0,1.0,-1.0561243295669556,0.4345097243785858,0.6216145753860474,0.222499132156372,0.0,0.0,0.1657984405755996,35.255794525146484,25.0,0.91600900888443,-6175.68017578125,130.19309997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190002441406,305.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,36007.62109375,18000.0,0.0,0.0,0.1385148018598556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180721566081047,0.1807300001382827,-8.427041393588297e-06,0.0,0.0001405749208061,0.0,0.0,14.019426345825195,0.0,0.0,0.0,0.3857348263263702,4.0,0.0,1.0
737520,293.178955078125,297.1499938964844,293.1499938964844,0.082207940518856,-1958.9478759765625,304.1536560058594,0.7501973509788513,0.1374143362045288,0.1247548386454582,293.6497802734375,297.1499938964844,293.1499938964844,0.004931007977575,-384.9420166015625,297.7695007324219,0.5255296230316162,0.050000000745058,0.0484506040811538,293.1637878417969,297.1499938964844,293.1499938964844,0.175402745604515,-2794.10009765625,304.15106201171875,0.9185327291488647,0.2537165582180023,0.1779770702123642,293.2463684082031,297.1499938964844,293.1499938964844,0.2304563373327255,-4697.3095703125,304.1596069335937,0.9898154139518738,0.3148099780082702,0.2990099787712097,293.2387390136719,297.1499938964844,293.1499938964844,0.0106522375717759,-3176.67724609375,302.6041564941406,0.5255296230316162,0.050000000745058,0.229828804731369,291.17120361328125,291.1499938964844,273.5960388183594,270.51629638671875,285.36883544921875,293.5970153808594,291.1712341308594,1.0,0.2266501933336258,0.7997037768363953,0.7997037768363953,1.0,1.0,-1.0561243295669556,0.4345097243785858,0.6216145753860474,0.222499132156372,0.0,0.0,0.1657984405755996,35.255794525146484,25.0,0.91600900888443,-6175.68017578125,130.19309997558594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3190002441406,305.15380859375,278.1499938964844,0.0,18000.0,313.1499938964844,36007.62109375,18000.0,0.0,0.0,0.1385148018598556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.180721566081047,0.1807300001382827,-8.427041393588297e-06,0.0,0.0001405749208061,0.0,0.0,14.019426345825195,0.0,0.0,0.0,0.3857348263263702,4.0,0.0,1.0
737580,293.1798400878906,297.1499938964844,293.1499938964844,0.0814377218484878,-1944.70068359375,304.1537170410156,0.7593175172805786,0.1364994794130325,0.123849481344223,293.6526184082031,297.1499938964844,293.1499938964844,0.0047710472717881,-373.64990234375,297.5887756347656,0.5347079038619995,0.050000000745058,0.0483633875846862,293.162109375,297.1499938964844,293.1499938964844,0.1753140240907669,-2792.99951171875,304.1508483886719,0.9344327449798584,0.2537089884281158,0.1779133081436157,293.2435913085937,297.1499938964844,293.1499938964844,0.2284287959337234,-4664.3671875,304.1598205566406,0.9990000128746032,0.3129371106624603,0.2969091534614563,293.2391967773437,297.1499938964844,293.1499938964844,0.0105667877942323,-3162.009521484375,302.5722045898437,0.5347079038619995,0.050000000745058,0.229415088891983,291.1715393066406,291.1499938964844,273.6346130371094,270.5498962402344,285.3923645019531,293.59326171875,291.17156982421875,1.0,0.2227751910686493,0.7995673418045044,0.7995673418045044,1.0,1.0,-1.0518467426300049,0.4322246313095093,0.6196221113204956,0.2224827259778976,0.0,0.0,0.1629041135311126,33.01411819458008,25.0,0.6204968690872192,-6126.49462890625,125.11505889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270874023437,305.1357727050781,278.1499938964844,0.0,18000.0,313.1499938964844,36007.57421875,18000.0,0.0,0.0,0.1377433538436889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787089407444,0.1787173599004745,-8.422885002801195e-06,0.0,0.0001397919986629,0.0,0.0,13.851888656616213,0.0,0.0,0.0,0.3854191601276397,4.0,0.0,1.0
737640,293.1798400878906,297.1499938964844,293.1499938964844,0.0814377218484878,-1944.70068359375,304.1537170410156,0.7593175172805786,0.1364994794130325,0.123849481344223,293.6526184082031,297.1499938964844,293.1499938964844,0.0047710472717881,-373.64990234375,297.5887756347656,0.5347079038619995,0.050000000745058,0.0483633875846862,293.162109375,297.1499938964844,293.1499938964844,0.1753140240907669,-2792.99951171875,304.1508483886719,0.9344327449798584,0.2537089884281158,0.1779133081436157,293.2435913085937,297.1499938964844,293.1499938964844,0.2284287959337234,-4664.3671875,304.1598205566406,0.9990000128746032,0.3129371106624603,0.2969091534614563,293.2391967773437,297.1499938964844,293.1499938964844,0.0105667877942323,-3162.009521484375,302.5722045898437,0.5347079038619995,0.050000000745058,0.229415088891983,291.1715393066406,291.1499938964844,273.6346130371094,270.5498962402344,285.3923645019531,293.59326171875,291.17156982421875,1.0,0.2227751910686493,0.7995673418045044,0.7995673418045044,1.0,1.0,-1.0518467426300049,0.4322246313095093,0.6196221113204956,0.2224827259778976,0.0,0.0,0.1629041135311126,33.01411819458008,25.0,0.6204968690872192,-6126.49462890625,125.11505889892578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3270874023437,305.1357727050781,278.1499938964844,0.0,18000.0,313.1499938964844,36007.57421875,18000.0,0.0,0.0,0.1377433538436889,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1787089407444,0.1787173599004745,-8.422885002801195e-06,0.0,0.0001397919986629,0.0,0.0,13.851888656616213,0.0,0.0,0.0,0.3854191601276397,4.0,0.0,1.0
737700,293.1803894042969,297.1499938964844,293.1499938964844,0.081050731241703,-1937.532958984375,304.1537475585937,0.762138307094574,0.1360145658254623,0.1234050169587135,293.6539306640625,297.1499938964844,293.1499938964844,0.0046939807943999,-368.1377258300781,297.49884033203125,0.5378543138504028,0.050000000745058,0.0483360029757022,293.1611022949219,297.1499938964844,293.1499938964844,0.1752770394086837,-2792.526123046875,304.1507568359375,0.9397706985473632,0.2537567615509033,0.1779021769762039,293.2409362792969,297.1499938964844,293.1499938964844,0.2253330051898956,-4612.83642578125,304.1636962890625,0.9990000128746032,0.3122670948505401,0.2935596406459808,293.2394104003906,297.1499938964844,293.1499938964844,0.010528901591897,-3155.48046875,302.5563049316406,0.5378543138504028,0.050000000745058,0.229285180568695,291.172607421875,291.1499938964844,273.65386962890625,270.56646728515625,285.4058837890625,293.5892944335937,291.1732177734375,1.0,0.2210959494113922,0.7994991540908813,0.7994991540908813,1.0,1.0,-1.0471082925796509,0.4298373460769653,0.6172709465026855,0.2221021056175232,0.0,0.0,0.1612995564937591,32.27543640136719,25.0,3.930593490600586,-6096.5849609375,122.6425323486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3335266113281,305.1336364746094,278.1499938964844,0.0,18000.0,313.1499938964844,36007.82421875,18000.0,0.0,0.0,0.1373185366392135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1776705682277679,0.1776789873838424,-8.420814083365258e-06,0.0,0.0001393608545185,0.0,0.0,13.76569366455078,0.0,0.0,0.0,0.3852564394474029,4.0,0.0,1.0
737760,293.1814270019531,297.1499938964844,293.1499938964844,0.080596312880516,-1929.07080078125,304.1539001464844,0.764291524887085,0.1354274302721023,0.1229054704308509,293.6551818847656,297.1499938964844,293.1499938964844,0.0046170065179467,-362.5549011230469,297.4104309082031,0.5405469536781311,0.050000000745058,0.0483134575188159,293.1596374511719,297.1499938964844,293.1499938964844,0.1752683967351913,-2792.380859375,304.150634765625,0.9443755149841307,0.2539011836051941,0.1779540330171585,293.23602294921875,297.1499938964844,293.1499938964844,0.2218341827392578,-4554.87451171875,304.16754150390625,0.9990000128746032,0.3120810389518738,0.2898934781551361,293.2396240234375,297.1499938964844,293.1499938964844,0.0104902070015668,-3148.5087890625,302.5407409667969,0.5405469536781311,0.050000000745058,0.2291782349348068,291.1767272949219,291.1499938964844,273.6731262207031,270.5828552246094,285.4176940917969,293.5810852050781,291.1778259277344,1.0,0.2195513397455215,0.7994400858879089,0.7994400858879089,1.0,1.0,-1.0419918298721311,0.4272778034210205,0.6147140264511108,0.2216487675905227,0.0,0.0,0.1591167002916336,31.65476417541504,25.0,8.353842735290527,-6062.20703125,120.313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3422546386719,305.13067626953125,278.1499938964844,0.0,18000.0,313.1499938964844,36009.42578125,18000.0,0.0,0.0,0.1368556767702102,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1763808131217956,0.1763892322778701,-8.41854762256844e-06,0.0,0.000138891118695,0.0,0.0,13.659231185913086,0.0,0.0,0.0,0.3850564360618591,4.0,0.0,1.0
737820,293.1839904785156,297.1499938964844,293.1499938964844,0.0795195251703262,-1909.107666015625,304.1543884277344,0.767418384552002,0.134109690785408,0.1216806322336196,293.65753173828125,297.1499938964844,293.1499938964844,0.0044656228274106,-351.512451171875,297.23223876953125,0.5453759431838989,0.050000000745058,0.0482748858630657,293.1574401855469,297.1499938964844,293.1499938964844,0.1753864139318466,-2793.87353515625,304.1502380371094,0.9525558948516846,0.2541080415248871,0.178130030632019,293.22216796875,297.1499938964844,293.1499938964844,0.2157452851533889,-4454.1005859375,304.1717224121094,0.9990000128746032,0.3127045631408691,0.283510684967041,293.2400817871094,297.1499938964844,293.1499938964844,0.010417447425425,-3135.687255859375,302.5091857910156,0.5453759431838989,0.050000000745058,0.2289952784776687,291.18267822265625,291.1499938964844,273.7115783691406,270.6151733398437,285.43658447265625,293.5588073730469,291.182861328125,1.0,0.2168349623680114,0.7993220090866089,0.7993220090866089,1.0,1.0,-1.0328058004379272,0.4226667284965515,0.6101390719413757,0.2208800613880157,0.0,0.0,0.1542618423700332,30.590103149414062,28.0,5.698278903961182,-5985.55419921875,116.26544189453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3685302734375,305.1103515625,278.1499938964844,0.0,18000.0,313.1499938964844,36011.8828125,18000.0,0.0,0.0,0.1357749849557876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731314361095428,0.1731398552656173,-8.41253586258972e-06,0.0,0.0001377943553961,0.0,0.0,13.391068458557127,0.0,0.0,0.0,0.3845601975917816,4.0,0.0,1.0
737880,293.1839904785156,297.1499938964844,293.1499938964844,0.0795195251703262,-1909.107666015625,304.1543884277344,0.767418384552002,0.134109690785408,0.1216806322336196,293.65753173828125,297.1499938964844,293.1499938964844,0.0044656228274106,-351.512451171875,297.23223876953125,0.5453759431838989,0.050000000745058,0.0482748858630657,293.1574401855469,297.1499938964844,293.1499938964844,0.1753864139318466,-2793.87353515625,304.1502380371094,0.9525558948516846,0.2541080415248871,0.178130030632019,293.22216796875,297.1499938964844,293.1499938964844,0.2157452851533889,-4454.1005859375,304.1717224121094,0.9990000128746032,0.3127045631408691,0.283510684967041,293.2400817871094,297.1499938964844,293.1499938964844,0.010417447425425,-3135.687255859375,302.5091857910156,0.5453759431838989,0.050000000745058,0.2289952784776687,291.18267822265625,291.1499938964844,273.7115783691406,270.6151733398437,285.43658447265625,293.5588073730469,291.182861328125,1.0,0.2168349623680114,0.7993220090866089,0.7993220090866089,1.0,1.0,-1.0328058004379272,0.4226667284965515,0.6101390719413757,0.2208800613880157,0.0,0.0,0.1542618423700332,30.590103149414062,28.0,5.698278903961182,-5985.55419921875,116.26544189453124,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3685302734375,305.1103515625,278.1499938964844,0.0,18000.0,313.1499938964844,36011.8828125,18000.0,0.0,0.0,0.1357749849557876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1731314361095428,0.1731398552656173,-8.41253586258972e-06,0.0,0.0001377943553961,0.0,0.0,13.391068458557127,0.0,0.0,0.0,0.3845601975917816,4.0,0.0,1.0
737940,293.1839904785156,297.1499938964844,293.1499938964844,0.0787824392318725,-1895.620361328125,304.1541442871094,0.7678056359291077,0.1332457065582275,0.1208018511533737,293.65985107421875,297.1499938964844,293.1499938964844,0.0043192575685679,-340.8087158203125,297.0493469238281,0.5472936630249023,0.050000000745058,0.0482601858675479,293.1595764160156,297.1499938964844,293.1499938964844,0.1750648319721222,-2789.725830078125,304.1507263183594,0.9549888968467712,0.2534950971603393,0.1778264492750167,293.2086486816406,297.1499938964844,293.1499938964844,0.21328766644001,-4414.80859375,304.1683959960937,0.9990000128746032,0.3136226832866668,0.2810358107089996,293.2405700683594,297.1499938964844,293.1499938964844,0.010358490049839,-3126.23095703125,302.4764099121094,0.5472936630249023,0.050000000745058,0.2289255410432815,291.18084716796875,291.1499938964844,273.75,270.64678955078125,285.4513244628906,293.53912353515625,291.1800537109375,1.0,0.2157991528511047,0.7992039322853088,0.7992039322853088,1.0,1.0,-1.0283126831054688,0.4203018844127655,0.6080108284950256,0.2207816839218139,0.0,0.0,0.1501798331737518,30.181299209594727,31.0,-3.261471748352051,-5926.1572265625,114.50431823730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4034423828125,305.0876770019531,278.1499938964844,0.0,18000.0,313.1499938964844,36010.34765625,18000.0,0.0,0.0,0.1344830393791198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702163517475128,0.1702247560024261,-8.406368579016998e-06,0.0,0.0001364831987302,0.0,0.0,13.149949073791504,0.0,0.0,0.0,0.3841085731983185,4.0,0.0,1.0
738000,293.1839904785156,297.1499938964844,293.1499938964844,0.0787824392318725,-1895.620361328125,304.1541442871094,0.7678056359291077,0.1332457065582275,0.1208018511533737,293.65985107421875,297.1499938964844,293.1499938964844,0.0043192575685679,-340.8087158203125,297.0493469238281,0.5472936630249023,0.050000000745058,0.0482601858675479,293.1595764160156,297.1499938964844,293.1499938964844,0.1750648319721222,-2789.725830078125,304.1507263183594,0.9549888968467712,0.2534950971603393,0.1778264492750167,293.2086486816406,297.1499938964844,293.1499938964844,0.21328766644001,-4414.80859375,304.1683959960937,0.9990000128746032,0.3136226832866668,0.2810358107089996,293.2405700683594,297.1499938964844,293.1499938964844,0.010358490049839,-3126.23095703125,302.4764099121094,0.5472936630249023,0.050000000745058,0.2289255410432815,291.18084716796875,291.1499938964844,273.75,270.64678955078125,285.4513244628906,293.53912353515625,291.1800537109375,1.0,0.2157991528511047,0.7992039322853088,0.7992039322853088,1.0,1.0,-1.0283126831054688,0.4203018844127655,0.6080108284950256,0.2207816839218139,0.0,0.0,0.1501798331737518,30.181299209594727,31.0,-3.261471748352051,-5926.1572265625,114.50431823730467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4034423828125,305.0876770019531,278.1499938964844,0.0,18000.0,313.1499938964844,36010.34765625,18000.0,0.0,0.0,0.1344830393791198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1702163517475128,0.1702247560024261,-8.406368579016998e-06,0.0,0.0001364831987302,0.0,0.0,13.149949073791504,0.0,0.0,0.0,0.3841085731983185,4.0,0.0,1.0
738060,293.19342041015625,297.1499938964844,293.1499938964844,0.0770121589303016,-1863.06494140625,304.15576171875,0.7614850997924805,0.1304502785205841,0.1186589822173118,293.6744079589844,297.1499938964844,293.1499938964844,0.0041468716226518,-328.0809020996094,296.8293762207031,0.545767605304718,0.050000000745058,0.0482718795537948,293.1724853515625,297.1499938964844,293.1499938964844,0.1731356382369995,-2764.724609375,304.1537170410156,0.9492071270942688,0.2506140768527984,0.1761132627725601,293.2140197753906,297.1499938964844,293.1499938964844,0.214937686920166,-4444.5732421875,304.159423828125,0.9990000128746032,0.31106036901474,0.283003032207489,293.2533874511719,297.1499938964844,293.1499938964844,0.0102449003607034,-3108.4599609375,302.4088134765625,0.545767605304718,0.050000000745058,0.2289810180664062,291.175048828125,291.1499938964844,273.7894897460937,270.6781005859375,285.4742431640625,293.537109375,291.1745910644531,1.0,0.2160838395357132,0.799140989780426,0.799140989780426,1.0,1.0,-1.0261257886886597,0.4189992845058441,0.6071265339851379,0.2211393117904663,0.0,0.0,0.1472770273685455,30.46880149841309,34.0,-5.722799301147461,-5884.8642578125,114.50109100341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361267089844,305.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,36007.45703125,18000.0,0.0,0.0,0.1330745220184326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681731939315796,0.1681815981864929,-8.401673767366447e-06,0.0,0.0001350537349935,0.0,0.0,12.980772018432615,0.0,0.0,0.0,0.3837864100933075,4.0,0.0,1.0
738120,293.19342041015625,297.1499938964844,293.1499938964844,0.0770121589303016,-1863.06494140625,304.15576171875,0.7614850997924805,0.1304502785205841,0.1186589822173118,293.6744079589844,297.1499938964844,293.1499938964844,0.0041468716226518,-328.0809020996094,296.8293762207031,0.545767605304718,0.050000000745058,0.0482718795537948,293.1724853515625,297.1499938964844,293.1499938964844,0.1731356382369995,-2764.724609375,304.1537170410156,0.9492071270942688,0.2506140768527984,0.1761132627725601,293.2140197753906,297.1499938964844,293.1499938964844,0.214937686920166,-4444.5732421875,304.159423828125,0.9990000128746032,0.31106036901474,0.283003032207489,293.2533874511719,297.1499938964844,293.1499938964844,0.0102449003607034,-3108.4599609375,302.4088134765625,0.545767605304718,0.050000000745058,0.2289810180664062,291.175048828125,291.1499938964844,273.7894897460937,270.6781005859375,285.4742431640625,293.537109375,291.1745910644531,1.0,0.2160838395357132,0.799140989780426,0.799140989780426,1.0,1.0,-1.0261257886886597,0.4189992845058441,0.6071265339851379,0.2211393117904663,0.0,0.0,0.1472770273685455,30.46880149841309,34.0,-5.722799301147461,-5884.8642578125,114.50109100341795,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4361267089844,305.0765991210937,278.1499938964844,0.0,18000.0,313.1499938964844,36007.45703125,18000.0,0.0,0.0,0.1330745220184326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1681731939315796,0.1681815981864929,-8.401673767366447e-06,0.0,0.0001350537349935,0.0,0.0,12.980772018432615,0.0,0.0,0.0,0.3837864100933075,4.0,0.0,1.0
738180,293.1969299316406,297.1499938964844,293.1499938964844,0.0755547434091568,-1836.5108642578125,304.1562194824219,0.7539894580841064,0.1286360323429107,0.1169035136699676,293.685302734375,297.1499938964844,293.1499938964844,0.0039864401333034,-316.1034851074219,296.614013671875,0.5424281358718872,0.050000000745058,0.0482981950044631,293.17779541015625,297.1499938964844,293.1499938964844,0.1716672331094741,-2745.90673828125,304.1548767089844,0.941115140914917,0.2489570081233978,0.174809381365776,293.2247009277344,297.1499938964844,293.1499938964844,0.218890756368637,-4512.259765625,304.14971923828125,0.9990000128746032,0.3072850704193115,0.2873789966106415,293.2625427246094,297.1499938964844,293.1499938964844,0.0101570840924978,-3094.99658203125,302.3466796875,0.5424281358718872,0.050000000745058,0.2291058450937271,291.1686706542969,291.1499938964844,273.8309326171875,270.7094116210937,285.49615478515625,293.5380554199219,291.1675720214844,1.0,0.2174805849790573,0.7990780472755432,0.7990780472755432,1.0,1.0,-1.0278862714767456,0.4195001423358917,0.6083860993385315,0.2222869992256164,0.0,0.0,0.1451477855443954,31.174665451049805,37.0,-10.059545516967772,-5856.91015625,116.1427993774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4585266113281,305.0580139160156,278.1499938964844,0.0,18000.0,313.1499938964844,36005.421875,18000.0,0.0,0.0,0.1316567659378051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665716618299484,0.1665800660848617,-8.398067620873917e-06,0.0,0.0001336148707196,0.0,0.0,12.84850788116455,0.0,0.0,0.0,0.3835376501083374,4.0,0.0,1.0
738240,293.1969299316406,297.1499938964844,293.1499938964844,0.0755547434091568,-1836.5108642578125,304.1562194824219,0.7539894580841064,0.1286360323429107,0.1169035136699676,293.685302734375,297.1499938964844,293.1499938964844,0.0039864401333034,-316.1034851074219,296.614013671875,0.5424281358718872,0.050000000745058,0.0482981950044631,293.17779541015625,297.1499938964844,293.1499938964844,0.1716672331094741,-2745.90673828125,304.1548767089844,0.941115140914917,0.2489570081233978,0.174809381365776,293.2247009277344,297.1499938964844,293.1499938964844,0.218890756368637,-4512.259765625,304.14971923828125,0.9990000128746032,0.3072850704193115,0.2873789966106415,293.2625427246094,297.1499938964844,293.1499938964844,0.0101570840924978,-3094.99658203125,302.3466796875,0.5424281358718872,0.050000000745058,0.2291058450937271,291.1686706542969,291.1499938964844,273.8309326171875,270.7094116210937,285.49615478515625,293.5380554199219,291.1675720214844,1.0,0.2174805849790573,0.7990780472755432,0.7990780472755432,1.0,1.0,-1.0278862714767456,0.4195001423358917,0.6083860993385315,0.2222869992256164,0.0,0.0,0.1451477855443954,31.174665451049805,37.0,-10.059545516967772,-5856.91015625,116.1427993774414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4585266113281,305.0580139160156,278.1499938964844,0.0,18000.0,313.1499938964844,36005.421875,18000.0,0.0,0.0,0.1316567659378051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665716618299484,0.1665800660848617,-8.398067620873917e-06,0.0,0.0001336148707196,0.0,0.0,12.84850788116455,0.0,0.0,0.0,0.3835376501083374,4.0,0.0,1.0
738300,293.1978759765625,297.1499938964844,293.1499938964844,0.0749722272157669,-1825.9798583984373,304.1561584472656,0.7498306035995483,0.1278555244207382,0.116191454231739,293.6896667480469,297.1499938964844,293.1499938964844,0.0039083114825189,-310.2383728027344,296.5068054199219,0.5400403141975403,0.050000000745058,0.0483176857233047,293.1788330078125,297.1499938964844,293.1499938964844,0.1712011247873306,-2740.027587890625,304.1548156738281,0.9362249970436096,0.2484005987644195,0.1743721514940261,293.2322082519531,297.1499938964844,293.1499938964844,0.2211890518665313,-4551.166015625,304.1456298828125,0.9990000128746032,0.304860770702362,0.2898479402065277,293.2661437988281,297.1499938964844,293.1499938964844,0.0101187648251652,-3089.3681640625,302.31689453125,0.5400403141975403,0.050000000745058,0.2291982918977737,291.1639709472656,291.1499938964844,273.8523254394531,270.7250671386719,285.509033203125,293.5425720214844,291.16290283203125,1.0,0.2185329347848892,0.7990465760231018,0.7990465760231018,1.0,1.0,-1.029582977294922,0.4201084077358246,0.6094745397567749,0.2230663299560547,0.0,0.0,0.1446919590234756,31.69889640808105,37.0,-11.28112506866455,-5849.890625,117.4590835571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4640197753906,305.0503234863281,278.1499938964844,0.0,18000.0,313.1499938964844,36003.62109375,18000.0,0.0,0.0,0.1309785097837448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1661474555730819,0.1661558598279953,-8.396829798584804e-06,0.0,0.0001329265360254,0.0,0.0,12.813081741333008,0.0,0.0,0.0,0.3834688067436218,4.0,0.0,1.0
738360,293.198486328125,297.1499938964844,293.1499938964844,0.074427455663681,-1816.114990234375,304.1560363769531,0.743591845035553,0.1271245330572128,0.115549236536026,293.6934509277344,297.1499938964844,293.1499938964844,0.0038329700473695,-304.5223388671875,296.4017639160156,0.5356104969978333,0.050000000745058,0.0483554936945438,293.17877197265625,297.1499938964844,293.1499938964844,0.170861467719078,-2735.7568359375,304.1545715332031,0.9280945658683776,0.2480452954769134,0.174080491065979,293.23858642578125,297.1499938964844,293.1499938964844,0.219610258936882,-4524.10888671875,304.1493530273437,0.9927399158477784,0.3025622963905334,0.2879878282546997,293.2691650390625,297.1499938964844,293.1499938964844,0.0100857242941856,-3084.475830078125,302.28826904296875,0.5356104969978333,0.050000000745058,0.2293776422739029,291.1615905761719,291.1499938964844,273.8741455078125,270.7406921386719,285.5271301269531,293.54547119140625,291.1620483398437,1.0,0.2196708768606186,0.798970639705658,0.798970639705658,1.0,1.0,-1.0265134572982788,0.4184309244155884,0.6080825328826904,0.2231650203466415,0.0,0.0,0.1441889256238937,32.63519287109375,40.0,-3.642087936401367,-5835.54052734375,118.37372589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4652099609375,305.0556335449219,278.1499938964844,0.0,18000.0,313.1499938964844,36002.55078125,18000.0,0.0,0.0,0.1303367465734481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1658786386251449,0.1658870428800583,-8.39606309455121e-06,0.0,0.0001322752359556,0.0,0.0,12.790667533874512,0.0,0.0,0.0,0.3834227621555328,4.0,0.0,1.0
