time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
738420,293.1992492675781,297.1499938964844,293.1499938964844,0.0733303725719451,-1796.114990234375,304.1558532714844,0.7315929532051086,0.125742420554161,0.114361748099327,293.6997375488281,297.1499938964844,293.1499938964844,0.0036814345512539,-292.8040771484375,296.20184326171875,0.5269009470939636,0.050000000745058,0.0484369248151779,293.1778869628906,297.1499938964844,293.1499938964844,0.1702835857868194,-2728.343994140625,304.1540222167969,0.9125011563301086,0.2475009858608245,0.1737429350614547,293.2435913085937,297.1499938964844,293.1499938964844,0.2163952589035034,-4469.75,304.15478515625,0.9778640866279602,0.2992920577526092,0.2846175730228424,293.2740173339844,297.1499938964844,293.1499938964844,0.0100145125761628,-3072.314208984375,302.23486328125,0.5269009470939636,0.050000000745058,0.2297639101743698,291.1709289550781,291.1499938964844,273.9188537597656,270.7718505859375,285.5574645996094,293.5392761230469,291.171630859375,1.0,0.2222809195518493,0.798818826675415,0.798818826675415,1.0,1.0,-1.0212008953094482,0.4154443144798279,0.6057565808296204,0.2235503494739532,0.0,0.0,0.1407850235700607,34.665279388427734,43.0,7.009298801422119,-5785.00634765625,120.6573715209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4609375,305.0396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,36007.2421875,18000.0,0.0,0.0,0.1291258782148361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641231775283813,0.1641315668821334,-8.393706593778916e-06,0.0,0.0001310463558183,0.0,0.0,12.648397445678713,0.0,0.0,0.0,0.3831618130207062,4.0,0.0,1.0
738480,293.1992492675781,297.1499938964844,293.1499938964844,0.0733303725719451,-1796.114990234375,304.1558532714844,0.7315929532051086,0.125742420554161,0.114361748099327,293.6997375488281,297.1499938964844,293.1499938964844,0.0036814345512539,-292.8040771484375,296.20184326171875,0.5269009470939636,0.050000000745058,0.0484369248151779,293.1778869628906,297.1499938964844,293.1499938964844,0.1702835857868194,-2728.343994140625,304.1540222167969,0.9125011563301086,0.2475009858608245,0.1737429350614547,293.2435913085937,297.1499938964844,293.1499938964844,0.2163952589035034,-4469.75,304.15478515625,0.9778640866279602,0.2992920577526092,0.2846175730228424,293.2740173339844,297.1499938964844,293.1499938964844,0.0100145125761628,-3072.314208984375,302.23486328125,0.5269009470939636,0.050000000745058,0.2297639101743698,291.1709289550781,291.1499938964844,273.9188537597656,270.7718505859375,285.5574645996094,293.5392761230469,291.171630859375,1.0,0.2222809195518493,0.798818826675415,0.798818826675415,1.0,1.0,-1.0212008953094482,0.4154443144798279,0.6057565808296204,0.2235503494739532,0.0,0.0,0.1407850235700607,34.665279388427734,43.0,7.009298801422119,-5785.00634765625,120.6573715209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4609375,305.0396728515625,278.1499938964844,0.0,18000.0,313.1499938964844,36007.2421875,18000.0,0.0,0.0,0.1291258782148361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1641231775283813,0.1641315668821334,-8.393706593778916e-06,0.0,0.0001310463558183,0.0,0.0,12.648397445678713,0.0,0.0,0.0,0.3831618130207062,4.0,0.0,1.0
738540,293.199462890625,297.1499938964844,293.1499938964844,0.0723628401756286,-1778.6431884765625,304.155517578125,0.7200325727462769,0.124451108276844,0.1132650226354599,293.7035522460937,297.1499938964844,293.1499938964844,0.0035370364785194,-281.6354064941406,296.001953125,0.5186358094215393,0.050000000745058,0.0485248081386089,293.1776428222656,297.1499938964844,293.1499938964844,0.1697906255722046,-2722.103515625,304.15350341796875,0.8983805179595947,0.2468452006578445,0.173371747136116,293.2438659667969,297.1499938964844,293.1499938964844,0.2141901105642318,-4432.9560546875,304.15679931640625,0.9621224403381348,0.2968566417694092,0.2822636067867279,293.27764892578125,297.1499938964844,293.1499938964844,0.0099540269002318,-3062.845947265625,302.18212890625,0.5186358094215393,0.050000000745058,0.2301807999610901,291.1728210449219,291.1499938964844,273.96484375,270.8028259277344,285.5844116210937,293.5279235839844,291.1727905273437,1.0,0.2252770215272903,0.7986670136451721,0.7986670136451721,1.0,1.0,-1.0172195434570312,0.4130429923534393,0.6041765809059143,0.2242615967988968,0.0,0.0,0.1375575214624405,36.87638092041016,46.0,2.638236284255981,-5729.96142578125,123.5448226928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4569396972656,305.0044250488281,278.1499938964844,0.0,18000.0,313.1499938964844,36007.49609375,18000.0,0.0,0.0,0.1279306560754776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619685292243957,0.1619769185781479,-8.389602044189814e-06,0.0,0.0001298333663726,0.0,0.0,12.472253799438477,0.0,0.0,0.0,0.3828380107879638,4.0,0.0,1.0
738600,293.199462890625,297.1499938964844,293.1499938964844,0.0723628401756286,-1778.6431884765625,304.155517578125,0.7200325727462769,0.124451108276844,0.1132650226354599,293.7035522460937,297.1499938964844,293.1499938964844,0.0035370364785194,-281.6354064941406,296.001953125,0.5186358094215393,0.050000000745058,0.0485248081386089,293.1776428222656,297.1499938964844,293.1499938964844,0.1697906255722046,-2722.103515625,304.15350341796875,0.8983805179595947,0.2468452006578445,0.173371747136116,293.2438659667969,297.1499938964844,293.1499938964844,0.2141901105642318,-4432.9560546875,304.15679931640625,0.9621224403381348,0.2968566417694092,0.2822636067867279,293.27764892578125,297.1499938964844,293.1499938964844,0.0099540269002318,-3062.845947265625,302.18212890625,0.5186358094215393,0.050000000745058,0.2301807999610901,291.1728210449219,291.1499938964844,273.96484375,270.8028259277344,285.5844116210937,293.5279235839844,291.1727905273437,1.0,0.2252770215272903,0.7986670136451721,0.7986670136451721,1.0,1.0,-1.0172195434570312,0.4130429923534393,0.6041765809059143,0.2242615967988968,0.0,0.0,0.1375575214624405,36.87638092041016,46.0,2.638236284255981,-5729.96142578125,123.5448226928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4569396972656,305.0044250488281,278.1499938964844,0.0,18000.0,313.1499938964844,36007.49609375,18000.0,0.0,0.0,0.1279306560754776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1619685292243957,0.1619769185781479,-8.389602044189814e-06,0.0,0.0001298333663726,0.0,0.0,12.472253799438477,0.0,0.0,0.0,0.3828380107879638,4.0,0.0,1.0
738660,293.1991271972656,297.1499938964844,293.1499938964844,0.0714911445975303,-1762.9830322265625,304.1551208496094,0.7081720232963562,0.1232663393020629,0.1122647821903228,293.700439453125,297.1499938964844,293.1499938964844,0.0034073877613991,-271.5633850097656,295.8184814453125,0.5108426809310913,0.050000000745058,0.0486196465790271,293.1775817871094,297.1499938964844,293.1499938964844,0.1692875176668167,-2715.7265625,304.1531677246094,0.884982705116272,0.2461548745632171,0.1729601621627807,293.2425231933594,297.1499938964844,293.1499938964844,0.2123711705207824,-4402.83740234375,304.1575622558594,0.9454729557037354,0.2947493493556976,0.2803145051002502,293.28033447265625,297.1499938964844,293.1499938964844,0.0098995557054877,-3054.640869140625,302.1304016113281,0.5108426809310913,0.050000000745058,0.2306306660175323,291.1722106933594,291.1499938964844,274.01190185546875,270.83349609375,285.6080627441406,293.5105285644531,291.1720275878906,1.0,0.2285672277212143,0.7985962629318237,0.7985962629318237,1.0,1.0,-1.013839602470398,0.4108961522579193,0.6029434204101562,0.2251699119806289,0.0,0.0,0.1346212774515152,39.27252578735352,49.0,-0.397283524274826,-5681.9931640625,126.87206268310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4527893066406,304.9726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,36006.78515625,18000.0,0.0,0.0,0.1267522722482681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600924134254455,0.1601007878780365,-8.385844012082089e-06,0.0,0.0001286374463234,0.0,0.0,12.318881034851074,0.0,0.0,0.0,0.3825513422489166,4.0,0.0,1.0
738720,293.1991271972656,297.1499938964844,293.1499938964844,0.0714911445975303,-1762.9830322265625,304.1551208496094,0.7081720232963562,0.1232663393020629,0.1122647821903228,293.700439453125,297.1499938964844,293.1499938964844,0.0034073877613991,-271.5633850097656,295.8184814453125,0.5108426809310913,0.050000000745058,0.0486196465790271,293.1775817871094,297.1499938964844,293.1499938964844,0.1692875176668167,-2715.7265625,304.1531677246094,0.884982705116272,0.2461548745632171,0.1729601621627807,293.2425231933594,297.1499938964844,293.1499938964844,0.2123711705207824,-4402.83740234375,304.1575622558594,0.9454729557037354,0.2947493493556976,0.2803145051002502,293.28033447265625,297.1499938964844,293.1499938964844,0.0098995557054877,-3054.640869140625,302.1304016113281,0.5108426809310913,0.050000000745058,0.2306306660175323,291.1722106933594,291.1499938964844,274.01190185546875,270.83349609375,285.6080627441406,293.5105285644531,291.1720275878906,1.0,0.2285672277212143,0.7985962629318237,0.7985962629318237,1.0,1.0,-1.013839602470398,0.4108961522579193,0.6029434204101562,0.2251699119806289,0.0,0.0,0.1346212774515152,39.27252578735352,49.0,-0.397283524274826,-5681.9931640625,126.87206268310548,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4527893066406,304.9726867675781,278.1499938964844,0.0,18000.0,313.1499938964844,36006.78515625,18000.0,0.0,0.0,0.1267522722482681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1600924134254455,0.1601007878780365,-8.385844012082089e-06,0.0,0.0001286374463234,0.0,0.0,12.318881034851074,0.0,0.0,0.0,0.3825513422489166,4.0,0.0,1.0
738780,293.1982727050781,297.1499938964844,293.1499938964844,0.0707204043865203,-1749.2008056640625,304.1546936035156,0.6961289644241333,0.1221944913268089,0.1113729178905487,293.6924743652344,297.1499938964844,293.1499938964844,0.00328946323134,-262.367431640625,295.6486511230469,0.5036128759384155,0.050000000745058,0.0487204305827617,293.1766662597656,297.1499938964844,293.1499938964844,0.1689066141843795,-2710.946533203125,304.1527404785156,0.8723160028457642,0.2456422746181488,0.1726338416337967,293.2410888671875,297.1499938964844,293.1499938964844,0.2106815725564956,-4374.94140625,304.1578369140625,0.928504467010498,0.2927010655403137,0.2784875631332397,293.2821960449219,297.1499938964844,293.1499938964844,0.0098501369357109,-3047.443603515625,302.0797119140625,0.5036128759384155,0.050000000745058,0.2311087548732757,291.17022705078125,291.1499938964844,274.05975341796875,270.8638000488281,285.6302795410156,293.4901733398437,291.1699523925781,1.0,0.2320749461650848,0.7985254526138306,0.7985254526138306,1.0,1.0,-1.010879635810852,0.4089193642139435,0.601960301399231,0.226218119263649,0.0,0.0,0.1320500075817108,41.82569885253906,52.0,-2.345364809036255,-5638.8544921875,130.54855346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.446533203125,304.9423217773437,278.1499938964844,0.0,18000.0,313.1499938964844,36005.9140625,18000.0,0.0,0.0,0.1256156116724014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584357023239135,0.1584440916776657,-8.382492524106055e-06,0.0,0.0001274838868994,0.0,0.0,12.183610916137695,0.0,0.0,0.0,0.3822988271713257,4.0,0.0,1.0
738840,293.1982727050781,297.1499938964844,293.1499938964844,0.0707204043865203,-1749.2008056640625,304.1546936035156,0.6961289644241333,0.1221944913268089,0.1113729178905487,293.6924743652344,297.1499938964844,293.1499938964844,0.00328946323134,-262.367431640625,295.6486511230469,0.5036128759384155,0.050000000745058,0.0487204305827617,293.1766662597656,297.1499938964844,293.1499938964844,0.1689066141843795,-2710.946533203125,304.1527404785156,0.8723160028457642,0.2456422746181488,0.1726338416337967,293.2410888671875,297.1499938964844,293.1499938964844,0.2106815725564956,-4374.94140625,304.1578369140625,0.928504467010498,0.2927010655403137,0.2784875631332397,293.2821960449219,297.1499938964844,293.1499938964844,0.0098501369357109,-3047.443603515625,302.0797119140625,0.5036128759384155,0.050000000745058,0.2311087548732757,291.17022705078125,291.1499938964844,274.05975341796875,270.8638000488281,285.6302795410156,293.4901733398437,291.1699523925781,1.0,0.2320749461650848,0.7985254526138306,0.7985254526138306,1.0,1.0,-1.010879635810852,0.4089193642139435,0.601960301399231,0.226218119263649,0.0,0.0,0.1320500075817108,41.82569885253906,52.0,-2.345364809036255,-5638.8544921875,130.54855346679688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.446533203125,304.9423217773437,278.1499938964844,0.0,18000.0,313.1499938964844,36005.9140625,18000.0,0.0,0.0,0.1256156116724014,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1584357023239135,0.1584440916776657,-8.382492524106055e-06,0.0,0.0001274838868994,0.0,0.0,12.183610916137695,0.0,0.0,0.0,0.3822988271713257,4.0,0.0,1.0
738900,293.1976928710937,297.1499938964844,293.1499938964844,0.0703667774796485,-1742.8927001953125,304.15447998046875,0.6903301477432251,0.1216957345604896,0.1109637022018432,293.68731689453125,297.1499938964844,293.1499938964844,0.0032334686256945,-257.9869079589844,295.56787109375,0.5002105236053467,0.050000000745058,0.0487727262079715,293.1758728027344,297.1499938964844,293.1499938964844,0.168789803981781,-2709.51123046875,304.1524658203125,0.8663671612739563,0.245459496974945,0.1725316792726516,293.2404479980469,297.1499938964844,293.1499938964844,0.209833949804306,-4360.9384765625,304.157958984375,0.9201947450637816,0.2916734516620636,0.2775703966617584,293.28289794921875,297.1499938964844,293.1499938964844,0.0098266573622822,-3044.056884765625,302.0547790527344,0.5002105236053467,0.050000000745058,0.2313568145036697,291.1691589355469,291.1499938964844,274.0839233398437,270.8788146972656,285.6413269042969,293.4797058105469,291.1689147949219,1.0,0.2338899374008178,0.7984901070594788,0.7984901070594788,1.0,1.0,-1.0095256567001345,0.4079820811748504,0.6015436053276062,0.2267831861972808,0.0,0.0,0.1308821737766266,43.15229034423828,52.0,-2.635214328765869,-5618.986328125,132.4952392578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4422607421875,304.9279479980469,278.1499938964844,0.0,18000.0,313.1499938964844,36005.50390625,18000.0,0.0,0.0,0.1250697523355484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157694861292839,0.15770323574543,-8.380995495826937e-06,0.0,0.0001269298954866,0.0,0.0,12.123187065124512,0.0,0.0,0.0,0.3821858763694763,4.0,0.0,1.0
738960,293.1970520019531,297.1499938964844,293.1499938964844,0.0700308158993721,-1736.90625,304.154296875,0.6847059726715088,0.1212187334895134,0.1105759292840957,293.6815795898437,297.1499938964844,293.1499938964844,0.0031794051174074,-253.74826049804688,295.48956298828125,0.4969379305839538,0.050000000745058,0.0488261245191097,293.1750183105469,297.1499938964844,293.1499938964844,0.1686986982822418,-2708.40185546875,304.1521911621094,0.860660195350647,0.2452996671199798,0.1724516898393631,293.2397766113281,297.1499938964844,293.1499938964844,0.2089897990226745,-4346.986328125,304.1580505371094,0.9122400283813475,0.290655106306076,0.2766595482826233,293.2834777832031,297.1499938964844,293.1499938964844,0.0098038623109459,-3040.77099609375,302.03009033203125,0.4969379305839538,0.050000000745058,0.2316101044416427,291.1681823730469,291.1499938964844,274.10821533203125,270.8937072753906,285.6524353027344,293.4693298339844,291.16796875,1.0,0.2357359081506729,0.7984524369239807,0.7984524369239807,1.0,1.0,-1.0082392692565918,0.4070721268653869,0.6011671423912048,0.2273696511983871,0.0,0.0,0.1297675818204879,44.50788116455078,55.0,-2.6209630966186523,-5599.853515625,134.50299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4371032714844,304.9137878417969,278.1499938964844,0.0,18000.0,313.1499938964844,36005.17578125,18000.0,0.0,0.0,0.1245419234037399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1569951325654983,0.1570035070180893,-8.379597602470312e-06,0.0,0.0001263942249352,0.0,0.0,12.066176414489746,0.0,0.0,0.0,0.3820794522762298,4.0,0.0,1.0
739020,293.1955871582031,297.1499938964844,293.1499938964844,0.0694060325622558,-1725.78857421875,304.1539001464844,0.6740384101867676,0.1203231438994407,0.1098581403493881,293.6689453125,297.1499938964844,293.1499938964844,0.0030758846551179,-245.6078491210937,295.3395080566406,0.4907130897045135,0.050000000745058,0.0489358119666576,293.1732482910156,297.1499938964844,293.1499938964844,0.1685599535703659,-2706.72265625,304.1517028808594,0.8499413132667542,0.2450233995914459,0.1723304688930511,293.2384338378906,297.1499938964844,293.1499938964844,0.2073265463113784,-4319.47607421875,304.1581420898437,0.8980333805084229,0.2886570990085602,0.2748737931251526,293.2842712402344,297.1499938964844,293.1499938964844,0.0097597958520054,-3034.3994140625,301.9813537597656,0.4907130897045135,0.050000000745058,0.2321304231882095,291.1666564941406,291.1499938964844,274.1570129394531,270.9230651855469,285.67498779296875,293.4490051269531,291.16650390625,1.0,0.2394982129335403,0.7983771562576294,0.7983771562576294,1.0,1.0,-1.005845308303833,0.405326247215271,0.600519061088562,0.2285959273576736,0.0,0.0,0.1276555210351944,47.294898986816406,43.0,-2.1279489994049072,-5563.1279296875,138.6773223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4242858886719,304.8853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,36004.69921875,18000.0,0.0,0.0,0.1235467344522476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556861996650695,0.1556945741176605,-8.377024641958997e-06,0.0,0.0001253842347068,0.0,0.0,11.959684371948242,0.0,0.0,0.0,0.3818810582160949,4.0,0.0,1.0
739080,293.1955871582031,297.1499938964844,293.1499938964844,0.0694060325622558,-1725.78857421875,304.1539001464844,0.6740384101867676,0.1203231438994407,0.1098581403493881,293.6689453125,297.1499938964844,293.1499938964844,0.0030758846551179,-245.6078491210937,295.3395080566406,0.4907130897045135,0.050000000745058,0.0489358119666576,293.1732482910156,297.1499938964844,293.1499938964844,0.1685599535703659,-2706.72265625,304.1517028808594,0.8499413132667542,0.2450233995914459,0.1723304688930511,293.2384338378906,297.1499938964844,293.1499938964844,0.2073265463113784,-4319.47607421875,304.1581420898437,0.8980333805084229,0.2886570990085602,0.2748737931251526,293.2842712402344,297.1499938964844,293.1499938964844,0.0097597958520054,-3034.3994140625,301.9813537597656,0.4907130897045135,0.050000000745058,0.2321304231882095,291.1666564941406,291.1499938964844,274.1570129394531,270.9230651855469,285.67498779296875,293.4490051269531,291.16650390625,1.0,0.2394982129335403,0.7983771562576294,0.7983771562576294,1.0,1.0,-1.005845308303833,0.405326247215271,0.600519061088562,0.2285959273576736,0.0,0.0,0.1276555210351944,47.294898986816406,43.0,-2.1279489994049072,-5563.1279296875,138.6773223876953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4242858886719,304.8853759765625,278.1499938964844,0.0,18000.0,313.1499938964844,36004.69921875,18000.0,0.0,0.0,0.1235467344522476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1556861996650695,0.1556945741176605,-8.377024641958997e-06,0.0,0.0001253842347068,0.0,0.0,11.959684371948242,0.0,0.0,0.0,0.3818810582160949,4.0,0.0,1.0
739140,293.1938171386719,297.1499938964844,293.1499938964844,0.0687264129519462,-1713.67333984375,304.1537475585937,0.6746354699134827,0.1195270046591758,0.1090886667370796,293.6548156738281,297.1499938964844,293.1499938964844,0.0029699967708438,-237.23873901367188,295.1988830566406,0.4922775626182556,0.050000000745058,0.0489073060452938,293.1712646484375,297.1499938964844,293.1499938964844,0.1683414727449417,-2703.948974609375,304.1514892578125,0.8522859215736389,0.2448348999023437,0.1721570938825607,293.2368469238281,297.1499938964844,293.1499938964844,0.2055688947439193,-4290.2841796875,304.1583557128906,0.8988802433013916,0.2867361307144165,0.273012638092041,293.2846374511719,297.1499938964844,293.1499938964844,0.0096774557605385,-3019.3681640625,301.93389892578125,0.4922775626182556,0.050000000745058,0.2319952100515365,291.1665954589844,291.1499938964844,274.2059020996094,270.9518737792969,285.6993713378906,293.4292297363281,291.16680908203125,1.0,0.2375987023115158,0.7983018755912781,0.7983018755912781,1.0,1.0,-1.002284288406372,0.4030259251594543,0.5992584228515625,0.2296407669782638,0.0,0.0,0.1254826933145523,46.56980514526367,31.0,0.5637356042861938,-5524.408203125,136.54295349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40899658203125,304.8593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,36004.69921875,18000.0,0.0,0.0,0.1226328089833259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544148027896881,0.154423177242279,-8.37464085634565e-06,0.0,0.0001244567101821,0.0,0.0,11.856523513793944,0.0,0.0,0.0,0.3816891312599182,4.0,0.0,1.0
739200,293.1938171386719,297.1499938964844,293.1499938964844,0.0687264129519462,-1713.67333984375,304.1537475585937,0.6746354699134827,0.1195270046591758,0.1090886667370796,293.6548156738281,297.1499938964844,293.1499938964844,0.0029699967708438,-237.23873901367188,295.1988830566406,0.4922775626182556,0.050000000745058,0.0489073060452938,293.1712646484375,297.1499938964844,293.1499938964844,0.1683414727449417,-2703.948974609375,304.1514892578125,0.8522859215736389,0.2448348999023437,0.1721570938825607,293.2368469238281,297.1499938964844,293.1499938964844,0.2055688947439193,-4290.2841796875,304.1583557128906,0.8988802433013916,0.2867361307144165,0.273012638092041,293.2846374511719,297.1499938964844,293.1499938964844,0.0096774557605385,-3019.3681640625,301.93389892578125,0.4922775626182556,0.050000000745058,0.2319952100515365,291.1665954589844,291.1499938964844,274.2059020996094,270.9518737792969,285.6993713378906,293.4292297363281,291.16680908203125,1.0,0.2375987023115158,0.7983018755912781,0.7983018755912781,1.0,1.0,-1.002284288406372,0.4030259251594543,0.5992584228515625,0.2296407669782638,0.0,0.0,0.1254826933145523,46.56980514526367,31.0,0.5637356042861938,-5524.408203125,136.54295349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40899658203125,304.8593444824219,278.1499938964844,0.0,18000.0,313.1499938964844,36004.69921875,18000.0,0.0,0.0,0.1226328089833259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544148027896881,0.154423177242279,-8.37464085634565e-06,0.0,0.0001244567101821,0.0,0.0,11.856523513793944,0.0,0.0,0.0,0.3816891312599182,4.0,0.0,1.0
739260,293.19158935546875,297.1499938964844,293.1499938964844,0.0680389627814292,-1701.4141845703125,304.15362548828125,0.6851120591163635,0.1188654080033302,0.1083289161324501,293.63916015625,297.1499938964844,293.1499938964844,0.0028643417172133,-228.84657287597656,295.069091796875,0.5006763339042664,0.050000000745058,0.0487653724849224,293.1688232421875,297.1499938964844,293.1499938964844,0.1681060194969177,-2700.9150390625,304.1513977050781,0.86626136302948,0.2447932213544845,0.1719968020915985,293.23492431640625,297.1499938964844,293.1499938964844,0.2037567943334579,-4260.09228515625,304.1585998535156,0.9129354953765868,0.284923642873764,0.2711361050605774,293.2844543457031,297.1499938964844,293.1499938964844,0.0095651671290397,-2997.244384765625,301.88824462890625,0.5006763339042664,0.050000000745058,0.2313219308853149,291.1689758300781,291.1499938964844,274.25469970703125,270.98004150390625,285.724853515625,293.4096069335937,291.1692810058594,1.0,0.2316734343767166,0.7982389330863953,0.7982389330863953,1.0,1.0,-0.9979499578475952,0.4003665745258331,0.5975834131240845,0.2305453419685363,0.0,0.0,0.1228006929159164,42.96364212036133,25.0,2.8123583793640137,-5479.4423828125,129.33888244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3939819335937,304.82989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,36005.61328125,18000.0,0.0,0.0,0.1217777281999588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528868228197097,0.1528951972723007,-8.371998774237e-06,0.0,0.0001235889067174,0.0,0.0,11.732998847961426,0.0,0.0,0.0,0.3814618289470672,4.0,0.0,1.0
739320,293.19158935546875,297.1499938964844,293.1499938964844,0.0680389627814292,-1701.4141845703125,304.15362548828125,0.6851120591163635,0.1188654080033302,0.1083289161324501,293.63916015625,297.1499938964844,293.1499938964844,0.0028643417172133,-228.84657287597656,295.069091796875,0.5006763339042664,0.050000000745058,0.0487653724849224,293.1688232421875,297.1499938964844,293.1499938964844,0.1681060194969177,-2700.9150390625,304.1513977050781,0.86626136302948,0.2447932213544845,0.1719968020915985,293.23492431640625,297.1499938964844,293.1499938964844,0.2037567943334579,-4260.09228515625,304.1585998535156,0.9129354953765868,0.284923642873764,0.2711361050605774,293.2844543457031,297.1499938964844,293.1499938964844,0.0095651671290397,-2997.244384765625,301.88824462890625,0.5006763339042664,0.050000000745058,0.2313219308853149,291.1689758300781,291.1499938964844,274.25469970703125,270.98004150390625,285.724853515625,293.4096069335937,291.1692810058594,1.0,0.2316734343767166,0.7982389330863953,0.7982389330863953,1.0,1.0,-0.9979499578475952,0.4003665745258331,0.5975834131240845,0.2305453419685363,0.0,0.0,0.1228006929159164,42.96364212036133,25.0,2.8123583793640137,-5479.4423828125,129.33888244628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3939819335937,304.82989501953125,278.1499938964844,0.0,18000.0,313.1499938964844,36005.61328125,18000.0,0.0,0.0,0.1217777281999588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1528868228197097,0.1528951972723007,-8.371998774237e-06,0.0,0.0001235889067174,0.0,0.0,11.732998847961426,0.0,0.0,0.0,0.3814618289470672,4.0,0.0,1.0
739380,293.1890869140625,297.1499938964844,293.1499938964844,0.0674283131957054,-1690.5616455078125,304.1534423828125,0.6998271942138672,0.118318885564804,0.1076572015881538,293.6224975585937,297.1499938964844,293.1499938964844,0.0027638813480734,-220.8534545898437,294.9474182128906,0.5123698711395264,0.050000000745058,0.0486000180244445,293.1660461425781,297.1499938964844,293.1499938964844,0.1679639369249344,-2699.10205078125,304.1511535644531,0.8856553435325623,0.2448749840259552,0.1719124913215637,293.2327575683594,297.1499938964844,293.1499938964844,0.2020170539617538,-4231.10595703125,304.1586303710937,0.9340960383415222,0.2832115292549133,0.2693346738815307,293.2838134765625,297.1499938964844,293.1499938964844,0.0094503033906221,-2974.184814453125,301.843994140625,0.5123698711395264,0.050000000745058,0.2305375635623932,291.17120361328125,291.1499938964844,274.3031311035156,271.0074768066406,285.7504272460937,293.3907775878906,291.17138671875,1.0,0.2249530106782913,0.7981759905815125,0.7981759905815125,1.0,1.0,-0.9937406182289124,0.3977760970592499,0.5959645509719849,0.2314401417970657,0.0,0.0,0.1198142394423484,38.76519775390625,25.0,2.6890170574188232,-5431.529296875,121.22257995605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3823547363281,304.7966003417969,278.1499938964844,0.0,18000.0,313.1499938964844,36006.23828125,18000.0,0.0,0.0,0.1209427490830421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511544585227966,0.1511628180742263,-8.368930139113218e-06,0.0,0.0001227415050379,0.0,0.0,11.593036651611328,0.0,0.0,0.0,0.3812044858932495,4.0,0.0,1.0
739440,293.1890869140625,297.1499938964844,293.1499938964844,0.0674283131957054,-1690.5616455078125,304.1534423828125,0.6998271942138672,0.118318885564804,0.1076572015881538,293.6224975585937,297.1499938964844,293.1499938964844,0.0027638813480734,-220.8534545898437,294.9474182128906,0.5123698711395264,0.050000000745058,0.0486000180244445,293.1660461425781,297.1499938964844,293.1499938964844,0.1679639369249344,-2699.10205078125,304.1511535644531,0.8856553435325623,0.2448749840259552,0.1719124913215637,293.2327575683594,297.1499938964844,293.1499938964844,0.2020170539617538,-4231.10595703125,304.1586303710937,0.9340960383415222,0.2832115292549133,0.2693346738815307,293.2838134765625,297.1499938964844,293.1499938964844,0.0094503033906221,-2974.184814453125,301.843994140625,0.5123698711395264,0.050000000745058,0.2305375635623932,291.17120361328125,291.1499938964844,274.3031311035156,271.0074768066406,285.7504272460937,293.3907775878906,291.17138671875,1.0,0.2249530106782913,0.7981759905815125,0.7981759905815125,1.0,1.0,-0.9937406182289124,0.3977760970592499,0.5959645509719849,0.2314401417970657,0.0,0.0,0.1198142394423484,38.76519775390625,25.0,2.6890170574188232,-5431.529296875,121.22257995605467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3823547363281,304.7966003417969,278.1499938964844,0.0,18000.0,313.1499938964844,36006.23828125,18000.0,0.0,0.0,0.1209427490830421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511544585227966,0.1511628180742263,-8.368930139113218e-06,0.0,0.0001227415050379,0.0,0.0,11.593036651611328,0.0,0.0,0.0,0.3812044858932495,4.0,0.0,1.0
739500,293.18780517578125,297.1499938964844,293.1499938964844,0.0671653971076011,-1685.9072265625,304.1532897949219,0.7065415978431702,0.1180763244628906,0.1073668152093887,293.614013671875,297.1499938964844,293.1499938964844,0.002716613933444,-217.0918884277344,294.8888244628906,0.5179838538169861,0.050000000745058,0.0485322661697864,293.1646728515625,297.1499938964844,293.1499938964844,0.1679416894912719,-2698.8369140625,304.1510009765625,0.8947222828865051,0.2449448406696319,0.1719055026769638,293.23162841796875,297.1499938964844,293.1499938964844,0.2011972367763519,-4217.4599609375,304.1585388183594,0.9436593651771544,0.2823853194713592,0.2684795558452606,293.2833557128906,297.1499938964844,293.1499938964844,0.0093984883278608,-2963.816650390625,301.8221740722656,0.5179838538169861,0.050000000745058,0.2302161753177642,291.1718444824219,291.1499938964844,274.3271484375,271.0209045410156,285.7630310058594,293.38189697265625,291.17193603515625,1.0,0.2222338765859604,0.798144519329071,0.798144519329071,1.0,1.0,-0.9918902516365052,0.3966057896614074,0.5952844619750977,0.2319139391183853,0.0,0.0,0.1182930544018745,37.046417236328125,25.0,2.004768848419189,-5407.92138671875,117.88965606689452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.378173828125,304.7794189453125,278.1499938964844,0.0,18000.0,313.1499938964844,36006.3359375,18000.0,0.0,0.0,0.1205240711569786,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502640694379806,0.1502724438905716,-8.367309419554658e-06,0.0,0.0001223166182171,0.0,0.0,11.5211181640625,0.0,0.0,0.0,0.3810719847679138,4.0,0.0,1.0
739560,293.1865234375,297.1499938964844,293.1499938964844,0.0669262558221817,-1681.684814453125,304.15313720703125,0.7124301195144653,0.1178469732403755,0.1071005165576934,293.6055908203125,297.1499938964844,293.1499938964844,0.0026711681857705,-213.4761657714844,294.8313293457031,0.5231785774230957,0.050000000745058,0.048475082963705,293.163330078125,297.1499938964844,293.1499938964844,0.1679459065198898,-2698.918701171875,304.1507873535156,0.9029430747032166,0.2450241595506668,0.1719151884317398,293.2304992675781,297.1499938964844,293.1499938964844,0.2004092931747436,-4204.3505859375,304.1584167480469,0.9519333243370056,0.2815741002559662,0.267650693655014,293.2828369140625,297.1499938964844,293.1499938964844,0.0093504693359136,-2954.26220703125,301.8005065917969,0.5231785774230957,0.050000000745058,0.2299449294805526,291.17205810546875,291.1499938964844,274.3510131835937,271.0341491699219,285.7755126953125,293.3734436035156,291.17205810546875,1.0,0.2198310941457748,0.7981289029121399,0.7981289029121399,1.0,1.0,-0.990193247795105,0.3955133557319641,0.5946798920631409,0.2324016839265823,0.0,0.0,0.1167982444167137,35.59674072265625,25.0,1.0712721347808838,-5384.98486328125,115.05684661865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3750305175781,304.7623291015625,278.1499938964844,0.0,18000.0,313.1499938964844,36006.296875,18000.0,0.0,0.0,0.1201025545597076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493830978870391,0.1493914574384689,-8.365681424038485e-06,0.0,0.0001218888210132,0.0,0.0,11.449978828430176,0.0,0.0,0.0,0.3809407949447632,4.0,0.0,1.0
739620,293.18408203125,297.1499938964844,293.1499938964844,0.0664983540773391,-1674.1519775390625,304.1528015136719,0.7220925092697144,0.1174200400710105,0.1066194623708725,293.5889892578125,297.1499938964844,293.1499938964844,0.0025844152551144,-206.573959350586,294.7193298339844,0.5326337218284607,0.050000000745058,0.0483822263777256,293.1607666015625,297.1499938964844,293.1499938964844,0.1680057942867279,-2699.750244140625,304.1504211425781,0.9186297655105592,0.2452027350664138,0.1719665378332138,293.2282409667969,297.1499938964844,293.1499938964844,0.1989046037197113,-4179.3154296875,304.1581115722656,0.9655396938323976,0.2799905240535736,0.2660531103610992,293.28173828125,297.1499938964844,293.1499938964844,0.0092622637748718,-2936.79833984375,301.7574462890625,0.5326337218284607,0.050000000745058,0.2295044511556625,291.1716613769531,291.1499938964844,274.3980407714844,271.0599670410156,285.8001403808594,293.3578186035156,291.17156982421875,1.0,0.2158331573009491,0.7980977296829224,0.7980977296829224,1.0,1.0,-0.9871200919151306,0.3934992849826813,0.5936208367347717,0.233375996351242,0.0,0.0,0.1139311268925666,33.24435806274414,25.0,-0.3497682511806488,-5341.72119140625,110.40882873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3710327148437,304.730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,36005.95703125,18000.0,0.0,0.0,0.1192511096596717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477006524801254,0.1477090269327163,-8.362526386918034e-06,0.0,0.000121024713735,0.0,0.0,11.314204216003418,0.0,0.0,0.0,0.3806898295879364,4.0,0.0,1.0
739680,293.18408203125,297.1499938964844,293.1499938964844,0.0664983540773391,-1674.1519775390625,304.1528015136719,0.7220925092697144,0.1174200400710105,0.1066194623708725,293.5889892578125,297.1499938964844,293.1499938964844,0.0025844152551144,-206.573959350586,294.7193298339844,0.5326337218284607,0.050000000745058,0.0483822263777256,293.1607666015625,297.1499938964844,293.1499938964844,0.1680057942867279,-2699.750244140625,304.1504211425781,0.9186297655105592,0.2452027350664138,0.1719665378332138,293.2282409667969,297.1499938964844,293.1499938964844,0.1989046037197113,-4179.3154296875,304.1581115722656,0.9655396938323976,0.2799905240535736,0.2660531103610992,293.28173828125,297.1499938964844,293.1499938964844,0.0092622637748718,-2936.79833984375,301.7574462890625,0.5326337218284607,0.050000000745058,0.2295044511556625,291.1716613769531,291.1499938964844,274.3980407714844,271.0599670410156,285.8001403808594,293.3578186035156,291.17156982421875,1.0,0.2158331573009491,0.7980977296829224,0.7980977296829224,1.0,1.0,-0.9871200919151306,0.3934992849826813,0.5936208367347717,0.233375996351242,0.0,0.0,0.1139311268925666,33.24435806274414,25.0,-0.3497682511806488,-5341.72119140625,110.40882873535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3710327148437,304.730224609375,278.1499938964844,0.0,18000.0,313.1499938964844,36005.95703125,18000.0,0.0,0.0,0.1192511096596717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477006524801254,0.1477090269327163,-8.362526386918034e-06,0.0,0.000121024713735,0.0,0.0,11.314204216003418,0.0,0.0,0.0,0.3806898295879364,4.0,0.0,1.0
739740,293.1817626953125,297.1499938964844,293.1499938964844,0.0661207363009452,-1667.5208740234375,304.1524963378906,0.7298051118850708,0.1170271411538124,0.106192447245121,293.5729675292969,297.1499938964844,293.1499938964844,0.0025022090412676,-200.0298767089844,294.6111145019531,0.5407651662826538,0.050000000745058,0.0483117401599884,293.158447265625,297.1499938964844,293.1499938964844,0.1681105345487594,-2701.153564453125,304.1501159667969,0.932588517665863,0.2453988045454025,0.1720484942197799,293.2260437011719,297.1499938964844,293.1499938964844,0.1974718421697616,-4155.45166015625,304.1578063964844,0.9757525324821472,0.278452605009079,0.2645225822925567,293.2806396484375,297.1499938964844,293.1499938964844,0.0091819111257791,-2920.93603515625,301.7147521972656,0.5407651662826538,0.050000000745058,0.2291700989007949,291.1708374023437,291.1499938964844,274.4440612792969,271.0848693847656,285.82421875,293.34381103515625,291.17071533203125,1.0,0.2127009332180023,0.7980665564537048,0.7980665564537048,1.0,1.0,-0.9843832850456238,0.3916775286197662,0.5927057266235352,0.2343131750822067,0.0,0.0,0.1112045571208,31.46017837524414,25.0,-1.0572853088378906,-5301.48193359375,106.81328582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3688659667969,304.7003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,36005.59375,18000.0,0.0,0.0,0.118393138051033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146119937300682,0.1461282968521118,-8.35956961964257e-06,0.0,0.0001201539853354,0.0,0.0,11.186820030212402,0.0,0.0,0.0,0.3804543912410736,4.0,0.0,1.0
739800,293.1817626953125,297.1499938964844,293.1499938964844,0.0661207363009452,-1667.5208740234375,304.1524963378906,0.7298051118850708,0.1170271411538124,0.106192447245121,293.5729675292969,297.1499938964844,293.1499938964844,0.0025022090412676,-200.0298767089844,294.6111145019531,0.5407651662826538,0.050000000745058,0.0483117401599884,293.158447265625,297.1499938964844,293.1499938964844,0.1681105345487594,-2701.153564453125,304.1501159667969,0.932588517665863,0.2453988045454025,0.1720484942197799,293.2260437011719,297.1499938964844,293.1499938964844,0.1974718421697616,-4155.45166015625,304.1578063964844,0.9757525324821472,0.278452605009079,0.2645225822925567,293.2806396484375,297.1499938964844,293.1499938964844,0.0091819111257791,-2920.93603515625,301.7147521972656,0.5407651662826538,0.050000000745058,0.2291700989007949,291.1708374023437,291.1499938964844,274.4440612792969,271.0848693847656,285.82421875,293.34381103515625,291.17071533203125,1.0,0.2127009332180023,0.7980665564537048,0.7980665564537048,1.0,1.0,-0.9843832850456238,0.3916775286197662,0.5927057266235352,0.2343131750822067,0.0,0.0,0.1112045571208,31.46017837524414,25.0,-1.0572853088378906,-5301.48193359375,106.81328582763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3688659667969,304.7003479003906,278.1499938964844,0.0,18000.0,313.1499938964844,36005.59375,18000.0,0.0,0.0,0.118393138051033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.146119937300682,0.1461282968521118,-8.35956961964257e-06,0.0,0.0001201539853354,0.0,0.0,11.186820030212402,0.0,0.0,0.0,0.3804543912410736,4.0,0.0,1.0
739860,293.1795959472656,297.1499938964844,293.1499938964844,0.0657807663083076,-1661.5615234375,304.1522216796875,0.7360790371894836,0.1166606247425079,0.1058065444231033,293.55780029296875,297.1499938964844,293.1499938964844,0.0024235162418335,-193.7616424560547,294.506103515625,0.5475953817367554,0.050000000745058,0.0482579134404659,293.1564025878906,297.1499938964844,293.1499938964844,0.1682435721158981,-2702.911865234375,304.1498718261719,0.9441027641296388,0.2456029504537582,0.1721500307321548,293.22393798828125,297.1499938964844,293.1499938964844,0.1960972398519516,-4132.52294921875,304.1575012207031,0.9832996726036072,0.2769554257392883,0.2630480527877807,293.2795715332031,297.1499938964844,293.1499938964844,0.0091073112562298,-2906.220703125,301.6723022460937,0.5475953817367554,0.050000000745058,0.2289147675037384,291.1698608398437,291.1499938964844,274.48876953125,271.1088562011719,285.8475036621094,293.3313293457031,291.1697082519531,1.0,0.2102319598197937,0.7980347871780396,0.7980347871780396,1.0,1.0,-0.9819013476371764,0.3900184631347656,0.5918828845024109,0.2351777404546737,0.0,0.0,0.1086238622665405,30.09811210632324,25.0,-1.3660922050476074,-5263.849609375,103.99668884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.6719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,36005.2265625,18000.0,0.0,0.0,0.1175364404916763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446368396282196,0.1446451991796493,-8.356804755749181e-06,0.0,0.0001192845447803,0.0,0.0,11.06746768951416,0.0,0.0,0.0,0.3802341222763061,4.0,0.0,1.0
739920,293.1795959472656,297.1499938964844,293.1499938964844,0.0657807663083076,-1661.5615234375,304.1522216796875,0.7360790371894836,0.1166606247425079,0.1058065444231033,293.55780029296875,297.1499938964844,293.1499938964844,0.0024235162418335,-193.7616424560547,294.506103515625,0.5475953817367554,0.050000000745058,0.0482579134404659,293.1564025878906,297.1499938964844,293.1499938964844,0.1682435721158981,-2702.911865234375,304.1498718261719,0.9441027641296388,0.2456029504537582,0.1721500307321548,293.22393798828125,297.1499938964844,293.1499938964844,0.1960972398519516,-4132.52294921875,304.1575012207031,0.9832996726036072,0.2769554257392883,0.2630480527877807,293.2795715332031,297.1499938964844,293.1499938964844,0.0091073112562298,-2906.220703125,301.6723022460937,0.5475953817367554,0.050000000745058,0.2289147675037384,291.1698608398437,291.1499938964844,274.48876953125,271.1088562011719,285.8475036621094,293.3313293457031,291.1697082519531,1.0,0.2102319598197937,0.7980347871780396,0.7980347871780396,1.0,1.0,-0.9819013476371764,0.3900184631347656,0.5918828845024109,0.2351777404546737,0.0,0.0,0.1086238622665405,30.09811210632324,25.0,-1.3660922050476074,-5263.849609375,103.99668884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3673095703125,304.6719665527344,278.1499938964844,0.0,18000.0,313.1499938964844,36005.2265625,18000.0,0.0,0.0,0.1175364404916763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1446368396282196,0.1446451991796493,-8.356804755749181e-06,0.0,0.0001192845447803,0.0,0.0,11.06746768951416,0.0,0.0,0.0,0.3802341222763061,4.0,0.0,1.0
739980,293.1776123046875,297.1499938964844,293.1499938964844,0.0654691085219383,-1656.10498046875,304.1520080566406,0.7411757707595825,0.1163144782185554,0.1054520308971405,293.5435791015625,297.1499938964844,293.1499938964844,0.0023474174086004,-187.6962432861328,294.403564453125,0.5532413125038147,0.050000000745058,0.0482165366411209,293.15460205078125,297.1499938964844,293.1499938964844,0.16839100420475,-2704.84423828125,304.149658203125,0.9533053040504456,0.2458052039146423,0.1722612529993057,293.2218933105469,297.1499938964844,293.1499938964844,0.194771409034729,-4110.37109375,304.1571960449219,0.9888298511505128,0.2754955887794494,0.26162189245224,293.278564453125,297.1499938964844,293.1499938964844,0.0090369656682014,-2892.32861328125,301.6300048828125,0.5532413125038147,0.050000000745058,0.2287185043096542,291.1688232421875,291.1499938964844,274.531982421875,271.1318054199219,285.86981201171875,293.3202209472656,291.1686706542969,1.0,0.2082690596580505,0.7980029582977295,0.7980029582977295,1.0,1.0,-0.9796125292778016,0.3885002136230469,0.5911123156547546,0.2359415739774704,0.0,0.0,0.1061862260103225,29.0505485534668,28.0,-1.461986064910889,-5228.53271484375,101.75879669189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,304.64453125,278.1499938964844,0.0,18000.0,313.1499938964844,36004.875,18000.0,0.0,0.0,0.1166904792189598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432492285966873,0.1432575732469558,-8.35422906675376e-06,0.0,0.0001184260036097,0.0,0.0,10.955945014953612,0.0,0.0,0.0,0.3800286650657654,4.0,0.0,1.0
740040,293.1776123046875,297.1499938964844,293.1499938964844,0.0654691085219383,-1656.10498046875,304.1520080566406,0.7411757707595825,0.1163144782185554,0.1054520308971405,293.5435791015625,297.1499938964844,293.1499938964844,0.0023474174086004,-187.6962432861328,294.403564453125,0.5532413125038147,0.050000000745058,0.0482165366411209,293.15460205078125,297.1499938964844,293.1499938964844,0.16839100420475,-2704.84423828125,304.149658203125,0.9533053040504456,0.2458052039146423,0.1722612529993057,293.2218933105469,297.1499938964844,293.1499938964844,0.194771409034729,-4110.37109375,304.1571960449219,0.9888298511505128,0.2754955887794494,0.26162189245224,293.278564453125,297.1499938964844,293.1499938964844,0.0090369656682014,-2892.32861328125,301.6300048828125,0.5532413125038147,0.050000000745058,0.2287185043096542,291.1688232421875,291.1499938964844,274.531982421875,271.1318054199219,285.86981201171875,293.3202209472656,291.1686706542969,1.0,0.2082690596580505,0.7980029582977295,0.7980029582977295,1.0,1.0,-0.9796125292778016,0.3885002136230469,0.5911123156547546,0.2359415739774704,0.0,0.0,0.1061862260103225,29.0505485534668,28.0,-1.461986064910889,-5228.53271484375,101.75879669189452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3653564453125,304.64453125,278.1499938964844,0.0,18000.0,313.1499938964844,36004.875,18000.0,0.0,0.0,0.1166904792189598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1432492285966873,0.1432575732469558,-8.35422906675376e-06,0.0,0.0001184260036097,0.0,0.0,10.955945014953612,0.0,0.0,0.0,0.3800286650657654,4.0,0.0,1.0
740100,293.1766967773437,297.1499938964844,293.1499938964844,0.0653290599584579,-1653.6573486328125,304.1518859863281,0.7419887781143188,0.1161461994051933,0.1052924320101738,293.5368957519531,297.1499938964844,293.1499938964844,0.002310489770025,-184.75196838378903,294.3529663085937,0.5543577075004578,0.050000000745058,0.0482086576521396,293.15380859375,297.1499938964844,293.1499938964844,0.1684741079807281,-2705.929931640625,304.1495666503906,0.9551581740379332,0.2459007650613784,0.1723239570856094,293.2209167480469,297.1499938964844,293.1499938964844,0.194132998585701,-4099.69580078125,304.15704345703125,0.9894646406173706,0.2747779786586761,0.2609339356422424,293.2781066894531,297.1499938964844,293.1499938964844,0.0090053724125027,-2886.16455078125,301.60888671875,0.5543577075004578,0.050000000745058,0.2286811172962188,291.16827392578125,291.1499938964844,274.55291748046875,271.1428527832031,285.8804626464844,293.315185546875,291.1681213378906,1.0,0.2079095244407653,0.7979870438575745,0.7979870438575745,1.0,1.0,-0.978616178035736,0.3878293931484222,0.5907868146896362,0.2362986803054809,0.0,0.0,0.1050227433443069,28.8515739440918,28.0,-1.5752251148223877,-5211.8203125,101.21565246582033,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.364013671875,304.630859375,278.1499938964844,0.0,18000.0,313.1499938964844,36004.703125,18000.0,0.0,0.0,0.1162744387984275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425899416208267,0.1425983011722564,-8.35300852486398e-06,0.0,0.0001180037725134,0.0,0.0,10.903006553649902,0.0,0.0,0.0,0.3799313008785248,4.0,0.0,1.0
