time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
740160,293.1758117675781,297.1499938964844,293.1499938964844,0.0651981905102729,-1651.3736572265625,304.1517944335937,0.7415337562561035,0.1159780994057655,0.105142168700695,293.5305480957031,297.1499938964844,293.1499938964844,0.0022741986904293,-181.858627319336,294.30255126953125,0.5542396903038025,0.050000000745058,0.0482094846665859,293.15313720703125,297.1499938964844,293.1499938964844,0.1685613840818405,-2707.06884765625,304.1495056152344,0.9551041722297668,0.2459875643253326,0.1723881810903549,293.219970703125,297.1499938964844,293.1499938964844,0.1935116052627563,-4089.30224609375,304.1568908691406,0.9886348843574524,0.2740668058395386,0.2602612972259521,293.2776794433594,297.1499938964844,293.1499938964844,0.0089761912822723,-2880.545166015625,301.58770751953125,0.5542396903038025,0.050000000745058,0.2286850363016128,291.1676025390625,291.1499938964844,274.57342529296875,271.1536865234375,285.8907775878906,293.3105163574219,291.1674194335937,1.0,0.2078836560249328,0.7979720830917358,0.7979720830917358,1.0,1.0,-0.9777113795280457,0.3872140347957611,0.5904973745346069,0.2366384714841842,0.0,0.0,0.1039158925414085,28.873435974121094,31.0,-1.820404291152954,-5195.8173828125,101.0601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3623046875,304.6171875,278.1499938964844,0.0,18000.0,313.1499938964844,36004.49609375,18000.0,0.0,0.0,0.1158651188015937,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1419595777988433,0.1419679224491119,-8.351834367203992e-06,0.0,0.0001175883662654,0.0,0.0,10.852407455444336,0.0,0.0,0.0,0.3798383176326751,4.0,0.0,1.0
740220,293.1742553710937,297.1499938964844,293.1499938964844,0.0649538859724998,-1647.116455078125,304.151611328125,0.7377827763557434,0.1156394854187965,0.1048593521118164,293.51885986328125,297.1499938964844,293.1499938964844,0.0022028409875929,-176.169189453125,294.20196533203125,0.5512245297431946,0.050000000745058,0.0482310205698013,293.15203857421875,297.1499938964844,293.1499938964844,0.1687333434820175,-2709.308349609375,304.1493835449219,0.9506493210792542,0.2461288720369339,0.1725104749202728,293.2181701660156,297.1499938964844,293.1499938964844,0.1923087835311889,-4069.1650390625,304.1566162109375,0.9835138320922852,0.2726616263389587,0.2589528560638428,293.2769470214844,297.1499938964844,293.1499938964844,0.0089231580495834,-2870.502685546875,301.545166015625,0.5512245297431946,0.050000000745058,0.2287871837615966,291.166015625,291.1499938964844,274.6129150390625,271.1744384765625,285.91033935546875,293.3021545410156,291.1658020019531,1.0,0.2086766362190246,0.7979422211647034,0.7979422211647034,1.0,1.0,-0.97609680891037,0.3861139714717865,0.5899828672409058,0.2372481375932693,0.0,0.0,0.1018865182995796,29.42032623291016,34.0,-2.1667256355285645,-5166.16357421875,101.62661743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35748291015625,304.5906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,36004.0,18000.0,0.0,0.0,0.1150735020637512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408067345619201,0.1408150792121887,-8.349667041329667e-06,0.0,0.0001167849768535,0.0,0.0,10.75991153717041,0.0,0.0,0.0,0.3796682357788086,4.0,0.0,1.0
740280,293.1742553710937,297.1499938964844,293.1499938964844,0.0649538859724998,-1647.116455078125,304.151611328125,0.7377827763557434,0.1156394854187965,0.1048593521118164,293.51885986328125,297.1499938964844,293.1499938964844,0.0022028409875929,-176.169189453125,294.20196533203125,0.5512245297431946,0.050000000745058,0.0482310205698013,293.15203857421875,297.1499938964844,293.1499938964844,0.1687333434820175,-2709.308349609375,304.1493835449219,0.9506493210792542,0.2461288720369339,0.1725104749202728,293.2181701660156,297.1499938964844,293.1499938964844,0.1923087835311889,-4069.1650390625,304.1566162109375,0.9835138320922852,0.2726616263389587,0.2589528560638428,293.2769470214844,297.1499938964844,293.1499938964844,0.0089231580495834,-2870.502685546875,301.545166015625,0.5512245297431946,0.050000000745058,0.2287871837615966,291.166015625,291.1499938964844,274.6129150390625,271.1744384765625,285.91033935546875,293.3021545410156,291.1658020019531,1.0,0.2086766362190246,0.7979422211647034,0.7979422211647034,1.0,1.0,-0.97609680891037,0.3861139714717865,0.5899828672409058,0.2372481375932693,0.0,0.0,0.1018865182995796,29.42032623291016,34.0,-2.1667256355285645,-5166.16357421875,101.62661743164062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.35748291015625,304.5906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,36004.0,18000.0,0.0,0.0,0.1150735020637512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1408067345619201,0.1408150792121887,-8.349667041329667e-06,0.0,0.0001167849768535,0.0,0.0,10.75991153717041,0.0,0.0,0.0,0.3796682357788086,4.0,0.0,1.0
740340,293.1729431152344,297.1499938964844,293.1499938964844,0.0647243931889534,-1643.1202392578125,304.1514587402344,0.7312188744544983,0.1152945980429649,0.1045926064252853,293.5085754394531,297.1499938964844,293.1499938964844,0.0021324509289115,-170.55482482910156,294.1014709472656,0.5454219579696655,0.050000000745058,0.0482745617628097,293.1513671875,297.1499938964844,293.1499938964844,0.1688862293958664,-2711.29150390625,304.1493225097656,0.9415202736854552,0.246218740940094,0.1726149767637252,293.2164611816406,297.1499938964844,293.1499938964844,0.1911485493183136,-4049.71044921875,304.1563415527344,0.9743179678916932,0.2712775766849518,0.2576867341995239,293.2763977050781,297.1499938964844,293.1499938964844,0.0088756866753101,-2861.694091796875,301.5023803710937,0.5454219579696655,0.050000000745058,0.2289937436580658,291.16436767578125,291.1499938964844,274.6501770019531,271.19403076171875,285.928466796875,293.2950134277344,291.1641540527344,1.0,0.210391879081726,0.7979123592376709,0.7979123592376709,1.0,1.0,-0.9746827483177184,0.3851596415042877,0.5895230770111084,0.2377563565969467,0.0,0.0,0.1000803783535957,30.52373504638672,37.0,-2.261581420898437,-5139.29931640625,103.15635681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3503112792969,304.5652160644531,278.1499938964844,0.0,18000.0,313.1499938964844,36003.52734375,18000.0,0.0,0.0,0.1143291592597961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397881954908371,0.1397965401411056,-8.347752554982435e-06,0.0,0.0001160295651061,0.0,0.0,10.678263664245604,0.0,0.0,0.0,0.3795182108879089,4.0,0.0,1.0
740400,293.1729431152344,297.1499938964844,293.1499938964844,0.0647243931889534,-1643.1202392578125,304.1514587402344,0.7312188744544983,0.1152945980429649,0.1045926064252853,293.5085754394531,297.1499938964844,293.1499938964844,0.0021324509289115,-170.55482482910156,294.1014709472656,0.5454219579696655,0.050000000745058,0.0482745617628097,293.1513671875,297.1499938964844,293.1499938964844,0.1688862293958664,-2711.29150390625,304.1493225097656,0.9415202736854552,0.246218740940094,0.1726149767637252,293.2164611816406,297.1499938964844,293.1499938964844,0.1911485493183136,-4049.71044921875,304.1563415527344,0.9743179678916932,0.2712775766849518,0.2576867341995239,293.2763977050781,297.1499938964844,293.1499938964844,0.0088756866753101,-2861.694091796875,301.5023803710937,0.5454219579696655,0.050000000745058,0.2289937436580658,291.16436767578125,291.1499938964844,274.6501770019531,271.19403076171875,285.928466796875,293.2950134277344,291.1641540527344,1.0,0.210391879081726,0.7979123592376709,0.7979123592376709,1.0,1.0,-0.9746827483177184,0.3851596415042877,0.5895230770111084,0.2377563565969467,0.0,0.0,0.1000803783535957,30.52373504638672,37.0,-2.261581420898437,-5139.29931640625,103.15635681152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3503112792969,304.5652160644531,278.1499938964844,0.0,18000.0,313.1499938964844,36003.52734375,18000.0,0.0,0.0,0.1143291592597961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397881954908371,0.1397965401411056,-8.347752554982435e-06,0.0,0.0001160295651061,0.0,0.0,10.678263664245604,0.0,0.0,0.0,0.3795182108879089,4.0,0.0,1.0
740460,293.1718139648437,297.1499938964844,293.1499938964844,0.0645031034946441,-1639.267578125,304.1513366699219,0.7228463292121887,0.1149409711360931,0.1043351218104362,293.499755859375,297.1499938964844,293.1499938964844,0.0020623614545911,-164.96212768554688,294.0006103515625,0.537909209728241,0.050000000745058,0.0483356341719627,293.1510314941406,297.1499938964844,293.1499938964844,0.1690062433481216,-2712.84130859375,304.1493530273437,0.929113507270813,0.2462475448846817,0.1726915389299392,293.21490478515625,297.1499938964844,293.1499938964844,0.1900237947702407,-4030.81884765625,304.1560974121094,0.9616847038269044,0.2699133157730102,0.2564570605754852,293.2760314941406,297.1499938964844,293.1499938964844,0.0088323643431067,-2853.80078125,301.45928955078125,0.537909209728241,0.050000000745058,0.2292834371328354,291.16278076171875,291.1499938964844,274.6849975585937,271.21240234375,285.9451599121094,293.2889709472656,291.1625671386719,1.0,0.21281698346138,0.7978761196136475,0.7978761196136475,1.0,1.0,-0.9734107851982116,0.3843202292919159,0.5890905857086182,0.2381608486175537,0.0,0.0,0.0984854996204376,32.0697021484375,40.0,-2.21285343170166,-5114.89013671875,105.44489288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3406066894531,304.5404968261719,278.1499938964844,0.0,18000.0,313.1499938964844,36003.09375,18000.0,0.0,0.0,0.1136439666152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388928294181823,0.1389011740684509,-8.346069989784155e-06,0.0,0.0001153341727331,0.0,0.0,10.606547355651855,0.0,0.0,0.0,0.3793866038322449,4.0,0.0,1.0
740520,293.1718139648437,297.1499938964844,293.1499938964844,0.0645031034946441,-1639.267578125,304.1513366699219,0.7228463292121887,0.1149409711360931,0.1043351218104362,293.499755859375,297.1499938964844,293.1499938964844,0.0020623614545911,-164.96212768554688,294.0006103515625,0.537909209728241,0.050000000745058,0.0483356341719627,293.1510314941406,297.1499938964844,293.1499938964844,0.1690062433481216,-2712.84130859375,304.1493530273437,0.929113507270813,0.2462475448846817,0.1726915389299392,293.21490478515625,297.1499938964844,293.1499938964844,0.1900237947702407,-4030.81884765625,304.1560974121094,0.9616847038269044,0.2699133157730102,0.2564570605754852,293.2760314941406,297.1499938964844,293.1499938964844,0.0088323643431067,-2853.80078125,301.45928955078125,0.537909209728241,0.050000000745058,0.2292834371328354,291.16278076171875,291.1499938964844,274.6849975585937,271.21240234375,285.9451599121094,293.2889709472656,291.1625671386719,1.0,0.21281698346138,0.7978761196136475,0.7978761196136475,1.0,1.0,-0.9734107851982116,0.3843202292919159,0.5890905857086182,0.2381608486175537,0.0,0.0,0.0984854996204376,32.0697021484375,40.0,-2.21285343170166,-5114.89013671875,105.44489288330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3406066894531,304.5404968261719,278.1499938964844,0.0,18000.0,313.1499938964844,36003.09375,18000.0,0.0,0.0,0.1136439666152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1388928294181823,0.1389011740684509,-8.346069989784155e-06,0.0,0.0001153341727331,0.0,0.0,10.606547355651855,0.0,0.0,0.0,0.3793866038322449,4.0,0.0,1.0
740580,293.1708984375,297.1499938964844,293.1499938964844,0.0642852708697319,-1635.4744873046875,304.1512451171875,0.7131847143173218,0.114577405154705,0.1040821000933647,293.4922790527344,297.1499938964844,293.1499938964844,0.0019920694176107,-159.35086059570312,293.8990173339844,0.5296046733856201,0.050000000745058,0.048410564661026,293.151123046875,297.1499938964844,293.1499938964844,0.1690815240144729,-2713.80517578125,304.1494445800781,0.9150551557540894,0.2462066113948822,0.1727313548326492,293.2134094238281,297.1499938964844,293.1499938964844,0.1889290511608123,-4012.399658203125,304.1558837890625,0.9464436769485474,0.2685680389404297,0.255259245634079,293.2758178710937,297.1499938964844,293.1499938964844,0.0087920790538191,-2846.568603515625,301.4158630371094,0.5296046733856201,0.050000000745058,0.2296388745307922,291.1612854003906,291.1499938964844,274.7171325683594,271.2294921875,285.9604187011719,293.28387451171875,291.1611022949219,1.0,0.2157733291387558,0.797839879989624,0.797839879989624,1.0,1.0,-0.9722338318824768,0.3835688531398773,0.5886650085449219,0.2384680211544037,0.0,0.0,0.0970819965004921,33.965049743652344,43.0,-2.0711681842803955,-5092.67236328125,108.32587432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285217285156,304.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,36002.69921875,18000.0,0.0,0.0,0.1130261272192001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381089389324188,0.1381172835826873,-8.344598427356686e-06,0.0,0.0001147071525338,0.0,0.0,10.543804168701172,0.0,0.0,0.0,0.3792715668678283,4.0,0.0,1.0
740640,293.1708984375,297.1499938964844,293.1499938964844,0.0642852708697319,-1635.4744873046875,304.1512451171875,0.7131847143173218,0.114577405154705,0.1040821000933647,293.4922790527344,297.1499938964844,293.1499938964844,0.0019920694176107,-159.35086059570312,293.8990173339844,0.5296046733856201,0.050000000745058,0.048410564661026,293.151123046875,297.1499938964844,293.1499938964844,0.1690815240144729,-2713.80517578125,304.1494445800781,0.9150551557540894,0.2462066113948822,0.1727313548326492,293.2134094238281,297.1499938964844,293.1499938964844,0.1889290511608123,-4012.399658203125,304.1558837890625,0.9464436769485474,0.2685680389404297,0.255259245634079,293.2758178710937,297.1499938964844,293.1499938964844,0.0087920790538191,-2846.568603515625,301.4158630371094,0.5296046733856201,0.050000000745058,0.2296388745307922,291.1612854003906,291.1499938964844,274.7171325683594,271.2294921875,285.9604187011719,293.28387451171875,291.1611022949219,1.0,0.2157733291387558,0.797839879989624,0.797839879989624,1.0,1.0,-0.9722338318824768,0.3835688531398773,0.5886650085449219,0.2384680211544037,0.0,0.0,0.0970819965004921,33.965049743652344,43.0,-2.0711681842803955,-5092.67236328125,108.32587432861328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3285217285156,304.5165710449219,278.1499938964844,0.0,18000.0,313.1499938964844,36002.69921875,18000.0,0.0,0.0,0.1130261272192001,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1381089389324188,0.1381172835826873,-8.344598427356686e-06,0.0,0.0001147071525338,0.0,0.0,10.543804168701172,0.0,0.0,0.0,0.3792715668678283,4.0,0.0,1.0
740700,293.1705017089844,297.1499938964844,293.1499938964844,0.0641766488552093,-1633.582763671875,304.1512145996094,0.7078344225883484,0.1143916398286819,0.1039562597870826,293.4890441894531,297.1499938964844,293.1499938964844,0.0019567429553717,-156.5299530029297,293.847900390625,0.5253637433052063,0.050000000745058,0.0484524257481098,293.1513061523437,297.1499938964844,293.1499938964844,0.1690989136695861,-2714.0234375,304.1495056152344,0.9079785943031312,0.2461570501327514,0.1727348417043686,293.21270751953125,297.1499938964844,293.1499938964844,0.1883918493986129,-4003.349609375,304.1557922363281,0.9381629824638368,0.2679024040699005,0.2546713948249817,293.2757873535156,297.1499938964844,293.1499938964844,0.0087728332728147,-2843.14501953125,301.3940124511719,0.5253637433052063,0.050000000745058,0.2298374474048614,291.1605834960937,291.1499938964844,274.7321472167969,271.2375793457031,285.9674987792969,293.2816467285156,291.1604309082031,1.0,0.2174101769924163,0.7978217601776123,0.7978217601776123,1.0,1.0,-0.9716700911521912,0.3832189738750458,0.588451087474823,0.2385888397693634,0.0,0.0,0.0964463204145431,35.023529052734375,43.0,-1.97659969329834,-5082.31689453125,109.95228576660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3217163085937,304.5049133300781,278.1499938964844,0.0,18000.0,313.1499938964844,36002.5234375,18000.0,0.0,0.0,0.1127444207668304,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137755274772644,0.1377636194229126,-8.343935405719094e-06,0.0,0.0001144212583312,0.0,0.0,10.515510559082031,0.0,0.0,0.0,0.3792197108268738,4.0,0.0,1.0
740760,293.1701354980469,297.1499938964844,293.1499938964844,0.0640677586197853,-1631.68603515625,304.1512145996094,0.7022706866264343,0.1142032667994499,0.1038303896784782,293.4861145019531,297.1499938964844,293.1499938964844,0.0019212558399885,-153.69561767578125,293.79656982421875,0.5211508274078369,0.050000000745058,0.0484968274831771,293.1515808105469,297.1499938964844,293.1499938964844,0.1691007912158966,-2714.039794921875,304.14959716796875,0.9012192487716676,0.2460864633321762,0.1727258265018463,293.2120361328125,297.1499938964844,293.1499938964844,0.187860906124115,-3994.3974609375,304.1557006835937,0.9296682476997375,0.2672415375709533,0.2540905177593231,293.2757873535156,297.1499938964844,293.1499938964844,0.0087540652602911,-2839.822265625,301.3720397949219,0.5211508274078369,0.050000000745058,0.2300480753183365,291.1599426269531,291.1499938964844,274.7463684082031,271.24530029296875,285.9742126464844,293.2796325683594,291.1597900390625,1.0,0.219132974743843,0.7978041768074036,0.7978041768074036,1.0,1.0,-0.9711170792579652,0.3828823566436767,0.5882347226142883,0.2386903017759323,0.0,0.0,0.0958510339260101,36.145904541015625,46.0,-1.869497776031494,-5072.4287109375,111.68473815917967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3144226074219,304.4934997558594,278.1499938964844,0.0,18000.0,313.1499938964844,36002.35546875,18000.0,0.0,0.0,0.1124816536903381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137425035238266,0.1374333798885345,-8.34331785881659e-06,0.0,0.0001141545799328,0.0,0.0,10.489100456237791,0.0,0.0,0.0,0.3791713416576385,4.0,0.0,1.0
740820,293.16949462890625,297.1499938964844,293.1499938964844,0.0638489425182342,-1627.8740234375,304.1511535644531,0.6911277174949646,0.1138200610876083,0.1035783812403678,293.4811096191406,297.1499938964844,293.1499938964844,0.001849683583714,-147.9775848388672,293.693115234375,0.5130082368850708,0.050000000745058,0.0485919788479805,293.15240478515625,297.1499938964844,293.1499938964844,0.1690557599067688,-2713.439208984375,304.1498107910156,0.8880321979522705,0.2458808720111847,0.1726686507463455,293.21075439453125,297.1499938964844,293.1499938964844,0.1868162304162979,-3976.76123046875,304.1555480957031,0.91291481256485,0.2659337520599365,0.2529481053352356,293.2759094238281,297.1499938964844,293.1499938964844,0.0087176300585269,-2833.400634765625,301.327880859375,0.5130082368850708,0.050000000745058,0.2304994165897369,291.15875244140625,291.1499938964844,274.7724609375,271.2597351074219,285.9866943359375,293.2762756347656,291.1586303710937,1.0,0.2227762341499328,0.7977690696716309,0.7977690696716309,1.0,1.0,-0.9700308442115784,0.3822390437126159,0.5877918004989624,0.2388429790735244,0.0,0.0,0.0947648808360099,38.55042266845703,49.0,-1.6313071250915527,-5053.90771484375,115.41170501708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29888916015625,304.4714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,36002.0625,18000.0,0.0,0.0,0.11201062053442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368250697851181,0.1368334144353866,-8.342198270838708e-06,0.0,0.0001136765422415,0.0,0.0,10.441139221191406,0.0,0.0,0.0,0.3790835738182068,4.0,0.0,1.0
740880,293.16949462890625,297.1499938964844,293.1499938964844,0.0638489425182342,-1627.8740234375,304.1511535644531,0.6911277174949646,0.1138200610876083,0.1035783812403678,293.4811096191406,297.1499938964844,293.1499938964844,0.001849683583714,-147.9775848388672,293.693115234375,0.5130082368850708,0.050000000745058,0.0485919788479805,293.15240478515625,297.1499938964844,293.1499938964844,0.1690557599067688,-2713.439208984375,304.1498107910156,0.8880321979522705,0.2458808720111847,0.1726686507463455,293.21075439453125,297.1499938964844,293.1499938964844,0.1868162304162979,-3976.76123046875,304.1555480957031,0.91291481256485,0.2659337520599365,0.2529481053352356,293.2759094238281,297.1499938964844,293.1499938964844,0.0087176300585269,-2833.400634765625,301.327880859375,0.5130082368850708,0.050000000745058,0.2304994165897369,291.15875244140625,291.1499938964844,274.7724609375,271.2597351074219,285.9866943359375,293.2762756347656,291.1586303710937,1.0,0.2227762341499328,0.7977690696716309,0.7977690696716309,1.0,1.0,-0.9700308442115784,0.3822390437126159,0.5877918004989624,0.2388429790735244,0.0,0.0,0.0947648808360099,38.55042266845703,49.0,-1.6313071250915527,-5053.90771484375,115.41170501708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29888916015625,304.4714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,36002.0625,18000.0,0.0,0.0,0.11201062053442,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1368250697851181,0.1368334144353866,-8.342198270838708e-06,0.0,0.0001136765422415,0.0,0.0,10.441139221191406,0.0,0.0,0.0,0.3790835738182068,4.0,0.0,1.0
740940,293.1688842773437,297.1499938964844,293.1499938964844,0.0636390522122383,-1624.2166748046875,304.151123046875,0.6802923083305359,0.1134533137083053,0.1033396124839782,293.47711181640625,297.1499938964844,293.1499938964844,0.0017771795392036,-142.18186950683594,293.5888061523437,0.5054014921188354,0.050000000745058,0.0486942417919635,293.15350341796875,297.1499938964844,293.1499938964844,0.1689407974481582,-2711.930419921875,304.1500549316406,0.8752061128616333,0.2455944865942001,0.1725585460662841,293.20947265625,297.1499938964844,293.1499938964844,0.1857928335666656,-3959.451416015625,304.1553955078125,0.8979414701461792,0.2646512389183044,0.2518343031406402,293.2761535644531,297.1499938964844,293.1499938964844,0.0086821587756276,-2827.13916015625,301.28338623046875,0.5054014921188354,0.050000000745058,0.2309845089912414,291.157958984375,291.1499938964844,274.7951965332031,271.27276611328125,285.9993591308594,293.2761535644531,291.15789794921875,1.0,0.2266193777322769,0.7977340221405029,0.7977340221405029,1.0,1.0,-0.968980312347412,0.3816336095333099,0.5873467326164246,0.2389468848705291,0.0,0.0,0.093762494623661,41.1341552734375,52.0,-1.0049335956573486,-5036.42431640625,119.43380737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825927734375,304.4506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,36001.875,18000.0,0.0,0.0,0.1116107553243637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362847536802292,0.1362930983304977,-8.34120965009788e-06,0.0,0.0001132707257056,0.0,0.0,10.397991180419922,0.0,0.0,0.0,0.3790047168731689,4.0,0.0,1.0
741000,293.1688842773437,297.1499938964844,293.1499938964844,0.0636390522122383,-1624.2166748046875,304.151123046875,0.6802923083305359,0.1134533137083053,0.1033396124839782,293.47711181640625,297.1499938964844,293.1499938964844,0.0017771795392036,-142.18186950683594,293.5888061523437,0.5054014921188354,0.050000000745058,0.0486942417919635,293.15350341796875,297.1499938964844,293.1499938964844,0.1689407974481582,-2711.930419921875,304.1500549316406,0.8752061128616333,0.2455944865942001,0.1725585460662841,293.20947265625,297.1499938964844,293.1499938964844,0.1857928335666656,-3959.451416015625,304.1553955078125,0.8979414701461792,0.2646512389183044,0.2518343031406402,293.2761535644531,297.1499938964844,293.1499938964844,0.0086821587756276,-2827.13916015625,301.28338623046875,0.5054014921188354,0.050000000745058,0.2309845089912414,291.157958984375,291.1499938964844,274.7951965332031,271.27276611328125,285.9993591308594,293.2761535644531,291.15789794921875,1.0,0.2266193777322769,0.7977340221405029,0.7977340221405029,1.0,1.0,-0.968980312347412,0.3816336095333099,0.5873467326164246,0.2389468848705291,0.0,0.0,0.093762494623661,41.1341552734375,52.0,-1.0049335956573486,-5036.42431640625,119.43380737304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2825927734375,304.4506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,36001.875,18000.0,0.0,0.0,0.1116107553243637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362847536802292,0.1362930983304977,-8.34120965009788e-06,0.0,0.0001132707257056,0.0,0.0,10.397991180419922,0.0,0.0,0.0,0.3790047168731689,4.0,0.0,1.0
741060,293.1682434082031,297.1499938964844,293.1499938964844,0.0634488463401794,-1620.9044189453125,304.15106201171875,0.6700488328933716,0.1131014600396156,0.1031249910593032,293.4740905761719,297.1499938964844,293.1499938964844,0.0017036778153851,-136.30442810058594,293.4835205078125,0.4983834624290466,0.050000000745058,0.0488021783530712,293.1549377441406,297.1499938964844,293.1499938964844,0.168754830956459,-2709.503173828125,304.1503601074219,0.8630248308181763,0.2452174723148346,0.1723930090665817,293.208251953125,297.1499938964844,293.1499938964844,0.1847961395978927,-3942.569091796875,304.1552734375,0.8841385245323181,0.2633958756923675,0.2507526874542236,293.2765197753906,297.1499938964844,293.1499938964844,0.0086474008858203,-2820.9912109375,301.2385559082031,0.4983834624290466,0.050000000745058,0.2314965277910232,291.157470703125,291.1499938964844,274.8143005371094,271.2843322753906,286.010498046875,293.2764892578125,291.1573791503906,1.0,0.2305960059165954,0.7976976037025452,0.7976976037025452,1.0,1.0,-0.9679699540138244,0.3810651898384094,0.586904764175415,0.2390101104974746,0.0,0.0,0.0927980095148086,43.86101150512695,55.0,-0.8388495445251465,-5019.79443359375,123.69210052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26641845703125,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,36001.7890625,18000.0,0.0,0.0,0.11127570271492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357651501893997,0.1357734948396682,-8.34028105600737e-06,0.0,0.0001129306911025,0.0,0.0,10.356542587280272,0.0,0.0,0.0,0.3789293467998504,4.0,0.0,1.0
741120,293.1682434082031,297.1499938964844,293.1499938964844,0.0634488463401794,-1620.9044189453125,304.15106201171875,0.6700488328933716,0.1131014600396156,0.1031249910593032,293.4740905761719,297.1499938964844,293.1499938964844,0.0017036778153851,-136.30442810058594,293.4835205078125,0.4983834624290466,0.050000000745058,0.0488021783530712,293.1549377441406,297.1499938964844,293.1499938964844,0.168754830956459,-2709.503173828125,304.1503601074219,0.8630248308181763,0.2452174723148346,0.1723930090665817,293.208251953125,297.1499938964844,293.1499938964844,0.1847961395978927,-3942.569091796875,304.1552734375,0.8841385245323181,0.2633958756923675,0.2507526874542236,293.2765197753906,297.1499938964844,293.1499938964844,0.0086474008858203,-2820.9912109375,301.2385559082031,0.4983834624290466,0.050000000745058,0.2314965277910232,291.157470703125,291.1499938964844,274.8143005371094,271.2843322753906,286.010498046875,293.2764892578125,291.1573791503906,1.0,0.2305960059165954,0.7976976037025452,0.7976976037025452,1.0,1.0,-0.9679699540138244,0.3810651898384094,0.586904764175415,0.2390101104974746,0.0,0.0,0.0927980095148086,43.86101150512695,55.0,-0.8388495445251465,-5019.79443359375,123.69210052490234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26641845703125,304.429931640625,278.1499938964844,0.0,18000.0,313.1499938964844,36001.7890625,18000.0,0.0,0.0,0.11127570271492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1357651501893997,0.1357734948396682,-8.34028105600737e-06,0.0,0.0001129306911025,0.0,0.0,10.356542587280272,0.0,0.0,0.0,0.3789293467998504,4.0,0.0,1.0
741180,293.167724609375,297.1499938964844,293.1499938964844,0.0632620751857757,-1617.655517578125,304.1510314941406,0.6604957580566406,0.1127442046999931,0.1029126793146133,293.471923828125,297.1499938964844,293.1499938964844,0.001628945232369,-130.3290557861328,293.3766784667969,0.4918716251850128,0.050000000745058,0.0489146709442138,293.1567077636719,297.1499938964844,293.1499938964844,0.168488472700119,-2706.04150390625,304.1506652832031,0.8516061902046204,0.2447328716516494,0.1721584647893905,293.2070617675781,297.1499938964844,293.1499938964844,0.1838282197713852,-3926.15869140625,304.1551208496094,0.8711792230606079,0.2621625959873199,0.2496972233057022,293.2769775390625,297.1499938964844,293.1499938964844,0.0086132753640413,-2814.9794921875,301.1932678222656,0.4918716251850128,0.050000000745058,0.2320301532745361,291.1567687988281,291.1499938964844,274.8295593261719,271.2944030761719,286.0198059082031,293.2769470214844,291.1566772460937,1.0,0.2346481382846832,0.7976611852645874,0.7976611852645874,1.0,1.0,-0.9669423699378968,0.3805087506771087,0.5864335894584656,0.2390184998512268,0.0,0.0,0.091941200196743,46.70181274414063,58.0,-0.9518189430236816,-5004.65869140625,128.12469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25103759765625,304.4106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,36001.6015625,18000.0,0.0,0.0,0.1109953969717025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135296955704689,0.1353053003549575,-8.339421583514195e-06,0.0,0.0001126462157117,0.0,0.0,10.319180488586426,0.0,0.0,0.0,0.3788612782955169,4.0,0.0,1.0
741240,293.167724609375,297.1499938964844,293.1499938964844,0.0632620751857757,-1617.655517578125,304.1510314941406,0.6604957580566406,0.1127442046999931,0.1029126793146133,293.471923828125,297.1499938964844,293.1499938964844,0.001628945232369,-130.3290557861328,293.3766784667969,0.4918716251850128,0.050000000745058,0.0489146709442138,293.1567077636719,297.1499938964844,293.1499938964844,0.168488472700119,-2706.04150390625,304.1506652832031,0.8516061902046204,0.2447328716516494,0.1721584647893905,293.2070617675781,297.1499938964844,293.1499938964844,0.1838282197713852,-3926.15869140625,304.1551208496094,0.8711792230606079,0.2621625959873199,0.2496972233057022,293.2769775390625,297.1499938964844,293.1499938964844,0.0086132753640413,-2814.9794921875,301.1932678222656,0.4918716251850128,0.050000000745058,0.2320301532745361,291.1567687988281,291.1499938964844,274.8295593261719,271.2944030761719,286.0198059082031,293.2769470214844,291.1566772460937,1.0,0.2346481382846832,0.7976611852645874,0.7976611852645874,1.0,1.0,-0.9669423699378968,0.3805087506771087,0.5864335894584656,0.2390184998512268,0.0,0.0,0.091941200196743,46.70181274414063,58.0,-0.9518189430236816,-5004.65869140625,128.12469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25103759765625,304.4106140136719,278.1499938964844,0.0,18000.0,313.1499938964844,36001.6015625,18000.0,0.0,0.0,0.1109953969717025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135296955704689,0.1353053003549575,-8.339421583514195e-06,0.0,0.0001126462157117,0.0,0.0,10.319180488586426,0.0,0.0,0.0,0.3788612782955169,4.0,0.0,1.0
741300,293.1675109863281,297.1499938964844,293.1499938964844,0.063167467713356,-1616.0103759765625,304.1510009765625,0.6559939384460449,0.1125621423125267,0.1028049811720848,293.4711608886719,297.1499938964844,293.1499938964844,0.0015910308575257,-127.29743957519533,293.3226623535156,0.4887513518333435,0.050000000745058,0.0489723607897758,293.1577453613281,297.1499938964844,293.1499938964844,0.1683188676834106,-2703.840576171875,304.1508483886719,0.8461846113204956,0.2444447129964828,0.1720107942819595,293.2064819335937,297.1499938964844,293.1499938964844,0.1833536773920059,-3918.10595703125,304.1550598144531,0.8650504350662231,0.2615541517734527,0.249178797006607,293.2772521972656,297.1499938964844,293.1499938964844,0.0085963355377316,-2811.992431640625,301.17047119140625,0.4887513518333435,0.050000000745058,0.2323037832975387,291.1564025878906,291.1499938964844,274.835693359375,271.2988586425781,286.0237731933594,293.2772216796875,291.15631103515625,1.0,0.2366895377635955,0.7976429462432861,0.7976429462432861,1.0,1.0,-0.9664114117622375,0.3802304565906524,0.5861809253692627,0.2389992624521255,0.0,0.0,0.0915539935231208,48.15802764892578,58.0,-0.9854260087013244,-4997.73583984375,130.3921356201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2438049316406,304.4017639160156,278.1499938964844,0.0,18000.0,313.1499938964844,36001.5,18000.0,0.0,0.0,0.1108745411038398,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350859552621841,0.1350942999124527,-8.339031410287134e-06,0.0,0.0001125235648942,0.0,0.0,10.302343368530272,0.0,0.0,0.0,0.3788305819034576,4.0,0.0,1.0
741360,293.1673278808594,297.1499938964844,293.1499938964844,0.0630717426538467,-1614.3458251953125,304.1510009765625,0.6516805291175842,0.1123779341578483,0.1026960387825965,293.4706115722656,297.1499938964844,293.1499938964844,0.0015527458162978,-124.23604583740234,293.2682189941406,0.4856860637664795,0.050000000745058,0.0490308366715908,293.1588439941406,297.1499938964844,293.1499938964844,0.1681250482797622,-2701.3271484375,304.15106201171875,0.8409514427185059,0.2441267818212509,0.1718431115150451,293.2059020996094,297.1499938964844,293.1499938964844,0.1828846186399459,-3910.140869140625,304.1549987792969,0.8591660857200623,0.2609508037567138,0.2486659288406372,293.2775573730469,297.1499938964844,293.1499938964844,0.0085794329643249,-2809.006103515625,301.1475524902344,0.4856860637664795,0.050000000745058,0.2325811833143234,291.1560363769531,291.1499938964844,274.8407592773437,271.3029479980469,286.0272521972656,293.2774963378906,291.15594482421875,1.0,0.2387339174747467,0.7976263165473938,0.7976263165473938,1.0,1.0,-0.9658669829368592,0.3799512386322021,0.585915744304657,0.2389642596244812,0.0,0.0,0.0911915451288223,49.633766174316406,46.0,-1.0069373846054075,-4991.2080078125,132.68585205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23687744140625,304.3934020996094,278.1499938964844,0.0,18000.0,313.1499938964844,36001.40625,18000.0,0.0,0.0,0.1107646226882934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1348884403705597,0.1348967850208282,-8.338665793417022e-06,0.0,0.000112412017188,0.0,0.0,10.28658390045166,0.0,0.0,0.0,0.3788018226623535,4.0,0.0,1.0
741420,293.1668395996094,297.1499938964844,293.1499938964844,0.062766745686531,-1609.009521484375,304.15118408203125,0.652552604675293,0.1120364814996719,0.102356307208538,293.4699401855469,297.1499938964844,293.1499938964844,0.0014710198156535,-117.6962661743164,293.1591186523437,0.4868981540203094,0.050000000745058,0.0490075498819351,293.1611022949219,297.1499938964844,293.1499938964844,0.1675499230623245,-2693.842041015625,304.15167236328125,0.8421496748924255,0.2434446513652801,0.1713608503341674,293.2046813964844,297.1499938964844,293.1499938964844,0.181832954287529,-3892.187744140625,304.15509033203125,0.8599351048469543,0.2597807943820953,0.2475252896547317,293.278076171875,297.1499938964844,293.1499938964844,0.0085128843784332,-2794.8251953125,301.1019287109375,0.4868981540203094,0.050000000745058,0.2324707210063934,291.1560974121094,291.1499938964844,274.84765625,271.3098449707031,286.0336303710937,293.2780456542969,291.15631103515625,1.0,0.2371037304401397,0.7975929379463196,0.7975929379463196,1.0,1.0,-0.9633514285087584,0.3787896037101745,0.584561824798584,0.2384843528270721,0.0,0.0,0.0903989747166633,49.014305114746094,34.0,0.7759363055229187,-4976.47705078125,131.05970764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242126464844,304.38092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,36001.421875,18000.0,0.0,0.0,0.1105699688196182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344981044530868,0.1345064491033554,-8.337990038853604e-06,0.0,0.0001122144676628,0.0,0.0,10.255505561828612,0.0,0.0,0.0,0.3787450790405273,4.0,0.0,1.0
741480,293.1668395996094,297.1499938964844,293.1499938964844,0.062766745686531,-1609.009521484375,304.15118408203125,0.652552604675293,0.1120364814996719,0.102356307208538,293.4699401855469,297.1499938964844,293.1499938964844,0.0014710198156535,-117.6962661743164,293.1591186523437,0.4868981540203094,0.050000000745058,0.0490075498819351,293.1611022949219,297.1499938964844,293.1499938964844,0.1675499230623245,-2693.842041015625,304.15167236328125,0.8421496748924255,0.2434446513652801,0.1713608503341674,293.2046813964844,297.1499938964844,293.1499938964844,0.181832954287529,-3892.187744140625,304.15509033203125,0.8599351048469543,0.2597807943820953,0.2475252896547317,293.278076171875,297.1499938964844,293.1499938964844,0.0085128843784332,-2794.8251953125,301.1019287109375,0.4868981540203094,0.050000000745058,0.2324707210063934,291.1560974121094,291.1499938964844,274.84765625,271.3098449707031,286.0336303710937,293.2780456542969,291.15631103515625,1.0,0.2371037304401397,0.7975929379463196,0.7975929379463196,1.0,1.0,-0.9633514285087584,0.3787896037101745,0.584561824798584,0.2384843528270721,0.0,0.0,0.0903989747166633,49.014305114746094,34.0,0.7759363055229187,-4976.47705078125,131.05970764160156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2242126464844,304.38092041015625,278.1499938964844,0.0,18000.0,313.1499938964844,36001.421875,18000.0,0.0,0.0,0.1105699688196182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1344981044530868,0.1345064491033554,-8.337990038853604e-06,0.0,0.0001122144676628,0.0,0.0,10.255505561828612,0.0,0.0,0.0,0.3787450790405273,4.0,0.0,1.0
741540,293.16607666015625,297.1499938964844,293.1499938964844,0.0624014921486377,-1602.6055908203125,304.1513977050781,0.6618704199790955,0.1117622181773185,0.1019637882709503,293.4697265625,297.1499938964844,293.1499938964844,0.0013852309202775,-110.82347106933594,293.0506286621094,0.4943905472755432,0.050000000745058,0.0488698370754718,293.16326904296875,297.1499938964844,293.1499938964844,0.1668089628219604,-2684.188232421875,304.15234375,0.8535923957824707,0.2427262365818023,0.1707655638456344,293.2032470703125,297.1499938964844,293.1499938964844,0.1807087212800979,-3872.9208984375,304.1552734375,0.8716959357261658,0.2586857676506042,0.2463366091251373,293.2784118652344,297.1499938964844,293.1499938964844,0.008420405909419,-2773.863037109375,301.0572204589844,0.4943905472755432,0.050000000745058,0.2318174690008163,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.0385131835937,293.27838134765625,291.15850830078125,1.0,0.231412336230278,0.7975596189498901,0.7975596189498901,1.0,1.0,-0.959790050983429,0.3772003352642059,0.5825897455215454,0.2376687377691269,0.0,0.0,0.0891696363687515,45.48200225830078,25.0,2.597287178039551,-4957.36181640625,124.43465423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21453857421875,304.36767578125,278.1499938964844,0.0,18000.0,313.1499938964844,36002.11328125,18000.0,0.0,0.0,0.1103904023766517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339144557714462,0.1339228004217147,-8.337132385349832e-06,0.0,0.0001120322267524,0.0,0.0,10.20923900604248,0.0,0.0,0.0,0.3786623179912567,4.0,0.0,1.0
741600,293.16607666015625,297.1499938964844,293.1499938964844,0.0624014921486377,-1602.6055908203125,304.1513977050781,0.6618704199790955,0.1117622181773185,0.1019637882709503,293.4697265625,297.1499938964844,293.1499938964844,0.0013852309202775,-110.82347106933594,293.0506286621094,0.4943905472755432,0.050000000745058,0.0488698370754718,293.16326904296875,297.1499938964844,293.1499938964844,0.1668089628219604,-2684.188232421875,304.15234375,0.8535923957824707,0.2427262365818023,0.1707655638456344,293.2032470703125,297.1499938964844,293.1499938964844,0.1807087212800979,-3872.9208984375,304.1552734375,0.8716959357261658,0.2586857676506042,0.2463366091251373,293.2784118652344,297.1499938964844,293.1499938964844,0.008420405909419,-2773.863037109375,301.0572204589844,0.4943905472755432,0.050000000745058,0.2318174690008163,291.1582336425781,291.1499938964844,274.8500061035156,271.31512451171875,286.0385131835937,293.27838134765625,291.15850830078125,1.0,0.231412336230278,0.7975596189498901,0.7975596189498901,1.0,1.0,-0.959790050983429,0.3772003352642059,0.5825897455215454,0.2376687377691269,0.0,0.0,0.0891696363687515,45.48200225830078,25.0,2.597287178039551,-4957.36181640625,124.43465423583984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21453857421875,304.36767578125,278.1499938964844,0.0,18000.0,313.1499938964844,36002.11328125,18000.0,0.0,0.0,0.1103904023766517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1339144557714462,0.1339228004217147,-8.337132385349832e-06,0.0,0.0001120322267524,0.0,0.0,10.20923900604248,0.0,0.0,0.0,0.3786623179912567,4.0,0.0,1.0
741660,293.1651611328125,297.1499938964844,293.1499938964844,0.0620399378240108,-1596.2833251953125,304.1515197753906,0.6773390173912048,0.1115419566631317,0.1015769019722938,293.4701538085937,297.1499938964844,293.1499938964844,0.0012971145333722,-103.76561737060548,292.9406433105469,0.5062741041183472,0.050000000745058,0.0486818365752697,293.1655578613281,297.1499938964844,293.1499938964844,0.1659699976444244,-2673.277587890625,304.1529541015625,0.8724148273468018,0.2419287115335464,0.1700907945632934,293.20166015625,297.1499938964844,293.1499938964844,0.1796011924743652,-3853.93603515625,304.1553649902344,0.8912162184715271,0.2576617300510406,0.2451669722795486,293.2785339355469,297.1499938964844,293.1499938964844,0.0083184484392404,-2750.26220703125,301.01300048828125,0.5062741041183472,0.050000000745058,0.2309256643056869,291.160400390625,291.1499938964844,274.8500061035156,271.31951904296875,286.0418701171875,293.2785339355469,291.1606140136719,1.0,0.2237351089715957,0.7975478768348694,0.7975478768348694,1.0,1.0,-0.9558159708976746,0.3754706978797912,0.5803452730178833,0.236656442284584,0.0,0.0,0.0876341164112091,40.66900253295898,25.0,2.798645496368408,-4935.34716796875,115.6805191040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20965576171875,304.352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,36002.67578125,18000.0,0.0,0.0,0.1101923733949661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331506371498108,0.1331589668989181,-8.335936399817001e-06,0.0,0.0001118312502512,0.0,0.0,10.14862823486328,0.0,0.0,0.0,0.3785538971424103,4.0,0.0,1.0
741720,293.1651611328125,297.1499938964844,293.1499938964844,0.0620399378240108,-1596.2833251953125,304.1515197753906,0.6773390173912048,0.1115419566631317,0.1015769019722938,293.4701538085937,297.1499938964844,293.1499938964844,0.0012971145333722,-103.76561737060548,292.9406433105469,0.5062741041183472,0.050000000745058,0.0486818365752697,293.1655578613281,297.1499938964844,293.1499938964844,0.1659699976444244,-2673.277587890625,304.1529541015625,0.8724148273468018,0.2419287115335464,0.1700907945632934,293.20166015625,297.1499938964844,293.1499938964844,0.1796011924743652,-3853.93603515625,304.1553649902344,0.8912162184715271,0.2576617300510406,0.2451669722795486,293.2785339355469,297.1499938964844,293.1499938964844,0.0083184484392404,-2750.26220703125,301.01300048828125,0.5062741041183472,0.050000000745058,0.2309256643056869,291.160400390625,291.1499938964844,274.8500061035156,271.31951904296875,286.0418701171875,293.2785339355469,291.1606140136719,1.0,0.2237351089715957,0.7975478768348694,0.7975478768348694,1.0,1.0,-0.9558159708976746,0.3754706978797912,0.5803452730178833,0.236656442284584,0.0,0.0,0.0876341164112091,40.66900253295898,25.0,2.798645496368408,-4935.34716796875,115.6805191040039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20965576171875,304.352294921875,278.1499938964844,0.0,18000.0,313.1499938964844,36002.67578125,18000.0,0.0,0.0,0.1101923733949661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331506371498108,0.1331589668989181,-8.335936399817001e-06,0.0,0.0001118312502512,0.0,0.0,10.14862823486328,0.0,0.0,0.0,0.3785538971424103,4.0,0.0,1.0
741780,293.164306640625,297.1499938964844,293.1499938964844,0.0617408081889152,-1591.0782470703125,304.1515197753906,0.6911935210227966,0.1113313883543014,0.1012551262974739,293.4717102050781,297.1499938964844,293.1499938964844,0.0012080810265615,-96.63875579833984,292.8265991210937,0.5173407196998596,0.050000000745058,0.0485397949814796,293.1685485839844,297.1499938964844,293.1499938964844,0.1650422513484954,-2661.234130859375,304.1535339355469,0.8890806436538696,0.2409297674894333,0.1693326830863952,293.2000427246094,297.1499938964844,293.1499938964844,0.1785920113325119,-3836.672607421875,304.1552429199219,0.9086247682571412,0.2566815018653869,0.2440931648015976,293.2785339355469,297.1499938964844,293.1499938964844,0.0082288039848208,-2729.57275390625,300.96881103515625,0.5173407196998596,0.050000000745058,0.2302518934011459,291.1617126464844,291.1499938964844,274.8500061035156,271.3239440917969,286.0440368652344,293.2785339355469,291.1617431640625,1.0,0.2179264575242996,0.7975361347198486,0.7975361347198486,1.0,1.0,-0.9522514939308168,0.3739631474018097,0.5782883167266846,0.2356388717889785,0.0,0.0,0.0859679952263832,37.02279281616211,25.0,1.5359892845153809,-4913.3671875,108.97502899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21002197265625,304.3358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,36002.93359375,18000.0,0.0,0.0,0.1099510043859481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322956681251526,0.1323039978742599,-8.334517588082235e-06,0.0,0.0001115862978622,0.0,0.0,10.080730438232422,0.0,0.0,0.0,0.3784320056438446,4.0,0.0,1.0
741840,293.164306640625,297.1499938964844,293.1499938964844,0.0617408081889152,-1591.0782470703125,304.1515197753906,0.6911935210227966,0.1113313883543014,0.1012551262974739,293.4717102050781,297.1499938964844,293.1499938964844,0.0012080810265615,-96.63875579833984,292.8265991210937,0.5173407196998596,0.050000000745058,0.0485397949814796,293.1685485839844,297.1499938964844,293.1499938964844,0.1650422513484954,-2661.234130859375,304.1535339355469,0.8890806436538696,0.2409297674894333,0.1693326830863952,293.2000427246094,297.1499938964844,293.1499938964844,0.1785920113325119,-3836.672607421875,304.1552429199219,0.9086247682571412,0.2566815018653869,0.2440931648015976,293.2785339355469,297.1499938964844,293.1499938964844,0.0082288039848208,-2729.57275390625,300.96881103515625,0.5173407196998596,0.050000000745058,0.2302518934011459,291.1617126464844,291.1499938964844,274.8500061035156,271.3239440917969,286.0440368652344,293.2785339355469,291.1617431640625,1.0,0.2179264575242996,0.7975361347198486,0.7975361347198486,1.0,1.0,-0.9522514939308168,0.3739631474018097,0.5782883167266846,0.2356388717889785,0.0,0.0,0.0859679952263832,37.02279281616211,25.0,1.5359892845153809,-4913.3671875,108.97502899169922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21002197265625,304.3358154296875,278.1499938964844,0.0,18000.0,313.1499938964844,36002.93359375,18000.0,0.0,0.0,0.1099510043859481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1322956681251526,0.1323039978742599,-8.334517588082235e-06,0.0,0.0001115862978622,0.0,0.0,10.080730438232422,0.0,0.0,0.0,0.3784320056438446,4.0,0.0,1.0
