time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
741900,293.1639709472656,297.1499938964844,293.1499938964844,0.0616013891994953,-1588.6619873046875,304.1514892578125,0.6971235275268555,0.11121466755867,0.1011017188429832,293.4730529785156,297.1499938964844,293.1499938964844,0.0011628741631284,-93.02232360839844,292.767333984375,0.5223090052604675,0.050000000745058,0.0484844297170639,293.17041015625,297.1499938964844,293.1499938964844,0.1645192801952362,-2654.4482421875,304.1538391113281,0.8961114883422852,0.2403276562690735,0.1688971519470214,293.19927978515625,297.1499938964844,293.1499938964844,0.1781178414821624,-3828.572265625,304.1551513671875,0.9166454076766968,0.2561975121498108,0.2435799837112426,293.2785339355469,297.1499938964844,293.1499938964844,0.0081881033256649,-2720.240478515625,300.946533203125,0.5223090052604675,0.050000000745058,0.2299892604351043,291.16180419921875,291.1499938964844,274.8500061035156,271.3261413574219,286.0447998046875,293.2785339355469,291.1617736816406,1.0,0.2155246883630752,0.7975302338600159,0.7975302338600159,1.0,1.0,-0.95054692029953,0.3732577562332153,0.5772891640663147,0.2351134866476059,0.0,0.0,0.0851727426052093,35.596336364746094,25.0,0.7584745287895203,-4903.03369140625,106.29841613769533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2118835449219,304.3282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,36002.8828125,18000.0,0.0,0.0,0.1098105311393737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.131877452135086,0.1318857967853546,-8.333784535352606e-06,0.0,0.0001114437327487,0.0,0.0,10.047486305236816,0.0,0.0,0.0,0.3783720433712005,4.0,0.0,1.0
741960,293.1637268066406,297.1499938964844,293.1499938964844,0.0614618770778179,-1586.2469482421875,304.1514892578125,0.7024834156036377,0.1110882312059402,0.1009472981095314,293.47479248046875,297.1499938964844,293.1499938964844,0.001117008854635,-89.35368347167969,292.7066650390625,0.5269454717636108,0.050000000745058,0.0484366193413734,293.1725158691406,297.1499938964844,293.1499938964844,0.1639473289251327,-2647.022705078125,304.1541748046875,0.9023857712745668,0.2396553307771682,0.1684187650680542,293.19854736328125,297.1499938964844,293.1499938964844,0.1776550859212875,-3820.665771484375,304.1550598144531,0.9241440892219543,0.2557153403759002,0.2430766820907592,293.2785949707031,297.1499938964844,293.1499938964844,0.0081492774188518,-2711.3515625,300.92413330078125,0.5269454717636108,0.050000000745058,0.229762464761734,291.1617126464844,291.1499938964844,274.8500061035156,271.3283386230469,286.0453186035156,293.2785949707031,291.16168212890625,1.0,0.2133960723876953,0.7975354790687561,0.7975354790687561,1.0,1.0,-0.9488536715507508,0.3725678026676178,0.5762858390808105,0.23456771671772,0.0,0.0,0.0843989253044128,34.36082458496094,25.0,0.221256211400032,-4893.193359375,103.94161987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2145690917969,304.32159423828125,278.1499938964844,0.0,18000.0,313.1499938964844,36002.79296875,18000.0,0.0,0.0,0.109657198190689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1314746588468551,0.1314829885959625,-8.333070582011715e-06,0.0,0.0001112881218432,0.0,0.0,10.01546859741211,0.0,0.0,0.0,0.3783141672611236,4.0,0.0,1.0
742020,293.1634216308594,297.1499938964844,293.1499938964844,0.0611741840839386,-1581.2701416015625,304.1514587402344,0.7114723324775696,0.1108026802539825,0.1006280481815338,293.4794311523437,297.1499938964844,293.1499938964844,0.001022903015837,-81.8266830444336,292.58111572265625,0.5351420640945435,0.050000000745058,0.0483598001301288,293.1773986816406,297.1499938964844,293.1499938964844,0.1626439690589904,-2630.083984375,304.15496826171875,0.9132466316223145,0.2380959093570709,0.1673265695571899,293.1972351074219,297.1499938964844,293.1499938964844,0.1767523735761642,-3805.228759765625,304.1548767089844,0.936989724636078,0.2547523975372314,0.2420916706323623,293.2787780761719,297.1499938964844,293.1499938964844,0.0080760298296809,-2694.592041015625,300.8789978027344,0.5351420640945435,0.050000000745058,0.2293980717658996,291.16143798828125,291.1499938964844,274.8500061035156,271.332763671875,286.0459289550781,293.2787475585937,291.161376953125,1.0,0.2098318785429,0.7975459694862366,0.7975459694862366,1.0,1.0,-0.9454477429389954,0.371207982301712,0.5742397308349609,0.2334009855985641,0.0,0.0,0.0828923881053924,32.36418533325195,25.0,-0.288141131401062,-4874.41943359375,100.01115417480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216491699219,304.31011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,36002.65625,18000.0,0.0,0.0,0.109314277768135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306979209184646,0.130706250667572,-8.331705430464353e-06,0.0,0.0001109400909626,0.0,0.0,9.953768730163574,0.0,0.0,0.0,0.3782026767730713,4.0,0.0,1.0
742080,293.1634216308594,297.1499938964844,293.1499938964844,0.0611741840839386,-1581.2701416015625,304.1514587402344,0.7114723324775696,0.1108026802539825,0.1006280481815338,293.4794311523437,297.1499938964844,293.1499938964844,0.001022903015837,-81.8266830444336,292.58111572265625,0.5351420640945435,0.050000000745058,0.0483598001301288,293.1773986816406,297.1499938964844,293.1499938964844,0.1626439690589904,-2630.083984375,304.15496826171875,0.9132466316223145,0.2380959093570709,0.1673265695571899,293.1972351074219,297.1499938964844,293.1499938964844,0.1767523735761642,-3805.228759765625,304.1548767089844,0.936989724636078,0.2547523975372314,0.2420916706323623,293.2787780761719,297.1499938964844,293.1499938964844,0.0080760298296809,-2694.592041015625,300.8789978027344,0.5351420640945435,0.050000000745058,0.2293980717658996,291.16143798828125,291.1499938964844,274.8500061035156,271.332763671875,286.0459289550781,293.2787475585937,291.161376953125,1.0,0.2098318785429,0.7975459694862366,0.7975459694862366,1.0,1.0,-0.9454477429389954,0.371207982301712,0.5742397308349609,0.2334009855985641,0.0,0.0,0.0828923881053924,32.36418533325195,25.0,-0.288141131401062,-4874.41943359375,100.01115417480467,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2216491699219,304.31011962890625,278.1499938964844,0.0,18000.0,313.1499938964844,36002.65625,18000.0,0.0,0.0,0.109314277768135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1306979209184646,0.130706250667572,-8.331705430464353e-06,0.0,0.0001109400909626,0.0,0.0,9.953768730163574,0.0,0.0,0.0,0.3782026767730713,4.0,0.0,1.0
742140,293.16339111328125,297.1499938964844,293.1499938964844,0.0608659200370311,-1575.940185546875,304.1514892578125,0.7181079387664795,0.1104706972837448,0.1002863273024559,293.4855651855469,297.1499938964844,293.1499938964844,0.0009252233430743,-74.01351928710938,292.4497985839844,0.541926920413971,0.050000000745058,0.0483024343848228,293.1830749511719,297.1499938964844,293.1499938964844,0.1611221134662628,-2610.2744140625,304.1558532714844,0.9217255115509032,0.2362538129091262,0.1660511195659637,293.19610595703125,297.1499938964844,293.1499938964844,0.1758676767349243,-3790.075439453125,304.1547241210937,0.9469234347343444,0.2537868320941925,0.2411248087882995,293.27911376953125,297.1499938964844,293.1499938964844,0.0080070784315466,-2678.794677734375,300.8333435058594,0.541926920413971,0.050000000745058,0.2291259467601776,291.16119384765625,291.1499938964844,274.8500061035156,271.337158203125,286.04595947265625,293.2790832519531,291.1611328125,1.0,0.2069947719573974,0.797556459903717,0.797556459903717,1.0,1.0,-0.9419507384300232,0.3698457777500152,0.5721049904823303,0.2321196347475052,0.0,0.0,0.0814202725887298,30.856971740722656,25.0,-0.3266807496547699,-4856.29736328125,96.8734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,304.3001403808594,278.1499938964844,0.0,18000.0,313.1499938964844,36002.5703125,18000.0,0.0,0.0,0.1089286506175994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299465894699096,0.129954919219017,-8.330398486577906e-06,0.0,0.0001105487317545,0.0,0.0,9.894136428833008,0.0,0.0,0.0,0.3780951499938965,4.0,0.0,1.0
742200,293.16339111328125,297.1499938964844,293.1499938964844,0.0608659200370311,-1575.940185546875,304.1514892578125,0.7181079387664795,0.1104706972837448,0.1002863273024559,293.4855651855469,297.1499938964844,293.1499938964844,0.0009252233430743,-74.01351928710938,292.4497985839844,0.541926920413971,0.050000000745058,0.0483024343848228,293.1830749511719,297.1499938964844,293.1499938964844,0.1611221134662628,-2610.2744140625,304.1558532714844,0.9217255115509032,0.2362538129091262,0.1660511195659637,293.19610595703125,297.1499938964844,293.1499938964844,0.1758676767349243,-3790.075439453125,304.1547241210937,0.9469234347343444,0.2537868320941925,0.2411248087882995,293.27911376953125,297.1499938964844,293.1499938964844,0.0080070784315466,-2678.794677734375,300.8333435058594,0.541926920413971,0.050000000745058,0.2291259467601776,291.16119384765625,291.1499938964844,274.8500061035156,271.337158203125,286.04595947265625,293.2790832519531,291.1611328125,1.0,0.2069947719573974,0.797556459903717,0.797556459903717,1.0,1.0,-0.9419507384300232,0.3698457777500152,0.5721049904823303,0.2321196347475052,0.0,0.0,0.0814202725887298,30.856971740722656,25.0,-0.3266807496547699,-4856.29736328125,96.8734130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2298889160156,304.3001403808594,278.1499938964844,0.0,18000.0,313.1499938964844,36002.5703125,18000.0,0.0,0.0,0.1089286506175994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1299465894699096,0.129954919219017,-8.330398486577906e-06,0.0,0.0001105487317545,0.0,0.0,9.894136428833008,0.0,0.0,0.0,0.3780951499938965,4.0,0.0,1.0
742260,293.1636047363281,297.1499938964844,293.1499938964844,0.0605298951268196,-1570.1328125,304.15155029296875,0.7229561805725098,0.1100901439785957,0.0999152287840843,293.4931335449219,297.1499938964844,293.1499938964844,0.0008236112189479,-65.8852310180664,292.3125915527344,0.547391414642334,0.050000000745058,0.0482596531510353,293.1893920898437,297.1499938964844,293.1499938964844,0.1593804508447647,-2587.564208984375,304.15679931640625,0.9275721907615662,0.2341355979442596,0.1645925939083099,293.19512939453125,297.1499938964844,293.1499938964844,0.1749910414218902,-3775.031982421875,304.15460205078125,0.9542893767356871,0.2528149485588074,0.2401673644781112,293.2796630859375,297.1499938964844,293.1499938964844,0.0079410979524254,-2663.6279296875,300.7871398925781,0.547391414642334,0.050000000745058,0.2289230227470398,291.1610717773437,291.1499938964844,274.8500061035156,271.3415832519531,286.0455017089844,293.27960205078125,291.1610717773437,1.0,0.2047081142663955,0.7975708246231079,0.7975708246231079,1.0,1.0,-0.9383106231689452,0.3684583902359009,0.5698522329330444,0.230712428689003,0.0,0.0,0.0799506157636642,29.71542739868164,25.0,-0.1399643570184707,-4838.27490234375,94.31262969970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.2906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,36002.5390625,18000.0,0.0,0.0,0.1085072681307792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292050182819366,0.129213348031044,-8.32912337500602e-06,0.0,0.0001101210873457,0.0,0.0,9.835330963134766,0.0,0.0,0.0,0.3779893219470978,4.0,0.0,1.0
742320,293.1636047363281,297.1499938964844,293.1499938964844,0.0605298951268196,-1570.1328125,304.15155029296875,0.7229561805725098,0.1100901439785957,0.0999152287840843,293.4931335449219,297.1499938964844,293.1499938964844,0.0008236112189479,-65.8852310180664,292.3125915527344,0.547391414642334,0.050000000745058,0.0482596531510353,293.1893920898437,297.1499938964844,293.1499938964844,0.1593804508447647,-2587.564208984375,304.15679931640625,0.9275721907615662,0.2341355979442596,0.1645925939083099,293.19512939453125,297.1499938964844,293.1499938964844,0.1749910414218902,-3775.031982421875,304.15460205078125,0.9542893767356871,0.2528149485588074,0.2401673644781112,293.2796630859375,297.1499938964844,293.1499938964844,0.0079410979524254,-2663.6279296875,300.7871398925781,0.547391414642334,0.050000000745058,0.2289230227470398,291.1610717773437,291.1499938964844,274.8500061035156,271.3415832519531,286.0455017089844,293.27960205078125,291.1610717773437,1.0,0.2047081142663955,0.7975708246231079,0.7975708246231079,1.0,1.0,-0.9383106231689452,0.3684583902359009,0.5698522329330444,0.230712428689003,0.0,0.0,0.0799506157636642,29.71542739868164,25.0,-0.1399643570184707,-4838.27490234375,94.31262969970705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2383728027344,304.2906494140625,278.1499938964844,0.0,18000.0,313.1499938964844,36002.5390625,18000.0,0.0,0.0,0.1085072681307792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1292050182819366,0.129213348031044,-8.32912337500602e-06,0.0,0.0001101210873457,0.0,0.0,9.835330963134766,0.0,0.0,0.0,0.3779893219470978,4.0,0.0,1.0
742380,293.1640014648437,297.1499938964844,293.1499938964844,0.060161754488945,-1563.775634765625,304.1516418457031,0.7264114618301392,0.109659843146801,0.0995102003216743,293.5019226074219,297.1499938964844,293.1499938964844,0.0007178711821325,-57.42632675170898,292.1694030761719,0.5516801476478577,0.050000000745058,0.0482279472053051,293.1962280273437,297.1499938964844,293.1499938964844,0.1574243009090423,-2562.006591796875,304.15777587890625,0.9309866428375244,0.231751337647438,0.1629548519849777,293.1943359375,297.1499938964844,293.1499938964844,0.1741166412830352,-3759.999267578125,304.154541015625,0.9595465064048768,0.2518340349197387,0.2392130643129348,293.28033447265625,297.1499938964844,293.1499938964844,0.0078772194683551,-2648.87841796875,300.7403259277344,0.5516801476478577,0.050000000745058,0.2287726104259491,291.1611633300781,291.1499938964844,274.8500061035156,271.3459777832031,286.0445556640625,293.2803039550781,291.1611633300781,1.0,0.2028394788503646,0.797585129737854,0.797585129737854,1.0,1.0,-0.9344947934150696,0.367031455039978,0.5674632787704468,0.2291715443134308,0.0,0.0,0.0784594863653183,28.850191116333008,25.0,0.0847643166780471,-4819.9375,92.1748275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464294433594,304.2809143066406,278.1499938964844,0.0,18000.0,313.1499938964844,36002.55078125,18000.0,0.0,0.0,0.1080567464232444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284596174955368,0.1284679472446441,-8.327855539391749e-06,0.0,0.0001096638588933,0.0,0.0,9.776270866394045,0.0,0.0,0.0,0.3778832256793976,4.0,0.0,1.0
742440,293.1640014648437,297.1499938964844,293.1499938964844,0.060161754488945,-1563.775634765625,304.1516418457031,0.7264114618301392,0.109659843146801,0.0995102003216743,293.5019226074219,297.1499938964844,293.1499938964844,0.0007178711821325,-57.42632675170898,292.1694030761719,0.5516801476478577,0.050000000745058,0.0482279472053051,293.1962280273437,297.1499938964844,293.1499938964844,0.1574243009090423,-2562.006591796875,304.15777587890625,0.9309866428375244,0.231751337647438,0.1629548519849777,293.1943359375,297.1499938964844,293.1499938964844,0.1741166412830352,-3759.999267578125,304.154541015625,0.9595465064048768,0.2518340349197387,0.2392130643129348,293.28033447265625,297.1499938964844,293.1499938964844,0.0078772194683551,-2648.87841796875,300.7403259277344,0.5516801476478577,0.050000000745058,0.2287726104259491,291.1611633300781,291.1499938964844,274.8500061035156,271.3459777832031,286.0445556640625,293.2803039550781,291.1611633300781,1.0,0.2028394788503646,0.797585129737854,0.797585129737854,1.0,1.0,-0.9344947934150696,0.367031455039978,0.5674632787704468,0.2291715443134308,0.0,0.0,0.0784594863653183,28.850191116333008,25.0,0.0847643166780471,-4819.9375,92.1748275756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2464294433594,304.2809143066406,278.1499938964844,0.0,18000.0,313.1499938964844,36002.55078125,18000.0,0.0,0.0,0.1080567464232444,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1284596174955368,0.1284679472446441,-8.327855539391749e-06,0.0,0.0001096638588933,0.0,0.0,9.776270866394045,0.0,0.0,0.0,0.3778832256793976,4.0,0.0,1.0
742500,293.164306640625,297.1499938964844,293.1499938964844,0.059964895248413,-1560.3790283203125,304.1517028808594,0.7276902794837952,0.1094276681542396,0.0992941930890083,293.5067749023437,297.1499938964844,293.1499938964844,0.000663396611344,-53.06842422485352,292.09552001953125,0.5534279942512512,0.050000000745058,0.048215452581644,293.1997985839844,297.1499938964844,293.1499938964844,0.1563673913478851,-2548.17529296875,304.1582946777344,0.9318647980690002,0.2304625064134597,0.1620697826147079,293.1940002441406,297.1499938964844,293.1499938964844,0.1736790835857391,-3752.466796875,304.1545104980469,0.9615092873573304,0.2513401508331299,0.2387357354164123,293.28076171875,297.1499938964844,293.1499938964844,0.0078458795323967,-2641.614013671875,300.7166748046875,0.5534279942512512,0.050000000745058,0.2287133634090423,291.1612548828125,291.1499938964844,274.8500061035156,271.3481750488281,286.04425048828125,293.2812194824219,291.1612548828125,1.0,0.2020315527915954,0.797592282295227,0.797592282295227,1.0,1.0,-0.9325141310691832,0.3663003444671631,0.5662137866020203,0.2283492237329483,0.0,0.0,0.0777003392577171,28.501129150390625,25.0,0.2322365194559097,-4810.47509765625,91.23015594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25018310546875,304.2758483886719,278.1499938964844,0.0,18000.0,313.1499938964844,36002.56640625,18000.0,0.0,0.0,0.1078222468495369,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.128082662820816,0.1280909925699234,-8.327217983605806e-06,0.0,0.0001094258768716,0.0,0.0,9.746419906616213,0.0,0.0,0.0,0.3778297007083893,4.0,0.0,1.0
742560,293.1645202636719,297.1499938964844,293.1499938964844,0.0597664713859558,-1556.956787109375,304.1517639160156,0.7287424802780151,0.1092026904225349,0.0990781486034393,293.5118713378906,297.1499938964844,293.1499938964844,0.0006078639999032,-48.62555694580078,292.0202941894531,0.55495685338974,0.050000000745058,0.0482047237455844,293.20343017578125,297.1499938964844,293.1499938964844,0.1552614867687225,-2533.683349609375,304.1587829589844,0.9322788715362548,0.2291185855865478,0.1611452549695968,293.1936340332031,297.1499938964844,293.1499938964844,0.1732410937547683,-3744.91796875,304.15447998046875,0.9631220698356628,0.2508502602577209,0.2382609248161316,293.2811889648437,297.1499938964844,293.1499938964844,0.007814772427082,-2634.366455078125,300.6929016113281,0.55495685338974,0.050000000745058,0.2286624461412429,291.1614990234375,291.1499938964844,274.8500061035156,271.35040283203125,286.045166015625,293.2844543457031,291.16162109375,1.0,0.2012909799814224,0.7976046800613403,0.7976046800613403,1.0,1.0,-0.9305012226104736,0.3655649721622467,0.5649362802505493,0.2274966686964035,0.0,0.0,0.0769079178571701,28.195764541625977,25.0,0.7496265172958374,-4800.5869140625,90.35195922851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2537536621094,304.2709045410156,278.1499938964844,0.0,18000.0,313.1499938964844,36002.62109375,18000.0,0.0,0.0,0.1075824350118637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276974380016327,0.12770576775074,-8.326575880346354e-06,0.0,0.0001091824960894,0.0,0.0,9.715933799743652,0.0,0.0,0.0,0.3777750134468078,4.0,0.0,1.0
742620,293.1648864746094,297.1499938964844,293.1499938964844,0.0593827031552791,-1550.3424072265625,304.1518249511719,0.730301022529602,0.1087628230452537,0.0986652001738548,293.5228271484375,297.1499938964844,293.1499938964844,0.0005097302491776,-38.69863128662109,291.8656616210937,0.557439386844635,0.050000000745058,0.0481876656413078,293.2108459472656,297.1499938964844,293.1499938964844,0.1529110968112945,-2502.818359375,304.1597900390625,0.9318666458129884,0.2262645065784454,0.1591836065053939,293.1929626464844,297.1499938964844,293.1499938964844,0.172371432185173,-3729.907470703125,304.1544494628906,0.9654720425605774,0.2498808205127716,0.2373267859220504,293.2821655273437,297.1499938964844,293.1499938964844,0.0077530671842396,-2619.87890625,300.64508056640625,0.557439386844635,0.050000000745058,0.2285815477371215,291.1626281738281,291.1499938964844,274.8500061035156,271.35479736328125,286.0468139648437,293.2916564941406,291.1627502441406,1.0,0.1999817639589309,0.7976294159889221,0.7976294159889221,1.0,1.0,-0.9264122843742372,0.3640992343425751,0.5623130202293396,0.2256973832845688,0.0,0.0,0.0751492828130722,27.694366455078125,25.0,1.3575268983840942,-4779.2802734375,88.76581573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260498046875,304.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,36002.9140625,18000.0,0.0,0.0,0.1070864647626876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268527805805206,0.1268610954284668,-8.325209819304291e-06,0.0,0.0001086791526176,0.0,0.0,9.649166107177734,0.0,0.0,0.0,0.3776558041572571,4.0,0.0,1.0
742680,293.1648864746094,297.1499938964844,293.1499938964844,0.0593827031552791,-1550.3424072265625,304.1518249511719,0.730301022529602,0.1087628230452537,0.0986652001738548,293.5228271484375,297.1499938964844,293.1499938964844,0.0005097302491776,-38.69863128662109,291.8656616210937,0.557439386844635,0.050000000745058,0.0481876656413078,293.2108459472656,297.1499938964844,293.1499938964844,0.1529110968112945,-2502.818359375,304.1597900390625,0.9318666458129884,0.2262645065784454,0.1591836065053939,293.1929626464844,297.1499938964844,293.1499938964844,0.172371432185173,-3729.907470703125,304.1544494628906,0.9654720425605774,0.2498808205127716,0.2373267859220504,293.2821655273437,297.1499938964844,293.1499938964844,0.0077530671842396,-2619.87890625,300.64508056640625,0.557439386844635,0.050000000745058,0.2285815477371215,291.1626281738281,291.1499938964844,274.8500061035156,271.35479736328125,286.0468139648437,293.2916564941406,291.1627502441406,1.0,0.1999817639589309,0.7976294159889221,0.7976294159889221,1.0,1.0,-0.9264122843742372,0.3640992343425751,0.5623130202293396,0.2256973832845688,0.0,0.0,0.0751492828130722,27.694366455078125,25.0,1.3575268983840942,-4779.2802734375,88.76581573486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.260498046875,304.2584228515625,278.1499938964844,0.0,18000.0,313.1499938964844,36002.9140625,18000.0,0.0,0.0,0.1070864647626876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1268527805805206,0.1268610954284668,-8.325209819304291e-06,0.0,0.0001086791526176,0.0,0.0,9.649166107177734,0.0,0.0,0.0,0.3776558041572571,4.0,0.0,1.0
742740,293.1652526855469,297.1499938964844,293.1499938964844,0.0589984059333801,-1543.73486328125,304.15185546875,0.7311585545539856,0.1083084046840667,0.0982502624392509,293.5347900390625,297.1499938964844,293.1499938964844,0.0004951947485096,-35.98287582397461,291.7041015625,0.5592374801635742,0.050000000745058,0.0481755957007408,293.2183837890625,297.1499938964844,293.1499938964844,0.1503901183605194,-2469.6259765625,304.16070556640625,0.9299322366714478,0.2231901288032531,0.1570705473423004,293.1923522949219,297.1499938964844,293.1499938964844,0.1715182960033416,-3715.173583984375,304.1543884277344,0.9668081402778624,0.2489161342382431,0.2364044487476349,293.2832336425781,297.1499938964844,293.1499938964844,0.0076923379674553,-2605.567138671875,300.5965881347656,0.5592374801635742,0.050000000745058,0.2285242825746536,291.1634826660156,291.1499938964844,274.8500061035156,271.35919189453125,286.0479736328125,293.29986572265625,291.1635437011719,1.0,0.1988585144281387,0.7976542115211487,0.7976542115211487,1.0,1.0,-0.9221876859664916,0.3626351356506347,0.5595525503158569,0.2237163335084915,0.0,0.0,0.0732898786664009,27.31450462341309,25.0,1.098494291305542,-4756.62548828125,87.356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669372558594,304.2431030273437,278.1499938964844,0.0,18000.0,313.1499938964844,36003.08203125,18000.0,0.0,0.0,0.1065667793154716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259445697069168,0.1259528994560241,-8.323712791025173e-06,0.0,0.0001081517330021,0.0,0.0,9.577388763427734,0.0,0.0,0.0,0.3775278329849243,4.0,0.0,1.0
742800,293.1652526855469,297.1499938964844,293.1499938964844,0.0589984059333801,-1543.73486328125,304.15185546875,0.7311585545539856,0.1083084046840667,0.0982502624392509,293.5347900390625,297.1499938964844,293.1499938964844,0.0004951947485096,-35.98287582397461,291.7041015625,0.5592374801635742,0.050000000745058,0.0481755957007408,293.2183837890625,297.1499938964844,293.1499938964844,0.1503901183605194,-2469.6259765625,304.16070556640625,0.9299322366714478,0.2231901288032531,0.1570705473423004,293.1923522949219,297.1499938964844,293.1499938964844,0.1715182960033416,-3715.173583984375,304.1543884277344,0.9668081402778624,0.2489161342382431,0.2364044487476349,293.2832336425781,297.1499938964844,293.1499938964844,0.0076923379674553,-2605.567138671875,300.5965881347656,0.5592374801635742,0.050000000745058,0.2285242825746536,291.1634826660156,291.1499938964844,274.8500061035156,271.35919189453125,286.0479736328125,293.29986572265625,291.1635437011719,1.0,0.1988585144281387,0.7976542115211487,0.7976542115211487,1.0,1.0,-0.9221876859664916,0.3626351356506347,0.5595525503158569,0.2237163335084915,0.0,0.0,0.0732898786664009,27.31450462341309,25.0,1.098494291305542,-4756.62548828125,87.356689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2669372558594,304.2431030273437,278.1499938964844,0.0,18000.0,313.1499938964844,36003.08203125,18000.0,0.0,0.0,0.1065667793154716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1259445697069168,0.1259528994560241,-8.323712791025173e-06,0.0,0.0001081517330021,0.0,0.0,9.577388763427734,0.0,0.0,0.0,0.3775278329849243,4.0,0.0,1.0
742860,293.16571044921875,297.1499938964844,293.1499938964844,0.0586002320051193,-1536.90380859375,304.1518859863281,0.7314017415046692,0.1078296825289726,0.0978183597326278,293.5478210449219,297.1499938964844,293.1499938964844,0.0004147782165091,-19.98959732055664,291.5351867675781,0.5604689717292786,0.050000000745058,0.0481674671173095,293.2260131835937,297.1499938964844,293.1499938964844,0.1477102488279342,-2434.234130859375,304.1615905761719,0.9266820549964904,0.219910591840744,0.1548141241073608,293.1918334960937,297.1499938964844,293.1499938964844,0.1706757247447967,-3700.612060546875,304.1543273925781,0.9673211574554444,0.2479511350393295,0.2354866117238998,293.28436279296875,297.1499938964844,293.1499938964844,0.0076323705725371,-2591.37841796875,300.5473937988281,0.5604689717292786,0.050000000745058,0.2284857183694839,291.1639709472656,291.1499938964844,274.8500061035156,271.3636169433594,286.0482788085937,293.3092041015625,291.1640014648437,1.0,0.1978745013475418,0.7976905703544617,0.7976905703544617,1.0,1.0,-0.9178032279014589,0.3611832857131958,0.5566199421882629,0.2214977890253067,0.0,0.0,0.0713907405734062,27.028520584106445,25.0,0.6791288256645203,-4733.53564453125,86.07498168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27313232421875,304.22674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,36003.1328125,18000.0,0.0,0.0,0.1060241162776947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250193268060684,0.1250276565551757,-8.322165740537457e-06,0.0,0.0001076010012184,0.0,0.0,9.504289627075195,0.0,0.0,0.0,0.377397358417511,4.0,0.0,1.0
742920,293.16571044921875,297.1499938964844,293.1499938964844,0.0586002320051193,-1536.90380859375,304.1518859863281,0.7314017415046692,0.1078296825289726,0.0978183597326278,293.5478210449219,297.1499938964844,293.1499938964844,0.0004147782165091,-19.98959732055664,291.5351867675781,0.5604689717292786,0.050000000745058,0.0481674671173095,293.2260131835937,297.1499938964844,293.1499938964844,0.1477102488279342,-2434.234130859375,304.1615905761719,0.9266820549964904,0.219910591840744,0.1548141241073608,293.1918334960937,297.1499938964844,293.1499938964844,0.1706757247447967,-3700.612060546875,304.1543273925781,0.9673211574554444,0.2479511350393295,0.2354866117238998,293.28436279296875,297.1499938964844,293.1499938964844,0.0076323705725371,-2591.37841796875,300.5473937988281,0.5604689717292786,0.050000000745058,0.2284857183694839,291.1639709472656,291.1499938964844,274.8500061035156,271.3636169433594,286.0482788085937,293.3092041015625,291.1640014648437,1.0,0.1978745013475418,0.7976905703544617,0.7976905703544617,1.0,1.0,-0.9178032279014589,0.3611832857131958,0.5566199421882629,0.2214977890253067,0.0,0.0,0.0713907405734062,27.028520584106445,25.0,0.6791288256645203,-4733.53564453125,86.07498168945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.27313232421875,304.22674560546875,278.1499938964844,0.0,18000.0,313.1499938964844,36003.1328125,18000.0,0.0,0.0,0.1060241162776947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1250193268060684,0.1250276565551757,-8.322165740537457e-06,0.0,0.0001076010012184,0.0,0.0,9.504289627075195,0.0,0.0,0.0,0.377397358417511,4.0,0.0,1.0
742980,293.1662292480469,297.1499938964844,293.1499938964844,0.0581845715641975,-1529.7884521484375,304.1519470214844,0.7311334609985352,0.10732401907444,0.0973658189177513,293.5620422363281,297.1499938964844,293.1499938964844,0.0003501721366774,-9.579086303710938,291.3581237792969,0.5612436532974243,0.050000000745058,0.0481624230742454,293.23358154296875,297.1499938964844,293.1499938964844,0.1448890268802642,-2396.848388671875,304.1624450683594,0.9223329424858092,0.2164467573165893,0.1524279862642288,293.1913757324219,297.1499938964844,293.1499938964844,0.1698400676250457,-3686.15771484375,304.1542663574219,0.9671748876571656,0.2469830811023712,0.2345695942640304,293.2855834960937,297.1499938964844,293.1499938964844,0.007572965696454,-2577.259521484375,300.4975280761719,0.5612436532974243,0.050000000745058,0.2284617871046066,291.16412353515625,291.1499938964844,274.8500061035156,271.3680114746094,286.0475158691406,293.3197631835937,291.16412353515625,1.0,0.1969935446977615,0.7977269291877747,0.7977269291877747,1.0,1.0,-0.913260579109192,0.3597577810287475,0.5535027980804443,0.2190063744783401,0.0,0.0,0.0694916918873786,26.813989639282227,25.0,0.2260700315237045,-4710.36279296875,84.88492584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2788391113281,304.20965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,36003.1171875,18000.0,0.0,0.0,0.1054627597332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240953579545021,0.1241036802530288,-8.320609595102724e-06,0.0,0.0001070312937372,0.0,0.0,9.431325912475586,0.0,0.0,0.0,0.3772671818733215,4.0,0.0,1.0
743040,293.1662292480469,297.1499938964844,293.1499938964844,0.0581845715641975,-1529.7884521484375,304.1519470214844,0.7311334609985352,0.10732401907444,0.0973658189177513,293.5620422363281,297.1499938964844,293.1499938964844,0.0003501721366774,-9.579086303710938,291.3581237792969,0.5612436532974243,0.050000000745058,0.0481624230742454,293.23358154296875,297.1499938964844,293.1499938964844,0.1448890268802642,-2396.848388671875,304.1624450683594,0.9223329424858092,0.2164467573165893,0.1524279862642288,293.1913757324219,297.1499938964844,293.1499938964844,0.1698400676250457,-3686.15771484375,304.1542663574219,0.9671748876571656,0.2469830811023712,0.2345695942640304,293.2855834960937,297.1499938964844,293.1499938964844,0.007572965696454,-2577.259521484375,300.4975280761719,0.5612436532974243,0.050000000745058,0.2284617871046066,291.16412353515625,291.1499938964844,274.8500061035156,271.3680114746094,286.0475158691406,293.3197631835937,291.16412353515625,1.0,0.1969935446977615,0.7977269291877747,0.7977269291877747,1.0,1.0,-0.913260579109192,0.3597577810287475,0.5535027980804443,0.2190063744783401,0.0,0.0,0.0694916918873786,26.813989639282227,25.0,0.2260700315237045,-4710.36279296875,84.88492584228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2788391113281,304.20965576171875,278.1499938964844,0.0,18000.0,313.1499938964844,36003.1171875,18000.0,0.0,0.0,0.1054627597332,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1240953579545021,0.1241036802530288,-8.320609595102724e-06,0.0,0.0001070312937372,0.0,0.0,9.431325912475586,0.0,0.0,0.0,0.3772671818733215,4.0,0.0,1.0
743100,293.1665344238281,297.1499938964844,293.1499938964844,0.0579691864550113,-1526.1072998046875,304.1519775390625,0.7308335900306702,0.1070602759718895,0.0971308648586273,293.5696105957031,297.1499938964844,293.1499938964844,0.000306819420075,-4.220771312713623,291.2663879394531,0.56148761510849,0.050000000745058,0.0481608472764492,293.2373352050781,297.1499938964844,293.1499938964844,0.143430471420288,-2377.466796875,304.1628112792969,0.9198102951049804,0.2146519124507904,0.1511902958154678,293.1911926269531,297.1499938964844,293.1499938964844,0.169423758983612,-3678.951904296875,304.1542663574219,0.9668934941291808,0.2464971840381622,0.234110489487648,293.2862243652344,297.1499938964844,293.1499938964844,0.0075434143655002,-2570.208984375,300.4723205566406,0.56148761510849,0.050000000745058,0.2284543365240097,291.16412353515625,291.1499938964844,274.8500061035156,271.3702087402344,286.04669189453125,293.3255615234375,291.1640625,1.0,0.1965833008289337,0.7977451086044312,0.7977451086044312,1.0,1.0,-0.9109310507774352,0.3590574860572815,0.5518735647201538,0.2176537066698074,0.0,0.0,0.0685533210635185,26.72826385498047,25.0,0.0270110201090574,-4698.85205078125,84.31607818603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2813720703125,304.2010192871094,278.1499938964844,0.0,18000.0,313.1499938964844,36003.08203125,18000.0,0.0,0.0,0.1051767915487289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1236398741602897,0.1236481964588165,-8.31983834359562e-06,0.0,0.0001067410703399,0.0,0.0,9.39537239074707,0.0,0.0,0.0,0.3772030472755432,4.0,0.0,1.0
743160,293.1668395996094,297.1499938964844,293.1499938964844,0.0577482245862484,-1522.334716796875,304.15203857421875,0.7304354310035706,0.1067889556288719,0.0968896672129631,293.5775146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.17486572265625,0.5616490244865417,0.050000000745058,0.0481598190963268,293.24102783203125,297.1499938964844,293.1499938964844,0.1419426053762436,-2357.65673828125,304.1632080078125,0.9170920252799988,0.2128184586763382,0.149925023317337,293.1910095214844,297.1499938964844,293.1499938964844,0.169007807970047,-3671.748779296875,304.1542358398437,0.9664906859397888,0.2460097074508667,0.2336505204439163,293.286865234375,297.1499938964844,293.1499938964844,0.007513933815062,-2563.155517578125,300.44696044921875,0.5616490244865417,0.050000000745058,0.2284494489431381,291.1640319824219,291.1499938964844,274.8500061035156,271.3724365234375,286.0455627441406,293.3316650390625,291.1639709472656,1.0,0.1961895376443863,0.7977679371833801,0.7977679371833801,1.0,1.0,-0.9085636138916016,0.3583661913871765,0.550197422504425,0.2162306308746338,0.0,0.0,0.0676261037588119,26.65460777282715,25.0,-0.1452119201421737,-4687.4228515625,83.7612075805664,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28369140625,304.1923522949219,278.1499938964844,0.0,18000.0,313.1499938964844,36003.04296875,18000.0,0.0,0.0,0.104888416826725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1231907680630683,0.1231990829110145,-8.319077096530236e-06,0.0,0.0001064484094968,0.0,0.0,9.35993194580078,0.0,0.0,0.0,0.3771398663520813,4.0,0.0,1.0
743220,293.1675720214844,297.1499938964844,293.1499938964844,0.0572859905660152,-1514.4539794921875,304.1521301269531,0.7293745875358582,0.1062175333499908,0.0963852480053901,293.5951538085937,297.1499938964844,293.1499938964844,0.0001930130529217,-0.0,291.16412353515625,0.561762273311615,0.050000000745058,0.0481591261923313,293.24822998046875,297.1499938964844,293.1499938964844,0.138888880610466,-2316.869873046875,304.16387939453125,0.9112010598182678,0.2090478092432022,0.1473203301429748,293.19073486328125,297.1499938964844,293.1499938964844,0.1681738048791885,-3657.29248046875,304.1542053222656,0.9653686881065368,0.2450268715620041,0.2327258288860321,293.2882385253906,297.1499938964844,293.1499938964844,0.0074550579302012,-2548.998046875,300.3957214355469,0.561762273311615,0.050000000745058,0.2284461706876754,291.1637878417969,291.1499938964844,274.8500061035156,271.3768310546875,286.042724609375,293.3453674316406,291.1637268066406,1.0,0.1954415142536163,0.7978135347366333,0.7978135347366333,1.0,1.0,-0.903717041015625,0.3570067882537842,0.5467103123664856,0.2131828367710113,0.0,0.0,0.0658052265644073,26.537357330322266,25.0,-0.3037308752536773,-4664.75927734375,82.68412780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2874450683594,304.1750183105469,278.1499938964844,0.0,18000.0,313.1499938964844,36002.94140625,18000.0,0.0,0.0,0.1043081134557724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223138198256492,0.1223221346735954,-8.31759098218754e-06,0.0,0.0001058594716596,0.0,0.0,9.290762901306152,0.0,0.0,0.0,0.3770166039466858,4.0,0.0,1.0
743280,293.1675720214844,297.1499938964844,293.1499938964844,0.0572859905660152,-1514.4539794921875,304.1521301269531,0.7293745875358582,0.1062175333499908,0.0963852480053901,293.5951538085937,297.1499938964844,293.1499938964844,0.0001930130529217,-0.0,291.16412353515625,0.561762273311615,0.050000000745058,0.0481591261923313,293.24822998046875,297.1499938964844,293.1499938964844,0.138888880610466,-2316.869873046875,304.16387939453125,0.9112010598182678,0.2090478092432022,0.1473203301429748,293.19073486328125,297.1499938964844,293.1499938964844,0.1681738048791885,-3657.29248046875,304.1542053222656,0.9653686881065368,0.2450268715620041,0.2327258288860321,293.2882385253906,297.1499938964844,293.1499938964844,0.0074550579302012,-2548.998046875,300.3957214355469,0.561762273311615,0.050000000745058,0.2284461706876754,291.1637878417969,291.1499938964844,274.8500061035156,271.3768310546875,286.042724609375,293.3453674316406,291.1637268066406,1.0,0.1954415142536163,0.7978135347366333,0.7978135347366333,1.0,1.0,-0.903717041015625,0.3570067882537842,0.5467103123664856,0.2131828367710113,0.0,0.0,0.0658052265644073,26.537357330322266,25.0,-0.3037308752536773,-4664.75927734375,82.68412780761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2874450683594,304.1750183105469,278.1499938964844,0.0,18000.0,313.1499938964844,36002.94140625,18000.0,0.0,0.0,0.1043081134557724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1223138198256492,0.1223221346735954,-8.31759098218754e-06,0.0,0.0001058594716596,0.0,0.0,9.290762901306152,0.0,0.0,0.0,0.3770166039466858,4.0,0.0,1.0
743340,293.1684265136719,297.1499938964844,293.1499938964844,0.0567869767546653,-1505.9598388671875,304.1522521972656,0.7279847264289856,0.1056004464626312,0.0958422645926475,293.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.5616414546966553,0.050000000745058,0.0481599643826484,293.2551574707031,297.1499938964844,293.1499938964844,0.1357430666685104,-2274.664794921875,304.1644897460937,0.9049336314201356,0.2051555216312408,0.1446276903152465,293.1905822753906,297.1499938964844,293.1499938964844,0.1673292964696884,-3642.630615234375,304.1542053222656,0.9638760089874268,0.2440287321805954,0.2317892462015152,293.2897033691406,297.1499938964844,293.1499938964844,0.0073960698209702,-2534.697998046875,300.34375,0.5616414546966553,0.050000000745058,0.228450134396553,291.1636047363281,291.1499938964844,274.8500061035156,271.3812255859375,286.039306640625,293.361083984375,291.16357421875,1.0,0.1947339475154876,0.7978591322898865,0.7978591322898865,1.0,1.0,-0.8987149000167847,0.35566446185112,0.5430504679679871,0.2098933160305023,0.0,0.0,0.0640028715133667,26.45322036743164,25.0,-0.2213494628667831,-4642.130859375,81.63845825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2898864746094,304.15753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,36002.8828125,18000.0,0.0,0.0,0.1037284061312675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214557960629463,0.1214641109108924,-8.316148523590527e-06,0.0,0.0001052711450029,0.0,0.0,9.223142623901367,0.0,0.0,0.0,0.3768962621688843,4.0,0.0,1.0
743400,293.1684265136719,297.1499938964844,293.1499938964844,0.0567869767546653,-1505.9598388671875,304.1522521972656,0.7279847264289856,0.1056004464626312,0.0958422645926475,293.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.163818359375,0.5616414546966553,0.050000000745058,0.0481599643826484,293.2551574707031,297.1499938964844,293.1499938964844,0.1357430666685104,-2274.664794921875,304.1644897460937,0.9049336314201356,0.2051555216312408,0.1446276903152465,293.1905822753906,297.1499938964844,293.1499938964844,0.1673292964696884,-3642.630615234375,304.1542053222656,0.9638760089874268,0.2440287321805954,0.2317892462015152,293.2897033691406,297.1499938964844,293.1499938964844,0.0073960698209702,-2534.697998046875,300.34375,0.5616414546966553,0.050000000745058,0.228450134396553,291.1636047363281,291.1499938964844,274.8500061035156,271.3812255859375,286.039306640625,293.361083984375,291.16357421875,1.0,0.1947339475154876,0.7978591322898865,0.7978591322898865,1.0,1.0,-0.8987149000167847,0.35566446185112,0.5430504679679871,0.2098933160305023,0.0,0.0,0.0640028715133667,26.45322036743164,25.0,-0.2213494628667831,-4642.130859375,81.63845825195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2898864746094,304.15753173828125,278.1499938964844,0.0,18000.0,313.1499938964844,36002.8828125,18000.0,0.0,0.0,0.1037284061312675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1214557960629463,0.1214641109108924,-8.316148523590527e-06,0.0,0.0001052711450029,0.0,0.0,9.223142623901367,0.0,0.0,0.0,0.3768962621688843,4.0,0.0,1.0
743460,293.1693725585937,297.1499938964844,293.1499938964844,0.0562517456710338,-1496.8665771484375,304.15240478515625,0.7263245582580566,0.1049420535564422,0.0952618271112442,293.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.5613446831703186,0.050000000745058,0.0481619499623775,293.26171875,297.1499938964844,293.1499938964844,0.1325241178274154,-2231.272705078125,304.1650390625,0.8985123634338379,0.2011620700359344,0.1418619751930236,293.19049072265625,297.1499938964844,293.1499938964844,0.1664726138114929,-3627.734619140625,304.1542358398437,0.9620863795280457,0.2430162876844406,0.2308393716812133,293.291259765625,297.1499938964844,293.1499938964844,0.0073368577286601,-2520.222412109375,300.291015625,0.5613446831703186,0.050000000745058,0.2284595519304275,291.1635437011719,291.1499938964844,274.8500061035156,271.3856201171875,286.0353088378906,293.3782653808594,291.1635437011719,1.0,0.1940548717975616,0.79791259765625,0.79791259765625,1.0,1.0,-0.8935720324516296,0.3543283939361572,0.5392436385154724,0.2064130008220672,0.0,0.0,0.0622006021440029,26.39400863647461,25.0,-0.0940133556723594,-4619.3525390625,80.61434936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911071777344,304.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,36002.8515625,18000.0,0.0,0.0,0.1031540781259536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206053122878074,0.1206136271357536,-8.314730621350463e-06,0.0,0.0001046882753144,0.0,0.0,9.156168937683104,0.0,0.0,0.0,0.376777321100235,4.0,0.0,1.0
743520,293.1693725585937,297.1499938964844,293.1499938964844,0.0562517456710338,-1496.8665771484375,304.15240478515625,0.7263245582580566,0.1049420535564422,0.0952618271112442,293.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635437011719,0.5613446831703186,0.050000000745058,0.0481619499623775,293.26171875,297.1499938964844,293.1499938964844,0.1325241178274154,-2231.272705078125,304.1650390625,0.8985123634338379,0.2011620700359344,0.1418619751930236,293.19049072265625,297.1499938964844,293.1499938964844,0.1664726138114929,-3627.734619140625,304.1542358398437,0.9620863795280457,0.2430162876844406,0.2308393716812133,293.291259765625,297.1499938964844,293.1499938964844,0.0073368577286601,-2520.222412109375,300.291015625,0.5613446831703186,0.050000000745058,0.2284595519304275,291.1635437011719,291.1499938964844,274.8500061035156,271.3856201171875,286.0353088378906,293.3782653808594,291.1635437011719,1.0,0.1940548717975616,0.79791259765625,0.79791259765625,1.0,1.0,-0.8935720324516296,0.3543283939361572,0.5392436385154724,0.2064130008220672,0.0,0.0,0.0622006021440029,26.39400863647461,25.0,-0.0940133556723594,-4619.3525390625,80.61434936523438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2911071777344,304.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,36002.8515625,18000.0,0.0,0.0,0.1031540781259536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1206053122878074,0.1206136271357536,-8.314730621350463e-06,0.0,0.0001046882753144,0.0,0.0,9.156168937683104,0.0,0.0,0.0,0.376777321100235,4.0,0.0,1.0
743580,293.1703491210937,297.1499938964844,293.1499938964844,0.0556855499744415,-1487.26806640625,304.15252685546875,0.7244542837142944,0.1042497009038925,0.094649963080883,293.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5609216094017029,0.050000000745058,0.0481647737324237,293.2682189941406,297.1499938964844,293.1499938964844,0.1292123049497604,-2186.39453125,304.16552734375,0.891674280166626,0.1970133036375045,0.1390032619237899,293.19024658203125,297.1499938964844,293.1499938964844,0.1656303703784942,-3613.079345703125,304.1542358398437,0.9601107239723206,0.2420394718647003,0.2299072444438934,293.2929077148437,297.1499938964844,293.1499938964844,0.0072773867286741,-2505.558837890625,300.2375793457031,0.5609216094017029,0.050000000745058,0.2284729480743408,291.1636047363281,291.1499938964844,274.8500061035156,271.3900451660156,286.0310363769531,293.3967590332031,291.16357421875,1.0,0.1933953613042831,0.7979661226272583,0.7979661226272583,1.0,1.0,-0.8883069157600403,0.3529845476150512,0.535322368144989,0.2028013169765472,0.0,0.0,0.0603869296610355,26.35318756103516,25.0,0.0736633390188217,-4596.33203125,79.60521697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29119873046875,304.12060546875,278.1499938964844,0.0,18000.0,313.1499938964844,36002.83984375,18000.0,0.0,0.0,0.1025880351662635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197572275996208,0.1197655349969863,-8.313324542541523e-06,0.0,0.0001041138093569,0.0,0.0,9.089433670043944,0.0,0.0,0.0,0.3766590058803558,4.0,0.0,1.0
