time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
743640,293.1703491210937,297.1499938964844,293.1499938964844,0.0556855499744415,-1487.26806640625,304.15252685546875,0.7244542837142944,0.1042497009038925,0.094649963080883,293.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16357421875,0.5609216094017029,0.050000000745058,0.0481647737324237,293.2682189941406,297.1499938964844,293.1499938964844,0.1292123049497604,-2186.39453125,304.16552734375,0.891674280166626,0.1970133036375045,0.1390032619237899,293.19024658203125,297.1499938964844,293.1499938964844,0.1656303703784942,-3613.079345703125,304.1542358398437,0.9601107239723206,0.2420394718647003,0.2299072444438934,293.2929077148437,297.1499938964844,293.1499938964844,0.0072773867286741,-2505.558837890625,300.2375793457031,0.5609216094017029,0.050000000745058,0.2284729480743408,291.1636047363281,291.1499938964844,274.8500061035156,271.3900451660156,286.0310363769531,293.3967590332031,291.16357421875,1.0,0.1933953613042831,0.7979661226272583,0.7979661226272583,1.0,1.0,-0.8883069157600403,0.3529845476150512,0.535322368144989,0.2028013169765472,0.0,0.0,0.0603869296610355,26.35318756103516,25.0,0.0736633390188217,-4596.33203125,79.60521697998047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.29119873046875,304.12060546875,278.1499938964844,0.0,18000.0,313.1499938964844,36002.83984375,18000.0,0.0,0.0,0.1025880351662635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1197572275996208,0.1197655349969863,-8.313324542541523e-06,0.0,0.0001041138093569,0.0,0.0,9.089433670043944,0.0,0.0,0.0,0.3766590058803558,4.0,0.0,1.0
743700,293.1708679199219,297.1499938964844,293.1499938964844,0.0553923845291137,-1482.3062744140625,304.1526184082031,0.7234558463096619,0.1038929745554924,0.0943341627717018,293.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1636657714844,0.5606754422187805,0.050000000745058,0.0481664165854454,293.2714233398437,297.1499938964844,293.1499938964844,0.1275115311145782,-2163.2509765625,304.1658020019531,0.8880879282951355,0.1948824822902679,0.1375297456979751,293.1900634765625,297.1499938964844,293.1499938964844,0.1652252376079559,-3606.029052734375,304.1542053222656,0.9590891599655152,0.2415682822465896,0.2294603437185287,293.2937316894531,297.1499938964844,293.1499938964844,0.0072475434280931,-2498.150634765625,300.2106018066406,0.5606754422187805,0.050000000745058,0.2284807413816452,291.1636657714844,291.1499938964844,274.8500061035156,271.3922424316406,286.02886962890625,293.40643310546875,291.1636657714844,1.0,0.1930709332227707,0.7979928851127625,0.7979928851127625,1.0,1.0,-0.8856340646743774,0.3523050844669342,0.5333290100097656,0.2009656280279159,0.0,0.0,0.059467751532793,26.33809471130371,25.0,0.180641621351242,-4584.6845703125,79.10491180419922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2909545898437,304.11090087890625,278.1499938964844,0.0,18000.0,313.1499938964844,36002.84765625,18000.0,0.0,0.0,0.1023085564374923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1193310394883155,0.1193393543362617,-8.312622412631754e-06,0.0,0.0001038301852531,0.0,0.0,9.055917739868164,0.0,0.0,0.0,0.3765996396541595,4.0,0.0,1.0
743760,293.1713562011719,297.1499938964844,293.1499938964844,0.0550934746861457,-1477.25341796875,304.1526794433594,0.7224236130714417,0.1035305112600326,0.0940128117799758,293.67926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16375732421875,0.560413122177124,0.050000000745058,0.0481681711971759,293.2745666503906,297.1499938964844,293.1499938964844,0.1257926523685455,-2139.7958984375,304.1660461425781,0.8844245076179504,0.192729502916336,0.1360370069742202,293.1898498535156,297.1499938964844,293.1499938964844,0.164825439453125,-3599.0673828125,304.1541748046875,0.9580458998680116,0.2411011457443237,0.229019746184349,293.2945861816406,297.1499938964844,293.1499938964844,0.0072176307439804,-2490.69189453125,300.1834411621094,0.560413122177124,0.050000000745058,0.2284890711307525,291.1637878417969,291.1499938964844,274.8500061035156,271.3944396972656,286.02667236328125,293.41619873046875,291.1637878417969,1.0,0.1927491873502731,0.7980237007141113,0.7980237007141113,1.0,1.0,-0.882939875125885,0.3516194522380829,0.5313204526901245,0.1991214901208877,0.0,0.0,0.0585371106863021,26.325693130493164,25.0,0.2719058692455292,-4572.92919921875,78.60713958740234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904968261719,304.1009826660156,278.1499938964844,0.0,18000.0,313.1499938964844,36002.86328125,18000.0,0.0,0.0,0.1020314618945121,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1189014017581939,0.1189097166061401,-8.31191755423788e-06,0.0,0.0001035489622154,0.0,0.0,9.022143363952637,0.0,0.0,0.0,0.3765398859977722,4.0,0.0,1.0
743820,293.1723327636719,297.1499938964844,293.1499938964844,0.0544822365045547,-1466.940185546875,304.1528015136719,0.7202774882316589,0.1027924269437789,0.0933572500944137,293.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5598546862602234,0.050000000745058,0.0481719151139259,293.28045654296875,297.1499938964844,293.1499938964844,0.1223256736993789,-2092.287109375,304.1664733886719,0.8769420981407166,0.1883765608072281,0.1330147236585617,293.1894836425781,297.1499938964844,293.1499938964844,0.1640310138463974,-3585.220703125,304.1540832519531,0.955895721912384,0.2401686310768127,0.2281437814235687,293.2963256835937,297.1499938964844,293.1499938964844,0.0071576493792235,-2475.640625,300.1286315917969,0.5598546862602234,0.050000000745058,0.2285068333148956,291.1640625,291.1499938964844,274.8500061035156,271.3988342285156,286.0220642089844,293.435791015625,291.1640625,1.0,0.1921118944883346,0.7980852723121643,0.7980852723121643,1.0,1.0,-0.8774997591972351,0.3502287864685058,0.5272709727287292,0.195423811674118,0.0,0.0,0.0566447451710701,26.30703926086425,25.0,0.3613949120044708,-4549.15087890625,77.61856079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,304.080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,36002.90234375,18000.0,0.0,0.0,0.1014836579561233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180318221449852,0.1180401295423507,-8.310495104524307e-06,0.0,0.00010299301357,0.0,0.0,8.95382022857666,0.0,0.0,0.0,0.3764191567897796,4.0,0.0,1.0
743880,293.1723327636719,297.1499938964844,293.1499938964844,0.0544822365045547,-1466.940185546875,304.1528015136719,0.7202774882316589,0.1027924269437789,0.0933572500944137,293.7009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1640319824219,0.5598546862602234,0.050000000745058,0.0481719151139259,293.28045654296875,297.1499938964844,293.1499938964844,0.1223256736993789,-2092.287109375,304.1664733886719,0.8769420981407166,0.1883765608072281,0.1330147236585617,293.1894836425781,297.1499938964844,293.1499938964844,0.1640310138463974,-3585.220703125,304.1540832519531,0.955895721912384,0.2401686310768127,0.2281437814235687,293.2963256835937,297.1499938964844,293.1499938964844,0.0071576493792235,-2475.640625,300.1286315917969,0.5598546862602234,0.050000000745058,0.2285068333148956,291.1640625,291.1499938964844,274.8500061035156,271.3988342285156,286.0220642089844,293.435791015625,291.1640625,1.0,0.1921118944883346,0.7980852723121643,0.7980852723121643,1.0,1.0,-0.8774997591972351,0.3502287864685058,0.5272709727287292,0.195423811674118,0.0,0.0,0.0566447451710701,26.30703926086425,25.0,0.3613949120044708,-4549.15087890625,77.61856079101562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.289306640625,304.080322265625,278.1499938964844,0.0,18000.0,313.1499938964844,36002.90234375,18000.0,0.0,0.0,0.1014836579561233,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1180318221449852,0.1180401295423507,-8.310495104524307e-06,0.0,0.00010299301357,0.0,0.0,8.95382022857666,0.0,0.0,0.0,0.3764191567897796,4.0,0.0,1.0
743940,293.1732482910156,297.1499938964844,293.1499938964844,0.0538584403693676,-1456.4425048828125,304.15289306640625,0.7180384993553162,0.1020431220531463,0.0926900207996368,293.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5592613220214844,0.050000000745058,0.0481759160757064,293.2859802246094,297.1499938964844,293.1499938964844,0.1188236624002456,-2044.0145263671875,304.16680908203125,0.8692869544029236,0.183950662612915,0.1299446523189544,293.18914794921875,297.1499938964844,293.1499938964844,0.1632371544837951,-3571.3642578125,304.154052734375,0.9536632299423218,0.2392336875200271,0.227266639471054,293.2980651855469,297.1499938964844,293.1499938964844,0.0070975287817418,-2460.431640625,300.0732116699219,0.5592613220214844,0.050000000745058,0.2285258024930954,291.164306640625,291.1499938964844,274.8500061035156,271.4032287597656,286.0172119140625,293.45526123046875,291.1643371582031,1.0,0.1914802938699722,0.7981469035148621,0.7981469035148621,1.0,1.0,-0.8719886541366577,0.3488069474697113,0.523181676864624,0.1917245239019394,0.0,0.0,0.054717481136322,26.295196533203125,25.0,0.3701125085353851,-4525.11767578125,76.63690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879333496094,304.0588684082031,278.1499938964844,0.0,18000.0,313.1499938964844,36002.9296875,18000.0,0.0,0.0,0.1009430661797523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171517372131347,0.1171600446105003,-8.309057193400804e-06,0.0,0.0001024443845381,0.0,0.0,8.884716033935547,0.0,0.0,0.0,0.3762972056865692,4.0,0.0,1.0
744000,293.1732482910156,297.1499938964844,293.1499938964844,0.0538584403693676,-1456.4425048828125,304.15289306640625,0.7180384993553162,0.1020431220531463,0.0926900207996368,293.7220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5592613220214844,0.050000000745058,0.0481759160757064,293.2859802246094,297.1499938964844,293.1499938964844,0.1188236624002456,-2044.0145263671875,304.16680908203125,0.8692869544029236,0.183950662612915,0.1299446523189544,293.18914794921875,297.1499938964844,293.1499938964844,0.1632371544837951,-3571.3642578125,304.154052734375,0.9536632299423218,0.2392336875200271,0.227266639471054,293.2980651855469,297.1499938964844,293.1499938964844,0.0070975287817418,-2460.431640625,300.0732116699219,0.5592613220214844,0.050000000745058,0.2285258024930954,291.164306640625,291.1499938964844,274.8500061035156,271.4032287597656,286.0172119140625,293.45526123046875,291.1643371582031,1.0,0.1914802938699722,0.7981469035148621,0.7981469035148621,1.0,1.0,-0.8719886541366577,0.3488069474697113,0.523181676864624,0.1917245239019394,0.0,0.0,0.054717481136322,26.295196533203125,25.0,0.3701125085353851,-4525.11767578125,76.63690185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2879333496094,304.0588684082031,278.1499938964844,0.0,18000.0,313.1499938964844,36002.9296875,18000.0,0.0,0.0,0.1009430661797523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1171517372131347,0.1171600446105003,-8.309057193400804e-06,0.0,0.0001024443845381,0.0,0.0,8.884716033935547,0.0,0.0,0.0,0.3762972056865692,4.0,0.0,1.0
744060,293.1740417480469,297.1499938964844,293.1499938964844,0.0532285310328006,-1445.8692626953125,304.1529846191406,0.7157258987426758,0.1012907177209854,0.0920182839035987,293.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5586444139480591,0.050000000745058,0.0481800958514213,293.2912902832031,297.1499938964844,293.1499938964844,0.1152726709842681,-1994.75830078125,304.1671447753906,0.8614644408226013,0.1794322878122329,0.126812607049942,293.1888732910156,297.1499938964844,293.1499938964844,0.1624441593885421,-3557.505126953125,304.1540222167969,0.9513673782348632,0.2382999956607818,0.2263894528150558,293.2998046875,297.1499938964844,293.1499938964844,0.0070373257622122,-2445.07421875,300.0172424316406,0.5586444139480591,0.050000000745058,0.2285456359386444,291.16461181640625,291.1499938964844,274.8500061035156,271.4076538085937,286.01226806640625,293.4743957519531,291.16461181640625,1.0,0.1908516436815261,0.7982167601585388,0.7982167601585388,1.0,1.0,-0.8663989305496216,0.3473368883132934,0.5190621018409729,0.1880595237016677,0.0,0.0,0.0527518726885318,26.28899574279785,25.0,0.4165136218070984,-4500.83984375,75.65923309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865600585937,304.0368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,36002.9609375,18000.0,0.0,0.0,0.1004077419638633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162617579102516,0.1162700653076171,-8.307607458846178e-06,0.0,0.000101901096059,0.0,0.0,8.8148832321167,0.0,0.0,0.0,0.376174122095108,4.0,0.0,1.0
744120,293.1740417480469,297.1499938964844,293.1499938964844,0.0532285310328006,-1445.8692626953125,304.1529846191406,0.7157258987426758,0.1012907177209854,0.0920182839035987,293.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1645812988281,0.5586444139480591,0.050000000745058,0.0481800958514213,293.2912902832031,297.1499938964844,293.1499938964844,0.1152726709842681,-1994.75830078125,304.1671447753906,0.8614644408226013,0.1794322878122329,0.126812607049942,293.1888732910156,297.1499938964844,293.1499938964844,0.1624441593885421,-3557.505126953125,304.1540222167969,0.9513673782348632,0.2382999956607818,0.2263894528150558,293.2998046875,297.1499938964844,293.1499938964844,0.0070373257622122,-2445.07421875,300.0172424316406,0.5586444139480591,0.050000000745058,0.2285456359386444,291.16461181640625,291.1499938964844,274.8500061035156,271.4076538085937,286.01226806640625,293.4743957519531,291.16461181640625,1.0,0.1908516436815261,0.7982167601585388,0.7982167601585388,1.0,1.0,-0.8663989305496216,0.3473368883132934,0.5190621018409729,0.1880595237016677,0.0,0.0,0.0527518726885318,26.28899574279785,25.0,0.4165136218070984,-4500.83984375,75.65923309326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2865600585937,304.0368347167969,278.1499938964844,0.0,18000.0,313.1499938964844,36002.9609375,18000.0,0.0,0.0,0.1004077419638633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162617579102516,0.1162700653076171,-8.307607458846178e-06,0.0,0.000101901096059,0.0,0.0,8.8148832321167,0.0,0.0,0.0,0.376174122095108,4.0,0.0,1.0
744180,293.1747131347656,297.1499938964844,293.1499938964844,0.0525988265872001,-1435.3253173828125,304.1530456542969,0.7133660912513733,0.1005432084202766,0.091349147260189,293.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5580225586891174,0.050000000745058,0.048184335231781,293.2963256835937,297.1499938964844,293.1499938964844,0.1116737127304077,-1944.5067138671875,304.1674194335937,0.8535171151161194,0.1748298406600952,0.1236183121800422,293.1885681152344,297.1499938964844,293.1499938964844,0.1616556942462921,-3543.7080078125,304.15399169921875,0.9490458369255066,0.2373731434345245,0.2255175113677978,293.3014831542969,297.1499938964844,293.1499938964844,0.0069771013222634,-2429.57763671875,299.9608154296875,0.5580225586891174,0.050000000745058,0.2285657376050949,291.1649475097656,291.1499938964844,274.8500061035156,271.4120483398437,286.00732421875,293.49273681640625,291.1650085449219,1.0,0.190224140882492,0.7982866168022156,0.7982866168022156,1.0,1.0,-0.8607443571090698,0.3458038866519928,0.5149405002593994,0.1844821125268936,0.0,0.0,0.0507334023714065,26.286487579345703,25.0,0.5168836712837219,-4476.2451171875,74.6852035522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854309082031,304.01422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,36003.0078125,18000.0,0.0,0.0,0.0998752787709236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153565645217895,0.1153648644685745,-8.30614135338692e-06,0.0,0.000101360710687,0.0,0.0,8.743908882141113,0.0,0.0,0.0,0.3760492205619812,4.0,0.0,1.0
744240,293.1747131347656,297.1499938964844,293.1499938964844,0.0525988265872001,-1435.3253173828125,304.1530456542969,0.7133660912513733,0.1005432084202766,0.091349147260189,293.7606811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5580225586891174,0.050000000745058,0.048184335231781,293.2963256835937,297.1499938964844,293.1499938964844,0.1116737127304077,-1944.5067138671875,304.1674194335937,0.8535171151161194,0.1748298406600952,0.1236183121800422,293.1885681152344,297.1499938964844,293.1499938964844,0.1616556942462921,-3543.7080078125,304.15399169921875,0.9490458369255066,0.2373731434345245,0.2255175113677978,293.3014831542969,297.1499938964844,293.1499938964844,0.0069771013222634,-2429.57763671875,299.9608154296875,0.5580225586891174,0.050000000745058,0.2285657376050949,291.1649475097656,291.1499938964844,274.8500061035156,271.4120483398437,286.00732421875,293.49273681640625,291.1650085449219,1.0,0.190224140882492,0.7982866168022156,0.7982866168022156,1.0,1.0,-0.8607443571090698,0.3458038866519928,0.5149405002593994,0.1844821125268936,0.0,0.0,0.0507334023714065,26.286487579345703,25.0,0.5168836712837219,-4476.2451171875,74.6852035522461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2854309082031,304.01422119140625,278.1499938964844,0.0,18000.0,313.1499938964844,36003.0078125,18000.0,0.0,0.0,0.0998752787709236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1153565645217895,0.1153648644685745,-8.30614135338692e-06,0.0,0.000101360710687,0.0,0.0,8.743908882141113,0.0,0.0,0.0,0.3760492205619812,4.0,0.0,1.0
744300,293.1750183105469,297.1499938964844,293.1499938964844,0.0522860139608383,-1430.0970458984375,304.1530456542969,0.7121779918670654,0.1001736000180244,0.0910176187753677,293.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651306152344,0.5577167272567749,0.050000000745058,0.0481864288449287,293.2987060546875,297.1499938964844,293.1499938964844,0.1098629683256149,-1919.09521484375,304.16754150390625,0.8495217561721802,0.1725078225135803,0.1220034435391426,293.1884460449219,297.1499938964844,293.1499938964844,0.1612640172243118,-3536.8486328125,304.15399169921875,0.9478885531425476,0.2369129508733749,0.225084513425827,293.30230712890625,297.1499938964844,293.1499938964844,0.006947009358555,-2421.7841796875,299.9324645996094,0.5577167272567749,0.050000000745058,0.2285756766796112,291.1651611328125,291.1499938964844,274.8500061035156,271.41424560546875,286.0048828125,293.5014038085937,291.16522216796875,1.0,0.1899106055498123,0.798321545124054,0.798321545124054,1.0,1.0,-0.8579028844833374,0.3450115919113159,0.5128912925720215,0.1827452629804611,0.0,0.0,0.0497009269893169,26.28584671020508,25.0,0.5616632699966431,-4463.8193359375,74.2001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28497314453125,304.0025939941406,278.1499938964844,0.0,18000.0,313.1499938964844,36003.03515625,18000.0,0.0,0.0,0.0996092706918716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.114896535873413,0.1149048432707786,-8.305399205710273e-06,0.0,0.0001010907435556,0.0,0.0,8.70785903930664,0.0,0.0,0.0,0.3759858608245849,4.0,0.0,1.0
744360,293.1752624511719,297.1499938964844,293.1499938964844,0.0519757233560085,-1424.9169921875,304.153076171875,0.7109909653663635,0.0998080894351005,0.0906892493367195,293.77764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16534423828125,0.5574190020561218,0.050000000745058,0.0481884740293026,293.30096435546875,297.1499938964844,293.1499938964844,0.1080523133277893,-1893.5977783203125,304.1676330566406,0.8455321788787842,0.170183002948761,0.1203833520412445,293.18829345703125,297.1499938964844,293.1499938964844,0.1608741283416748,-3530.0166015625,304.1539611816406,0.9467411637306212,0.2364545613527298,0.2246533334255218,293.3031005859375,297.1499938964844,293.1499938964844,0.0069169397465884,-2413.963623046875,299.904052734375,0.5574190020561218,0.050000000745058,0.2285853773355484,291.1653747558594,291.1499938964844,274.8500061035156,271.4164428710937,286.00244140625,293.5095520019531,291.1654357910156,1.0,0.1895972490310669,0.7983656525611877,0.7983656525611877,1.0,1.0,-0.8550607562065125,0.3442024886608124,0.5108582973480225,0.1810558289289474,0.0,0.0,0.0486534424126148,26.28509521484375,25.0,0.5811871886253357,-4451.32666015625,73.71727752685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28466796875,303.9907531738281,278.1499938964844,0.0,18000.0,313.1499938964844,36003.06640625,18000.0,0.0,0.0,0.0993428602814674,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1144314333796501,0.1144397407770156,-8.304649782076012e-06,0.0,0.0001008203762467,0.0,0.0,8.671424865722656,0.0,0.0,0.0,0.3759218752384186,4.0,0.0,1.0
744420,293.1756286621094,297.1499938964844,293.1499938964844,0.0513667091727256,-1414.76904296875,304.1530456542969,0.7086409330368042,0.0990932956337928,0.0900456681847572,293.7927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5568605661392212,0.050000000745058,0.0481923297047615,293.30487060546875,297.1499938964844,293.1499938964844,0.1044611558318138,-1842.767333984375,304.1677551269531,0.8376344442367554,0.1655637472867965,0.1171539202332496,293.1880187988281,297.1499938964844,293.1499938964844,0.1600984036922454,-3516.41357421875,304.1539306640625,0.9444934725761414,0.235539361834526,0.2237936556339264,293.3045959472656,297.1499938964844,293.1499938964844,0.0068569625727832,-2398.274169921875,299.84698486328125,0.5568605661392212,0.050000000745058,0.2286036610603332,291.165771484375,291.1499938964844,274.8500061035156,271.4208374023437,285.9974365234375,293.5238037109375,291.165771484375,1.0,0.1889719367027282,0.7984538078308105,0.7984538078308105,1.0,1.0,-0.8494068384170532,0.3425365686416626,0.5068702697753906,0.1778478324413299,0.0,0.0,0.0465256161987781,26.28175163269043,25.0,0.488575279712677,-4426.2822265625,72.76090240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843933105469,303.9663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,36003.109375,18000.0,0.0,0.0,0.0988075286149978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134900003671646,0.1134983077645301,-8.303132744913455e-06,0.0,0.0001002770804916,0.0,0.0,8.597710609436035,0.0,0.0,0.0,0.375792533159256,4.0,0.0,1.0
744480,293.1756286621094,297.1499938964844,293.1499938964844,0.0513667091727256,-1414.76904296875,304.1530456542969,0.7086409330368042,0.0990932956337928,0.0900456681847572,293.7927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.5568605661392212,0.050000000745058,0.0481923297047615,293.30487060546875,297.1499938964844,293.1499938964844,0.1044611558318138,-1842.767333984375,304.1677551269531,0.8376344442367554,0.1655637472867965,0.1171539202332496,293.1880187988281,297.1499938964844,293.1499938964844,0.1600984036922454,-3516.41357421875,304.1539306640625,0.9444934725761414,0.235539361834526,0.2237936556339264,293.3045959472656,297.1499938964844,293.1499938964844,0.0068569625727832,-2398.274169921875,299.84698486328125,0.5568605661392212,0.050000000745058,0.2286036610603332,291.165771484375,291.1499938964844,274.8500061035156,271.4208374023437,285.9974365234375,293.5238037109375,291.165771484375,1.0,0.1889719367027282,0.7984538078308105,0.7984538078308105,1.0,1.0,-0.8494068384170532,0.3425365686416626,0.5068702697753906,0.1778478324413299,0.0,0.0,0.0465256161987781,26.28175163269043,25.0,0.488575279712677,-4426.2822265625,72.76090240478516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2843933105469,303.9663391113281,278.1499938964844,0.0,18000.0,313.1499938964844,36003.109375,18000.0,0.0,0.0,0.0988075286149978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1134900003671646,0.1134983077645301,-8.303132744913455e-06,0.0,0.0001002770804916,0.0,0.0,8.597710609436035,0.0,0.0,0.0,0.375792533159256,4.0,0.0,1.0
744540,293.1758117675781,297.1499938964844,293.1499938964844,0.0507781654596328,-1404.98681640625,304.15301513671875,0.7063746452331543,0.0984052717685699,0.0894242003560066,293.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5563682913780212,0.050000000745058,0.0481957457959651,293.3077697753906,297.1499938964844,293.1499938964844,0.1009587571024894,-1792.8538818359375,304.16766357421875,0.8299245238304138,0.1610500365495681,0.1139825880527496,293.18780517578125,297.1499938964844,293.1499938964844,0.1593234241008758,-3502.810546875,304.1539306640625,0.9423270225524902,0.2346182167530059,0.2229304164648056,293.30596923828125,297.1499938964844,293.1499938964844,0.0067972862161695,-2382.5517578125,299.7897033691406,0.5563682913780212,0.050000000745058,0.2286198735237121,291.1659545898437,291.1499938964844,274.8500061035156,271.4252319335937,285.9921569824219,293.53448486328125,291.1659240722656,1.0,0.1883503049612045,0.7985420227050781,0.7985420227050781,1.0,1.0,-0.8438419103622437,0.3408126831054687,0.5030292272567749,0.1749158501625061,0.0,0.0,0.0443839207291603,26.274070739746094,25.0,0.2192658931016922,-4401.46728515625,71.82234191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845764160156,303.941162109375,278.1499938964844,0.0,18000.0,313.1499938964844,36003.10546875,18000.0,0.0,0.0,0.0982677936553955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125457361340522,0.1125540360808372,-8.301605703309178e-06,0.0,9.972931729862466e-05,0.0,0.0,8.523816108703613,0.0,0.0,0.0,0.375663012266159,4.0,0.0,1.0
744600,293.1758117675781,297.1499938964844,293.1499938964844,0.0507781654596328,-1404.98681640625,304.15301513671875,0.7063746452331543,0.0984052717685699,0.0894242003560066,293.8057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1659545898437,0.5563682913780212,0.050000000745058,0.0481957457959651,293.3077697753906,297.1499938964844,293.1499938964844,0.1009587571024894,-1792.8538818359375,304.16766357421875,0.8299245238304138,0.1610500365495681,0.1139825880527496,293.18780517578125,297.1499938964844,293.1499938964844,0.1593234241008758,-3502.810546875,304.1539306640625,0.9423270225524902,0.2346182167530059,0.2229304164648056,293.30596923828125,297.1499938964844,293.1499938964844,0.0067972862161695,-2382.5517578125,299.7897033691406,0.5563682913780212,0.050000000745058,0.2286198735237121,291.1659545898437,291.1499938964844,274.8500061035156,271.4252319335937,285.9921569824219,293.53448486328125,291.1659240722656,1.0,0.1883503049612045,0.7985420227050781,0.7985420227050781,1.0,1.0,-0.8438419103622437,0.3408126831054687,0.5030292272567749,0.1749158501625061,0.0,0.0,0.0443839207291603,26.274070739746094,25.0,0.2192658931016922,-4401.46728515625,71.82234191894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2845764160156,303.941162109375,278.1499938964844,0.0,18000.0,313.1499938964844,36003.10546875,18000.0,0.0,0.0,0.0982677936553955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1125457361340522,0.1125540360808372,-8.301605703309178e-06,0.0,9.972931729862466e-05,0.0,0.0,8.523816108703613,0.0,0.0,0.0,0.375663012266159,4.0,0.0,1.0
744660,293.1758117675781,297.1499938964844,293.1499938964844,0.0502178482711315,-1395.6983642578125,304.1529541015625,0.7042722105979919,0.0977544710040092,0.0888320431113243,293.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.555961549282074,0.050000000745058,0.0481985881924629,293.3093566894531,297.1499938964844,293.1499938964844,0.0976088941097259,-1744.80322265625,304.1673583984375,0.8224809765815735,0.1567283570766449,0.1109286025166511,293.1877136230469,297.1499938964844,293.1499938964844,0.1585424840450287,-3489.090087890625,304.1539001464844,0.9402598738670348,0.2336809486150741,0.22205351293087,293.30718994140625,297.1499938964844,293.1499938964844,0.0067380447871983,-2366.845458984375,299.73223876953125,0.555961549282074,0.050000000745058,0.2286333590745926,291.1658020019531,291.1499938964844,274.8500061035156,271.4296569824219,285.98583984375,293.5397644042969,291.1657409667969,1.0,0.1877354830503463,0.7986420392990112,0.7986420392990112,1.0,1.0,-0.8384327292442322,0.3390437364578247,0.4993890225887298,0.1723160296678543,0.0,0.0,0.0422800071537494,26.25985145568848,25.0,-0.3260384500026703,-4377.44677734375,70.90904998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850036621094,303.91552734375,278.1499938964844,0.0,18000.0,313.1499938964844,36003.03125,18000.0,0.0,0.0,0.0977243110537529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116186454892158,0.1116269454360008,-8.300094123114832e-06,0.0,9.917775605572388e-05,0.0,0.0,8.451299667358398,0.0,0.0,0.0,0.3755359649658203,4.0,0.0,1.0
744720,293.1758117675781,297.1499938964844,293.1499938964844,0.0502178482711315,-1395.6983642578125,304.1529541015625,0.7042722105979919,0.0977544710040092,0.0888320431113243,293.8157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.555961549282074,0.050000000745058,0.0481985881924629,293.3093566894531,297.1499938964844,293.1499938964844,0.0976088941097259,-1744.80322265625,304.1673583984375,0.8224809765815735,0.1567283570766449,0.1109286025166511,293.1877136230469,297.1499938964844,293.1499938964844,0.1585424840450287,-3489.090087890625,304.1539001464844,0.9402598738670348,0.2336809486150741,0.22205351293087,293.30718994140625,297.1499938964844,293.1499938964844,0.0067380447871983,-2366.845458984375,299.73223876953125,0.555961549282074,0.050000000745058,0.2286333590745926,291.1658020019531,291.1499938964844,274.8500061035156,271.4296569824219,285.98583984375,293.5397644042969,291.1657409667969,1.0,0.1877354830503463,0.7986420392990112,0.7986420392990112,1.0,1.0,-0.8384327292442322,0.3390437364578247,0.4993890225887298,0.1723160296678543,0.0,0.0,0.0422800071537494,26.25985145568848,25.0,-0.3260384500026703,-4377.44677734375,70.90904998779297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850036621094,303.91552734375,278.1499938964844,0.0,18000.0,313.1499938964844,36003.03125,18000.0,0.0,0.0,0.0977243110537529,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1116186454892158,0.1116269454360008,-8.300094123114832e-06,0.0,9.917775605572388e-05,0.0,0.0,8.451299667358398,0.0,0.0,0.0,0.3755359649658203,4.0,0.0,1.0
744780,293.1754455566406,297.1499938964844,293.1499938964844,0.049710776656866,-1387.3226318359375,304.1528015136719,0.702431857585907,0.0971714034676551,0.0882930308580398,293.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5556657314300537,0.050000000745058,0.0482006706297397,293.3093566894531,297.1499938964844,293.1499938964844,0.0944745540618896,-1699.6497802734375,304.1667785644531,0.8153721690177917,0.1526868939399719,0.1080542728304863,293.1877136230469,297.1499938964844,293.1499938964844,0.1577586680650711,-3475.31689453125,304.1539306640625,0.9383305311203004,0.2327268868684768,0.2211596071720123,293.3081970214844,297.1499938964844,293.1499938964844,0.0066797058098018,-2351.322021484375,299.6747131347656,0.5556657314300537,0.050000000745058,0.2286432236433029,291.1649169921875,291.1499938964844,274.8500061035156,271.4340515136719,285.9772033691406,293.53692626953125,291.1646728515625,1.0,0.1871322244405746,0.7987420558929443,0.7987420558929443,1.0,1.0,-0.8332772850990295,0.3372572958469391,0.4960200190544128,0.1701018363237381,0.0,0.0,0.0403426028788089,26.235963821411133,25.0,-1.4231643676757812,-4355.28125,70.03192901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28521728515625,303.8900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,36002.79296875,18000.0,0.0,0.0,0.0971816182136535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107533499598503,0.1107616499066352,-8.298649845528416e-06,0.0,9.862698789220305e-05,0.0,0.0,8.383624076843262,0.0,0.0,0.0,0.3754173517227173,4.0,0.0,1.0
744840,293.1754455566406,297.1499938964844,293.1499938964844,0.049710776656866,-1387.3226318359375,304.1528015136719,0.702431857585907,0.0971714034676551,0.0882930308580398,293.8212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.5556657314300537,0.050000000745058,0.0482006706297397,293.3093566894531,297.1499938964844,293.1499938964844,0.0944745540618896,-1699.6497802734375,304.1667785644531,0.8153721690177917,0.1526868939399719,0.1080542728304863,293.1877136230469,297.1499938964844,293.1499938964844,0.1577586680650711,-3475.31689453125,304.1539306640625,0.9383305311203004,0.2327268868684768,0.2211596071720123,293.3081970214844,297.1499938964844,293.1499938964844,0.0066797058098018,-2351.322021484375,299.6747131347656,0.5556657314300537,0.050000000745058,0.2286432236433029,291.1649169921875,291.1499938964844,274.8500061035156,271.4340515136719,285.9772033691406,293.53692626953125,291.1646728515625,1.0,0.1871322244405746,0.7987420558929443,0.7987420558929443,1.0,1.0,-0.8332772850990295,0.3372572958469391,0.4960200190544128,0.1701018363237381,0.0,0.0,0.0403426028788089,26.235963821411133,25.0,-1.4231643676757812,-4355.28125,70.03192901611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28521728515625,303.8900451660156,278.1499938964844,0.0,18000.0,313.1499938964844,36002.79296875,18000.0,0.0,0.0,0.0971816182136535,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1107533499598503,0.1107616499066352,-8.298649845528416e-06,0.0,9.862698789220305e-05,0.0,0.0,8.383624076843262,0.0,0.0,0.0,0.3754173517227173,4.0,0.0,1.0
744900,293.1751403808594,297.1499938964844,293.1499938964844,0.0494817160069942,-1383.550048828125,304.1527099609375,0.7016294598579407,0.0969066247344017,0.0880480483174324,293.8228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.164306640625,0.5555645227432251,0.050000000745058,0.048201385885477,293.3087158203125,297.1499938964844,293.1499938964844,0.0930050760507583,-1678.44775390625,304.1664123535156,0.8119596838951111,0.1507969945669174,0.1067028492689132,293.187744140625,297.1499938964844,293.1499938964844,0.1573651432991027,-3468.400634765625,304.1539306640625,0.937425434589386,0.2322416305541992,0.2207055538892746,293.30859375,297.1499938964844,293.1499938964844,0.0066508813761174,-2343.63232421875,299.64599609375,0.5555645227432251,0.050000000745058,0.2286466360092163,291.1641540527344,291.1499938964844,274.8500061035156,271.4362487792969,285.9725036621094,293.5330505371094,291.16387939453125,1.0,0.1868367046117782,0.7987920641899109,0.7987920641899109,1.0,1.0,-0.8308212161064148,0.3363649845123291,0.4944562315940857,0.1691542118787765,0.0,0.0,0.039476953446865,26.21985244750977,25.0,-1.908774971961975,-4345.17919921875,69.61016845703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2850036621094,303.87823486328125,278.1499938964844,0.0,18000.0,313.1499938964844,36002.6015625,18000.0,0.0,0.0,0.096913531422615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1103638187050819,0.1103721186518669,-8.297982276417315e-06,0.0,9.835491800913589e-05,0.0,0.0,8.353154182434082,0.0,0.0,0.0,0.3753637969493866,4.0,0.0,1.0
744960,293.1748046875,297.1499938964844,293.1499938964844,0.049266405403614,-1380.0089111328125,304.1526184082031,0.7008995413780212,0.096656821668148,0.0878172740340232,293.8241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1634521484375,0.5554938912391663,0.050000000745058,0.0482018925249576,293.3075866699219,297.1499938964844,293.1499938964844,0.0916079208254814,-1658.282958984375,304.1659545898437,0.8086486458778381,0.149006649851799,0.1054172366857528,293.1878356933594,297.1499938964844,293.1499938964844,0.1569671630859375,-3461.402099609375,304.1539306640625,0.9365561008453368,0.231748342514038,0.22024467587471,293.3089294433594,297.1499938964844,293.1499938964844,0.0066222720779478,-2335.9775390625,299.6173095703125,0.5554938912391663,0.050000000745058,0.2286490201950073,291.16326904296875,291.1499938964844,274.8500061035156,271.4384460449219,285.9677429199219,293.5278625488281,291.1629943847656,1.0,0.1865460574626922,0.7988511323928833,0.7988511323928833,1.0,1.0,-0.8284515142440796,0.3354739844799042,0.492977499961853,0.1683197170495987,0.0,0.0,0.0386797674000263,26.201143264770508,25.0,-2.23442006111145,-4335.73046875,69.20050811767578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.284423828125,303.8672180175781,278.1499938964844,0.0,18000.0,313.1499938964844,36002.40234375,18000.0,0.0,0.0,0.0966498404741287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1100056990981102,0.1100139990448951,-8.29736382002011e-06,0.0,9.80873010121286e-05,0.0,0.0,8.325143814086914,0.0,0.0,0.0,0.3753145337104797,4.0,0.0,1.0
745020,293.1739807128906,297.1499938964844,293.1499938964844,0.0488695316016674,-1373.4912109375,304.15240478515625,0.6996375918388367,0.096195138990879,0.0873915627598762,293.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.5554432272911072,0.050000000745058,0.0482022687792778,293.30389404296875,297.1499938964844,293.1499938964844,0.0890557989478111,-1621.464111328125,304.1648864746094,0.8024290800094604,0.1457624286413192,0.1030707061290741,293.1881408691406,297.1499938964844,293.1499938964844,0.1561473309993744,-3446.965087890625,304.15399169921875,0.9349096417427064,0.2307285070419311,0.2192940562963485,293.3094482421875,297.1499938964844,293.1499938964844,0.0065655806101858,-2320.72119140625,299.5602111816406,0.5554432272911072,0.050000000745058,0.2286508083343505,291.1614990234375,291.1499938964844,274.8500061035156,271.4428405761719,285.95855712890625,293.513916015625,291.1612243652344,1.0,0.1859818398952484,0.7989692091941833,0.7989692091941833,1.0,1.0,-0.8239858150482178,0.3336942195892334,0.4902916252613067,0.167005643248558,0.0,0.0,0.0372703000903129,26.156478881835938,25.0,-2.4328842163085938,-4318.537109375,68.42001342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,36002.02734375,18000.0,0.0,0.0,0.0961427390575409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109375387430191,0.109383687376976,-8.296270607388578e-06,0.0,9.757265797816216e-05,0.0,0.0,8.275856018066406,0.0,0.0,0.0,0.3752277791500091,4.0,0.0,1.0
745080,293.1739807128906,297.1499938964844,293.1499938964844,0.0488695316016674,-1373.4912109375,304.15240478515625,0.6996375918388367,0.096195138990879,0.0873915627598762,293.82568359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1616516113281,0.5554432272911072,0.050000000745058,0.0482022687792778,293.30389404296875,297.1499938964844,293.1499938964844,0.0890557989478111,-1621.464111328125,304.1648864746094,0.8024290800094604,0.1457624286413192,0.1030707061290741,293.1881408691406,297.1499938964844,293.1499938964844,0.1561473309993744,-3446.965087890625,304.15399169921875,0.9349096417427064,0.2307285070419311,0.2192940562963485,293.3094482421875,297.1499938964844,293.1499938964844,0.0065655806101858,-2320.72119140625,299.5602111816406,0.5554432272911072,0.050000000745058,0.2286508083343505,291.1614990234375,291.1499938964844,274.8500061035156,271.4428405761719,285.95855712890625,293.513916015625,291.1612243652344,1.0,0.1859818398952484,0.7989692091941833,0.7989692091941833,1.0,1.0,-0.8239858150482178,0.3336942195892334,0.4902916252613067,0.167005643248558,0.0,0.0,0.0372703000903129,26.156478881835938,25.0,-2.4328842163085938,-4318.537109375,68.42001342773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2818298339844,303.8472595214844,278.1499938964844,0.0,18000.0,313.1499938964844,36002.02734375,18000.0,0.0,0.0,0.0961427390575409,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.109375387430191,0.109383687376976,-8.296270607388578e-06,0.0,9.757265797816216e-05,0.0,0.0,8.275856018066406,0.0,0.0,0.0,0.3752277791500091,4.0,0.0,1.0
745140,293.1730651855469,297.1499938964844,293.1499938964844,0.0485081374645233,-1367.5621337890625,304.1521911621094,0.6986110210418701,0.0957757234573364,0.087005041539669,293.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5555086135864258,0.050000000745058,0.0482018366456031,293.29901123046875,297.1499938964844,293.1499938964844,0.0867936238646507,-1588.8690185546875,304.1636962890625,0.7969328165054321,0.1428498327732086,0.1009956672787666,293.1881103515625,297.1499938964844,293.1499938964844,0.1553295850753784,-3432.552001953125,304.1540222167969,0.9334538578987122,0.2297628372907638,0.2183501720428466,293.3097839355469,297.1499938964844,293.1499938964844,0.0065094530582427,-2305.476806640625,299.5035095214844,0.5555086135864258,0.050000000745058,0.228648766875267,291.1599426269531,291.1499938964844,274.8500061035156,271.4472351074219,285.9510498046875,293.4969177246094,291.15972900390625,1.0,0.1854434162378311,0.7990873456001282,0.7990873456001282,1.0,1.0,-0.8198955655097961,0.3319113254547119,0.4879842400550842,0.1661902517080307,0.0,0.0,0.0360555723309516,26.1033935546875,25.0,-2.015493631362915,-4302.98779296875,67.69361114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,303.8294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,36001.7265625,18000.0,0.0,0.0,0.0956721231341362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088391989469528,0.1088474988937377,-8.295346560771577e-06,0.0,9.709504229249431e-05,0.0,0.0,8.233951568603516,0.0,0.0,0.0,0.3751540780067444,4.0,0.0,1.0
745200,293.1730651855469,297.1499938964844,293.1499938964844,0.0485081374645233,-1367.5621337890625,304.1521911621094,0.6986110210418701,0.0957757234573364,0.087005041539669,293.8265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600646972656,0.5555086135864258,0.050000000745058,0.0482018366456031,293.29901123046875,297.1499938964844,293.1499938964844,0.0867936238646507,-1588.8690185546875,304.1636962890625,0.7969328165054321,0.1428498327732086,0.1009956672787666,293.1881103515625,297.1499938964844,293.1499938964844,0.1553295850753784,-3432.552001953125,304.1540222167969,0.9334538578987122,0.2297628372907638,0.2183501720428466,293.3097839355469,297.1499938964844,293.1499938964844,0.0065094530582427,-2305.476806640625,299.5035095214844,0.5555086135864258,0.050000000745058,0.228648766875267,291.1599426269531,291.1499938964844,274.8500061035156,271.4472351074219,285.9510498046875,293.4969177246094,291.15972900390625,1.0,0.1854434162378311,0.7990873456001282,0.7990873456001282,1.0,1.0,-0.8198955655097961,0.3319113254547119,0.4879842400550842,0.1661902517080307,0.0,0.0,0.0360555723309516,26.1033935546875,25.0,-2.015493631362915,-4302.98779296875,67.69361114501953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2770690917969,303.8294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,36001.7265625,18000.0,0.0,0.0,0.0956721231341362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1088391989469528,0.1088474988937377,-8.295346560771577e-06,0.0,9.709504229249431e-05,0.0,0.0,8.233951568603516,0.0,0.0,0.0,0.3751540780067444,4.0,0.0,1.0
745260,293.17205810546875,297.1499938964844,293.1499938964844,0.0481751151382923,-1362.096435546875,304.15203857421875,0.6977803707122803,0.0953943133354187,0.0866527408361435,293.8267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556662082672119,0.050000000745058,0.0482007600367069,293.2938537597656,297.1499938964844,293.1499938964844,0.084668219089508,-1558.277099609375,304.1626892089844,0.7918272614479065,0.1401205360889434,0.0990522801876068,293.1873474121094,297.1499938964844,293.1499938964844,0.1546299010515213,-3420.23876953125,304.1538391113281,0.9323886632919312,0.2289523333311081,0.2175554633140564,293.3099060058594,297.1499938964844,293.1499938964844,0.0064537264406681,-2290.16455078125,299.4474792480469,0.5556662082672119,0.050000000745058,0.2286436557769775,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.9459533691406,293.4792785644531,291.15899658203125,1.0,0.1849341839551925,0.799214780330658,0.799214780330658,1.0,1.0,-0.816179096698761,0.3301660120487213,0.4860130548477173,0.1657695323228836,0.0,0.0,0.0349093452095985,26.04401969909668,25.0,-1.1518619060516355,-4288.1787109375,67.02276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701721191406,303.8124389648437,278.1499938964844,0.0,18000.0,313.1499938964844,36001.59765625,18000.0,0.0,0.0,0.095246210694313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083497777581214,0.1083580777049064,-8.294537110487e-06,0.0,9.666279220255092e-05,0.0,0.0,8.195749282836914,0.0,0.0,0.0,0.3750871419906616,4.0,0.0,1.0
745320,293.17205810546875,297.1499938964844,293.1499938964844,0.0481751151382923,-1362.096435546875,304.15203857421875,0.6977803707122803,0.0953943133354187,0.0866527408361435,293.8267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591491699219,0.5556662082672119,0.050000000745058,0.0482007600367069,293.2938537597656,297.1499938964844,293.1499938964844,0.084668219089508,-1558.277099609375,304.1626892089844,0.7918272614479065,0.1401205360889434,0.0990522801876068,293.1873474121094,297.1499938964844,293.1499938964844,0.1546299010515213,-3420.23876953125,304.1538391113281,0.9323886632919312,0.2289523333311081,0.2175554633140564,293.3099060058594,297.1499938964844,293.1499938964844,0.0064537264406681,-2290.16455078125,299.4474792480469,0.5556662082672119,0.050000000745058,0.2286436557769775,291.1590881347656,291.1499938964844,274.8500061035156,271.4516296386719,285.9459533691406,293.4792785644531,291.15899658203125,1.0,0.1849341839551925,0.799214780330658,0.799214780330658,1.0,1.0,-0.816179096698761,0.3301660120487213,0.4860130548477173,0.1657695323228836,0.0,0.0,0.0349093452095985,26.04401969909668,25.0,-1.1518619060516355,-4288.1787109375,67.02276611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2701721191406,303.8124389648437,278.1499938964844,0.0,18000.0,313.1499938964844,36001.59765625,18000.0,0.0,0.0,0.095246210694313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1083497777581214,0.1083580777049064,-8.294537110487e-06,0.0,9.666279220255092e-05,0.0,0.0,8.195749282836914,0.0,0.0,0.0,0.3750871419906616,4.0,0.0,1.0
745380,293.1709899902344,297.1499938964844,293.1499938964844,0.0478708185255527,-1357.10205078125,304.15185546875,0.6970862150192261,0.0950495302677154,0.0863334611058235,293.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5558647513389587,0.050000000745058,0.0481994003057479,293.2885437011719,297.1499938964844,293.1499938964844,0.0826749503612518,-1529.644287109375,304.1617736816406,0.7870565056800842,0.1375586092472076,0.0972358882427215,293.18634033203125,297.1499938964844,293.1499938964844,0.1539943665266037,-3409.048583984375,304.15362548828125,0.9315184354782104,0.2282099276781082,0.2168406546115875,293.3099060058594,297.1499938964844,293.1499938964844,0.0063986899331212,-2274.8916015625,299.3919677734375,0.5558647513389587,0.050000000745058,0.2286372035741806,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.9426574707031,293.4620666503906,291.1586608886719,1.0,0.1844547688961029,0.7993422746658325,0.7993422746658325,1.0,1.0,-0.8127486109733582,0.3284705877304077,0.4842780530452728,0.1655952036380767,0.0,0.0,0.033777005970478,25.9840145111084,25.0,-0.4822300374507904,-4273.4853515625,66.4004135131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26171875,303.7945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,36001.55859375,18000.0,0.0,0.0,0.0948670580983161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078711301088333,0.1078794226050376,-8.293766768474597e-06,0.0,9.627800318412484e-05,0.0,0.0,8.15842056274414,0.0,0.0,0.0,0.3750220835208893,4.0,0.0,1.0
