time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
745440,293.1709899902344,297.1499938964844,293.1499938964844,0.0478708185255527,-1357.10205078125,304.15185546875,0.6970862150192261,0.0950495302677154,0.0863334611058235,293.8265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587219238281,0.5558647513389587,0.050000000745058,0.0481994003057479,293.2885437011719,297.1499938964844,293.1499938964844,0.0826749503612518,-1529.644287109375,304.1617736816406,0.7870565056800842,0.1375586092472076,0.0972358882427215,293.18634033203125,297.1499938964844,293.1499938964844,0.1539943665266037,-3409.048583984375,304.15362548828125,0.9315184354782104,0.2282099276781082,0.2168406546115875,293.3099060058594,297.1499938964844,293.1499938964844,0.0063986899331212,-2274.8916015625,299.3919677734375,0.5558647513389587,0.050000000745058,0.2286372035741806,291.1587219238281,291.1499938964844,274.8500061035156,271.4560241699219,285.9426574707031,293.4620666503906,291.1586608886719,1.0,0.1844547688961029,0.7993422746658325,0.7993422746658325,1.0,1.0,-0.8127486109733582,0.3284705877304077,0.4842780530452728,0.1655952036380767,0.0,0.0,0.033777005970478,25.9840145111084,25.0,-0.4822300374507904,-4273.4853515625,66.4004135131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26171875,303.7945251464844,278.1499938964844,0.0,18000.0,313.1499938964844,36001.55859375,18000.0,0.0,0.0,0.0948670580983161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1078711301088333,0.1078794226050376,-8.293766768474597e-06,0.0,9.627800318412484e-05,0.0,0.0,8.15842056274414,0.0,0.0,0.0,0.3750220835208893,4.0,0.0,1.0
745500,293.1704406738281,297.1499938964844,293.1499938964844,0.0477291010320186,-1354.7757568359375,304.1517639160156,0.6967786550521851,0.0948910042643547,0.0861857756972312,293.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5559697151184082,0.050000000745058,0.0481986813247203,293.2858581542969,297.1499938964844,293.1499938964844,0.0817152261734008,-1515.8829345703125,304.161376953125,0.7847581505775452,0.1363269686698913,0.0963637754321098,293.1858215332031,297.1499938964844,293.1499938964844,0.1536897271871566,-3403.677734375,304.15350341796875,0.931119441986084,0.2278553694486618,0.2165002077817917,293.3098449707031,297.1499938964844,293.1499938964844,0.0063713700510561,-2267.255126953125,299.3644104003906,0.5559697151184082,0.050000000745058,0.2286337912082672,291.15869140625,291.1499938964844,274.8500061035156,271.4582214355469,285.9416809082031,293.45361328125,291.15869140625,1.0,0.1842255294322967,0.7994059920310974,0.7994059920310974,1.0,1.0,-0.8111112117767334,0.3276296257972717,0.4834815561771393,0.1655917316675186,0.0,0.0,0.0332007482647895,25.95512008666992,25.0,-0.1453649699687957,-4266.107421875,66.10437774658203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2571716308594,303.7853088378906,278.1499938964844,0.0,18000.0,313.1499938964844,36001.5625,18000.0,0.0,0.0,0.0946938320994377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1076312810182571,0.1076395735144615,-8.293386599689256e-06,0.0,9.610220149625091e-05,0.0,0.0,8.139724731445312,0.0,0.0,0.0,0.3749895393848419,4.0,0.0,1.0
745560,293.1698608398437,297.1499938964844,293.1499938964844,0.0475975796580314,-1352.6175537109375,304.1517028808594,0.6965076923370361,0.0947483032941818,0.0860493257641792,293.8243103027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.5560792088508606,0.050000000745058,0.0481979325413703,293.2832336425781,297.1499938964844,293.1499938964844,0.080778494477272,-1502.470458984375,304.1610107421875,0.7825164198875427,0.1351276636123657,0.0955141186714172,293.18524169921875,297.1499938964844,293.1499938964844,0.1533939391374588,-3398.45947265625,304.1534118652344,0.9307451248168944,0.2275136113166809,0.2161706686019897,293.30975341796875,297.1499938964844,293.1499938964844,0.0063442448154091,-2259.64013671875,299.3370361328125,0.5560792088508606,0.050000000745058,0.2286302298307418,291.15875244140625,291.1499938964844,274.8500061035156,271.4604187011719,285.9406433105469,293.44451904296875,291.15875244140625,1.0,0.1840031296014785,0.7994757890701294,0.7994757890701294,1.0,1.0,-0.8095270395278931,0.3267951309680938,0.4827319085597992,0.1656423211097717,0.0,0.0,0.0326106585562229,25.92680549621582,25.0,0.0446565262973308,-4258.7236328125,65.8183364868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2525634765625,303.7756652832031,278.1499938964844,0.0,18000.0,313.1499938964844,36001.5859375,18000.0,0.0,0.0,0.0945306420326232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1073864921927452,0.1073947846889495,-8.293002792925108e-06,0.0,9.593658614903688e-05,0.0,0.0,8.120652198791504,0.0,0.0,0.0,0.3749563694000244,4.0,0.0,1.0
745620,293.1684875488281,297.1499938964844,293.1499938964844,0.0473826900124549,-1349.0992431640625,304.1514892578125,0.6961349248886108,0.0945229157805442,0.0858265832066536,293.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563218593597412,0.050000000745058,0.0481962673366069,293.2779235839844,297.1499938964844,293.1499938964844,0.078976422548294,-1476.7337646484375,304.1603698730469,0.7782210111618042,0.1328263282775879,0.0938824415206909,293.1839904785156,297.1499938964844,293.1499938964844,0.1528397351503372,-3388.68310546875,304.1531982421875,0.9300995469093324,0.2268747836351394,0.2155515700578689,293.30938720703125,297.1499938964844,293.1499938964844,0.0062907976098358,-2244.5673828125,299.2826843261719,0.5563218593597412,0.050000000745058,0.2286223471164703,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9388732910156,293.4249572753906,291.15875244140625,1.0,0.1835789233446121,0.7996154427528381,0.7996154427528381,1.0,1.0,-0.8065469861030579,0.3251595795154571,0.4813873767852783,0.1659025251865387,0.0,0.0,0.0314357839524745,25.87030029296875,25.0,-0.0229424182325601,-4244.1708984375,65.27806854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.243408203125,303.7554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,36001.59375,18000.0,0.0,0.0,0.0942307338118553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068935394287109,0.1069018319249153,-8.292222446470987e-06,0.0,9.563221829012036e-05,0.0,0.0,8.082244873046875,0.0,0.0,0.0,0.3748897016048431,4.0,0.0,1.0
745680,293.1684875488281,297.1499938964844,293.1499938964844,0.0473826900124549,-1349.0992431640625,304.1514892578125,0.6961349248886108,0.0945229157805442,0.0858265832066536,293.8183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1587829589844,0.5563218593597412,0.050000000745058,0.0481962673366069,293.2779235839844,297.1499938964844,293.1499938964844,0.078976422548294,-1476.7337646484375,304.1603698730469,0.7782210111618042,0.1328263282775879,0.0938824415206909,293.1839904785156,297.1499938964844,293.1499938964844,0.1528397351503372,-3388.68310546875,304.1531982421875,0.9300995469093324,0.2268747836351394,0.2155515700578689,293.30938720703125,297.1499938964844,293.1499938964844,0.0062907976098358,-2244.5673828125,299.2826843261719,0.5563218593597412,0.050000000745058,0.2286223471164703,291.1587829589844,291.1499938964844,274.8500061035156,271.4648132324219,285.9388732910156,293.4249572753906,291.15875244140625,1.0,0.1835789233446121,0.7996154427528381,0.7996154427528381,1.0,1.0,-0.8065469861030579,0.3251595795154571,0.4813873767852783,0.1659025251865387,0.0,0.0,0.0314357839524745,25.87030029296875,25.0,-0.0229424182325601,-4244.1708984375,65.27806854248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.243408203125,303.7554626464844,278.1499938964844,0.0,18000.0,313.1499938964844,36001.59375,18000.0,0.0,0.0,0.0942307338118553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1068935394287109,0.1069018319249153,-8.292222446470987e-06,0.0,9.563221829012036e-05,0.0,0.0,8.082244873046875,0.0,0.0,0.0,0.3748897016048431,4.0,0.0,1.0
745740,293.1669006347656,297.1499938964844,293.1499938964844,0.0472374483942985,-1346.732421875,304.1512451171875,0.6960073113441467,0.0943781360983848,0.0856761112809181,293.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565988421440125,0.050000000745058,0.048194371163845,293.27264404296875,297.1499938964844,293.1499938964844,0.0772701650857925,-1452.45849609375,304.1597595214844,0.7741894125938416,0.1306579262018203,0.0923417285084724,293.1825866699219,297.1499938964844,293.1499938964844,0.1523392796516418,-3379.858642578125,304.1529541015625,0.9296037554740906,0.226297989487648,0.2149901092052459,293.3088073730469,297.1499938964844,293.1499938964844,0.0062384768389165,-2229.72705078125,299.22900390625,0.5565988421440125,0.050000000745058,0.2286133468151092,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.9378662109375,293.4046630859375,291.1585693359375,1.0,0.1831823289394378,0.7997550368309021,0.7997550368309021,1.0,1.0,-0.8038303852081299,0.3235788643360138,0.4802515208721161,0.1663644313812255,0.0,0.0,0.0302991028875112,25.813383102416992,25.0,-0.2053108960390091,-4230.27099609375,64.78077697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348022460937,303.7355041503906,278.1499938964844,0.0,18000.0,313.1499938964844,36001.54296875,18000.0,0.0,0.0,0.0939609631896019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064159348607063,0.1064242273569107,-8.291453923447989e-06,0.0,9.535843855701388e-05,0.0,0.0,8.04503345489502,0.0,0.0,0.0,0.3748250007629394,4.0,0.0,1.0
745800,293.1669006347656,297.1499938964844,293.1499938964844,0.0472374483942985,-1346.732421875,304.1512451171875,0.6960073113441467,0.0943781360983848,0.0856761112809181,293.809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1586303710937,0.5565988421440125,0.050000000745058,0.048194371163845,293.27264404296875,297.1499938964844,293.1499938964844,0.0772701650857925,-1452.45849609375,304.1597595214844,0.7741894125938416,0.1306579262018203,0.0923417285084724,293.1825866699219,297.1499938964844,293.1499938964844,0.1523392796516418,-3379.858642578125,304.1529541015625,0.9296037554740906,0.226297989487648,0.2149901092052459,293.3088073730469,297.1499938964844,293.1499938964844,0.0062384768389165,-2229.72705078125,299.22900390625,0.5565988421440125,0.050000000745058,0.2286133468151092,291.1585998535156,291.1499938964844,274.8500061035156,271.4692077636719,285.9378662109375,293.4046630859375,291.1585693359375,1.0,0.1831823289394378,0.7997550368309021,0.7997550368309021,1.0,1.0,-0.8038303852081299,0.3235788643360138,0.4802515208721161,0.1663644313812255,0.0,0.0,0.0302991028875112,25.813383102416992,25.0,-0.2053108960390091,-4230.27099609375,64.78077697753906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2348022460937,303.7355041503906,278.1499938964844,0.0,18000.0,313.1499938964844,36001.54296875,18000.0,0.0,0.0,0.0939609631896019,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1064159348607063,0.1064242273569107,-8.291453923447989e-06,0.0,9.535843855701388e-05,0.0,0.0,8.04503345489502,0.0,0.0,0.0,0.3748250007629394,4.0,0.0,1.0
745860,293.1650695800781,297.1499938964844,293.1499938964844,0.0471631735563278,-1345.53564453125,304.15093994140625,0.6961418390274048,0.0943173319101333,0.0855994746088981,293.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569205284118652,0.050000000745058,0.0481921732425689,293.26708984375,297.1499938964844,293.1499938964844,0.0756884887814521,-1430.0523681640625,304.1591491699219,0.7705181837081909,0.1286772340536117,0.0909189879894256,293.1810302734375,297.1499938964844,293.1499938964844,0.1518955528736114,-3372.0400390625,304.1527099609375,0.92928284406662,0.2257895171642303,0.2144908607006073,293.3079833984375,297.1499938964844,293.1499938964844,0.0061873150989413,-2215.12841796875,299.1761169433594,0.5569205284118652,0.050000000745058,0.2286029160022735,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9373474121094,293.3833923339844,291.1582336425781,1.0,0.1828144192695617,0.7999026775360107,0.7999026775360107,1.0,1.0,-0.8014165759086609,0.3220776915550232,0.4793389141559601,0.1670185625553131,0.0,0.0,0.029209055006504,25.754365921020508,25.0,-0.4521710276603699,-4217.259765625,64.32950592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269592285156,303.716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,36001.4765625,18000.0,0.0,0.0,0.0937162190675735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059582456946373,0.1059665381908416,-8.290714504255448e-06,0.0,9.511005191598088e-05,0.0,0.0,8.009382247924805,0.0,0.0,0.0,0.374763011932373,4.0,0.0,1.0
745920,293.1650695800781,297.1499938964844,293.1499938964844,0.0471631735563278,-1345.53564453125,304.15093994140625,0.6961418390274048,0.0943173319101333,0.0855994746088981,293.7988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1583557128906,0.5569205284118652,0.050000000745058,0.0481921732425689,293.26708984375,297.1499938964844,293.1499938964844,0.0756884887814521,-1430.0523681640625,304.1591491699219,0.7705181837081909,0.1286772340536117,0.0909189879894256,293.1810302734375,297.1499938964844,293.1499938964844,0.1518955528736114,-3372.0400390625,304.1527099609375,0.92928284406662,0.2257895171642303,0.2144908607006073,293.3079833984375,297.1499938964844,293.1499938964844,0.0061873150989413,-2215.12841796875,299.1761169433594,0.5569205284118652,0.050000000745058,0.2286029160022735,291.1583251953125,291.1499938964844,274.8500061035156,271.4736022949219,285.9373474121094,293.3833923339844,291.1582336425781,1.0,0.1828144192695617,0.7999026775360107,0.7999026775360107,1.0,1.0,-0.8014165759086609,0.3220776915550232,0.4793389141559601,0.1670185625553131,0.0,0.0,0.029209055006504,25.754365921020508,25.0,-0.4521710276603699,-4217.259765625,64.32950592041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2269592285156,303.716064453125,278.1499938964844,0.0,18000.0,313.1499938964844,36001.4765625,18000.0,0.0,0.0,0.0937162190675735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1059582456946373,0.1059665381908416,-8.290714504255448e-06,0.0,9.511005191598088e-05,0.0,0.0,8.009382247924805,0.0,0.0,0.0,0.374763011932373,4.0,0.0,1.0
745980,293.1630554199219,297.1499938964844,293.1499938964844,0.0471652969717979,-1345.599609375,304.150634765625,0.6965631246566772,0.0943438708782196,0.0856012180447578,293.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5572968125343323,0.050000000745058,0.0481896065175533,293.26123046875,297.1499938964844,293.1499938964844,0.0742658823728561,-1409.993896484375,304.1584777832031,0.7673092484474182,0.1269018948078155,0.0896437391638755,293.1792907714844,297.1499938964844,293.1499938964844,0.1515160948038101,-3365.367431640625,304.1524353027344,0.9291634559631348,0.2253537625074386,0.2140598446130752,293.30694580078125,297.1499938964844,293.1499938964844,0.0061374469660222,-2200.8310546875,299.1240234375,0.5572968125343323,0.050000000745058,0.2285907417535781,291.15771484375,291.1499938964844,274.8500061035156,271.4779968261719,285.9371337890625,293.3612670898437,291.1575927734375,1.0,0.1824773102998733,0.8000502586364746,0.8000502586364746,1.0,1.0,-0.799353301525116,0.3206842243671417,0.4786690473556518,0.1678538769483566,0.0,0.0,0.0282165855169296,25.69173622131348,25.0,-0.8477712273597717,-4205.50244140625,63.928810119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.6975402832031,278.1499938964844,0.0,18000.0,313.1499938964844,36001.34765625,18000.0,0.0,0.0,0.0934928655624389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055363193154335,0.1055446118116378,-8.290019650303293e-06,0.0,9.4883369456511e-05,0.0,0.0,7.976512908935547,0.0,0.0,0.0,0.374705821275711,4.0,0.0,1.0
746040,293.1630554199219,297.1499938964844,293.1499938964844,0.0471652969717979,-1345.599609375,304.150634765625,0.6965631246566772,0.0943438708782196,0.0856012180447578,293.78564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15777587890625,0.5572968125343323,0.050000000745058,0.0481896065175533,293.26123046875,297.1499938964844,293.1499938964844,0.0742658823728561,-1409.993896484375,304.1584777832031,0.7673092484474182,0.1269018948078155,0.0896437391638755,293.1792907714844,297.1499938964844,293.1499938964844,0.1515160948038101,-3365.367431640625,304.1524353027344,0.9291634559631348,0.2253537625074386,0.2140598446130752,293.30694580078125,297.1499938964844,293.1499938964844,0.0061374469660222,-2200.8310546875,299.1240234375,0.5572968125343323,0.050000000745058,0.2285907417535781,291.15771484375,291.1499938964844,274.8500061035156,271.4779968261719,285.9371337890625,293.3612670898437,291.1575927734375,1.0,0.1824773102998733,0.8000502586364746,0.8000502586364746,1.0,1.0,-0.799353301525116,0.3206842243671417,0.4786690473556518,0.1678538769483566,0.0,0.0,0.0282165855169296,25.69173622131348,25.0,-0.8477712273597717,-4205.50244140625,63.928810119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.219970703125,303.6975402832031,278.1499938964844,0.0,18000.0,313.1499938964844,36001.34765625,18000.0,0.0,0.0,0.0934928655624389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1055363193154335,0.1055446118116378,-8.290019650303293e-06,0.0,9.4883369456511e-05,0.0,0.0,7.976512908935547,0.0,0.0,0.0,0.374705821275711,4.0,0.0,1.0
746100,293.1620178222656,297.1499938964844,293.1499938964844,0.0471944436430931,-1346.0938720703125,304.15045166015625,0.6968712210655212,0.0943883433938026,0.0856310948729515,293.7783508300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.5574972033500671,0.050000000745058,0.048188243061304,293.25830078125,297.1499938964844,293.1499938964844,0.0736019611358642,-1400.6624755859375,304.1581420898437,0.765837550163269,0.1260687857866287,0.0890499502420425,293.1783752441406,297.1499938964844,293.1499938964844,0.1513497680425644,-3362.446533203125,304.1523132324219,0.92916601896286,0.2251619398593902,0.2138697504997253,293.30633544921875,297.1499938964844,293.1499938964844,0.0061129881069064,-2193.790771484375,299.09832763671875,0.5574972033500671,0.050000000745058,0.22858427464962,291.1573486328125,291.1499938964844,274.8500061035156,271.4801940917969,285.9374389648437,293.3504638671875,291.1572265625,1.0,0.1823209822177887,0.8001240491867065,0.8001240491867065,1.0,1.0,-0.7984390258789062,0.3200239241123199,0.4784151017665863,0.1683311462402343,0.0,0.0,0.0277662016451358,25.660261154174805,25.0,-0.9281518459320068,-4200.1357421875,63.746700286865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2167663574219,303.6890869140625,278.1499938964844,0.0,18000.0,313.1499938964844,36001.26953125,18000.0,0.0,0.0,0.093388944864273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.105345033109188,0.1053533256053924,-8.289699508168269e-06,0.0,9.47779044508934e-05,0.0,0.0,7.961609840393066,0.0,0.0,0.0,0.374679833650589,4.0,0.0,1.0
746160,293.1609191894531,297.1499938964844,293.1499938964844,0.0472390539944171,-1346.841552734375,304.1502990722656,0.6972301006317139,0.0944505259394645,0.085677333176136,293.77069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5577008128166199,0.050000000745058,0.0481868609786033,293.2554626464844,297.1499938964844,293.1499938964844,0.072958655655384,-1391.636962890625,304.1578369140625,0.7644215226173401,0.1252617388963699,0.0884757116436958,293.1774597167969,297.1499938964844,293.1499938964844,0.1511957645416259,-3359.742431640625,304.15216064453125,0.9291976690292358,0.2249850034713745,0.2136940360069275,293.3056945800781,297.1499938964844,293.1499938964844,0.0060888109728693,-2186.80712890625,299.0729064941406,0.5577008128166199,0.050000000745058,0.2285777181386947,291.1570129394531,291.1499938964844,274.8500061035156,271.4823913574219,285.9381103515625,293.3399963378906,291.15692138671875,1.0,0.1821720153093338,0.8002007007598877,0.8002007007598877,1.0,1.0,-0.7975849509239197,0.3193818628787994,0.4782031178474426,0.1688406467437744,0.0,0.0,0.0273349825292825,25.629297256469727,25.0,-0.8921984434127808,-4195.01025390625,63.57475280761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2137145996094,303.68115234375,278.1499938964844,0.0,18000.0,313.1499938964844,36001.203125,18000.0,0.0,0.0,0.0932896360754966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051637008786201,0.1051719859242439,-8.289398465421982e-06,0.0,9.467711788602172e-05,0.0,0.0,7.947485446929932,0.0,0.0,0.0,0.3746551871299743,4.0,0.0,1.0
746220,293.1587219238281,297.1499938964844,293.1499938964844,0.047369435429573,-1349.01025390625,304.1499938964844,0.6980806589126587,0.0946229174733161,0.0858140438795089,293.7544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581126809120178,0.050000000745058,0.0481840707361698,293.2499084472656,297.1499938964844,293.1499938964844,0.0717227533459663,-1374.34326171875,304.15728759765625,0.7617255449295044,0.1237150952219963,0.087376482784748,293.1755676269531,297.1499938964844,293.1499938964844,0.1509197950363159,-3354.896240234375,304.15191650390625,0.929334044456482,0.2246716767549514,0.2133817821741104,293.30426025390625,297.1499938964844,293.1499938964844,0.0060412352904677,-2172.985107421875,299.0227355957031,0.5581126809120178,0.050000000745058,0.2285644859075546,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9404602050781,293.32012939453125,291.156494140625,1.0,0.1818946301937103,0.80035400390625,0.80035400390625,1.0,1.0,-0.7960359454154968,0.3181463181972503,0.4778895974159241,0.1699416190385818,0.0,0.0,0.0264967307448387,25.5693302154541,25.0,-0.5727967619895935,-4185.19677734375,63.25843811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080078125,303.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,36001.12109375,18000.0,0.0,0.0,0.0931034609675407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048170030117034,0.1048252880573272,-8.288833669212181e-06,0.0,9.448817581869662e-05,0.0,0.0,7.920496463775635,0.0,0.0,0.0,0.3746082186698913,4.0,0.0,1.0
746280,293.1587219238281,297.1499938964844,293.1499938964844,0.047369435429573,-1349.01025390625,304.1499938964844,0.6980806589126587,0.0946229174733161,0.0858140438795089,293.7544860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1565856933594,0.5581126809120178,0.050000000745058,0.0481840707361698,293.2499084472656,297.1499938964844,293.1499938964844,0.0717227533459663,-1374.34326171875,304.15728759765625,0.7617255449295044,0.1237150952219963,0.087376482784748,293.1755676269531,297.1499938964844,293.1499938964844,0.1509197950363159,-3354.896240234375,304.15191650390625,0.929334044456482,0.2246716767549514,0.2133817821741104,293.30426025390625,297.1499938964844,293.1499938964844,0.0060412352904677,-2172.985107421875,299.0227355957031,0.5581126809120178,0.050000000745058,0.2285644859075546,291.15655517578125,291.1499938964844,274.8500061035156,271.4867858886719,285.9404602050781,293.32012939453125,291.156494140625,1.0,0.1818946301937103,0.80035400390625,0.80035400390625,1.0,1.0,-0.7960359454154968,0.3181463181972503,0.4778895974159241,0.1699416190385818,0.0,0.0,0.0264967307448387,25.5693302154541,25.0,-0.5727967619895935,-4185.19677734375,63.25843811035156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2080078125,303.666259765625,278.1499938964844,0.0,18000.0,313.1499938964844,36001.12109375,18000.0,0.0,0.0,0.0931034609675407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1048170030117034,0.1048252880573272,-8.288833669212181e-06,0.0,9.448817581869662e-05,0.0,0.0,7.920496463775635,0.0,0.0,0.0,0.3746082186698913,4.0,0.0,1.0
746340,293.15643310546875,297.1499938964844,293.1499938964844,0.0475568026304245,-1352.111572265625,304.1496887207031,0.6991111040115356,0.0948667377233505,0.0860123559832573,293.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585269331932068,0.050000000745058,0.0481812730431556,293.24462890625,297.1499938964844,293.1499938964844,0.0705525875091552,-1358.0264892578125,304.15679931640625,0.7592036724090576,0.1222589388489723,0.0863412469625473,293.17364501953125,297.1499938964844,293.1499938964844,0.1506872773170471,-3350.810302734375,304.15167236328125,0.9295649528503418,0.2244164943695068,0.2131235152482986,293.3026733398437,297.1499938964844,293.1499938964844,0.0059947380796074,-2159.368408203125,298.9735717773437,0.5585269331932068,0.050000000745058,0.2285512238740921,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.945068359375,293.3034362792969,291.1564636230469,1.0,0.1816455870866775,0.8005072474479675,0.8005072474479675,1.0,1.0,-0.794702410697937,0.3169865906238556,0.477715790271759,0.1711291074752807,0.0,0.0,0.0256502889096736,25.512256622314453,25.0,-0.0178029406815767,-4175.478515625,62.97951126098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030029296875,303.6520080566406,278.1499938964844,0.0,18000.0,313.1499938964844,36001.11328125,18000.0,0.0,0.0,0.0929324105381965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044738143682479,0.1044820994138717,-8.288291610369924e-06,0.0,9.431457874597982e-05,0.0,0.0,7.893802642822266,0.0,0.0,0.0,0.3745619356632232,4.0,0.0,1.0
746400,293.15643310546875,297.1499938964844,293.1499938964844,0.0475568026304245,-1352.111572265625,304.1496887207031,0.6991111040115356,0.0948667377233505,0.0860123559832573,293.7372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.15643310546875,0.5585269331932068,0.050000000745058,0.0481812730431556,293.24462890625,297.1499938964844,293.1499938964844,0.0705525875091552,-1358.0264892578125,304.15679931640625,0.7592036724090576,0.1222589388489723,0.0863412469625473,293.17364501953125,297.1499938964844,293.1499938964844,0.1506872773170471,-3350.810302734375,304.15167236328125,0.9295649528503418,0.2244164943695068,0.2131235152482986,293.3026733398437,297.1499938964844,293.1499938964844,0.0059947380796074,-2159.368408203125,298.9735717773437,0.5585269331932068,0.050000000745058,0.2285512238740921,291.15643310546875,291.1499938964844,274.8500061035156,271.4911804199219,285.945068359375,293.3034362792969,291.1564636230469,1.0,0.1816455870866775,0.8005072474479675,0.8005072474479675,1.0,1.0,-0.794702410697937,0.3169865906238556,0.477715790271759,0.1711291074752807,0.0,0.0,0.0256502889096736,25.512256622314453,25.0,-0.0178029406815767,-4175.478515625,62.97951126098633,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2030029296875,303.6520080566406,278.1499938964844,0.0,18000.0,313.1499938964844,36001.11328125,18000.0,0.0,0.0,0.0929324105381965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044738143682479,0.1044820994138717,-8.288291610369924e-06,0.0,9.431457874597982e-05,0.0,0.0,7.893802642822266,0.0,0.0,0.0,0.3745619356632232,4.0,0.0,1.0
746460,293.1535949707031,297.1499938964844,293.1499938964844,0.0478512793779373,-1356.965087890625,304.1492919921875,0.7005413174629211,0.0952754616737365,0.0863329023122787,293.7191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.558985710144043,0.050000000745058,0.0481781885027885,293.2394104003906,297.1499938964844,293.1499938964844,0.0694520175457,-1342.7227783203125,304.1563720703125,0.7569336295127869,0.1209180131554603,0.0853801444172859,293.17144775390625,297.1499938964844,293.1499938964844,0.1505062580108642,-3347.614501953125,304.1513977050781,0.9300058484077454,0.2242621779441833,0.2129469215869903,293.3009948730469,297.1499938964844,293.1499938964844,0.0059487358666956,-2145.697265625,298.9258728027344,0.558985710144043,0.050000000745058,0.2285365909337997,291.15771484375,291.1499938964844,274.8500061035156,271.4955749511719,285.9582214355469,293.3011474609375,291.1580810546875,1.0,0.1814251840114593,0.8006629347801208,0.8006629347801208,1.0,1.0,-0.7937005162239075,0.3159675002098083,0.4777329862117767,0.1723927557468414,0.0,0.0,0.0245611444115638,25.451494216918945,25.0,2.19995641708374,-4164.08642578125,62.74625396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,303.6381530761719,278.1499938964844,0.0,18000.0,313.1499938964844,36001.3828125,18000.0,0.0,0.0,0.0927691459655761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104071520268917,0.1040798127651214,-8.28771953820251e-06,0.0,9.414888336323202e-05,0.0,0.0,7.862579822540283,0.0,0.0,0.0,0.3745080232620239,4.0,0.0,1.0
746520,293.1535949707031,297.1499938964844,293.1499938964844,0.0478512793779373,-1356.965087890625,304.1492919921875,0.7005413174629211,0.0952754616737365,0.0863329023122787,293.7191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15753173828125,0.558985710144043,0.050000000745058,0.0481781885027885,293.2394104003906,297.1499938964844,293.1499938964844,0.0694520175457,-1342.7227783203125,304.1563720703125,0.7569336295127869,0.1209180131554603,0.0853801444172859,293.17144775390625,297.1499938964844,293.1499938964844,0.1505062580108642,-3347.614501953125,304.1513977050781,0.9300058484077454,0.2242621779441833,0.2129469215869903,293.3009948730469,297.1499938964844,293.1499938964844,0.0059487358666956,-2145.697265625,298.9258728027344,0.558985710144043,0.050000000745058,0.2285365909337997,291.15771484375,291.1499938964844,274.8500061035156,271.4955749511719,285.9582214355469,293.3011474609375,291.1580810546875,1.0,0.1814251840114593,0.8006629347801208,0.8006629347801208,1.0,1.0,-0.7937005162239075,0.3159675002098083,0.4777329862117767,0.1723927557468414,0.0,0.0,0.0245611444115638,25.451494216918945,25.0,2.19995641708374,-4164.08642578125,62.74625396728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.198974609375,303.6381530761719,278.1499938964844,0.0,18000.0,313.1499938964844,36001.3828125,18000.0,0.0,0.0,0.0927691459655761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104071520268917,0.1040798127651214,-8.28771953820251e-06,0.0,9.414888336323202e-05,0.0,0.0,7.862579822540283,0.0,0.0,0.0,0.3745080232620239,4.0,0.0,1.0
746580,293.15057373046875,297.1499938964844,293.1499938964844,0.0482633076608181,-1363.7564697265625,304.1488342285156,0.7023740410804749,0.0957986265420913,0.0867806449532508,293.700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.5594817996025085,0.050000000745058,0.0481748692691326,293.2344055175781,297.1499938964844,293.1499938964844,0.0684260576963424,-1328.504150390625,304.1559753417969,0.7549019455909729,0.1196686401963234,0.084491029381752,293.16912841796875,297.1499938964844,293.1499938964844,0.1503976583480835,-3345.703857421875,304.151123046875,0.9306610822677612,0.2241930365562439,0.2128612250089645,293.2991943359375,297.1499938964844,293.1499938964844,0.0059037012979388,-2132.196044921875,298.8793334960937,0.5594817996025085,0.050000000745058,0.2285208404064178,291.1597595214844,291.1499938964844,274.8500061035156,271.4999389648437,285.9711303710937,293.29937744140625,291.15997314453125,1.0,0.1812364310026168,0.8008186221122742,0.8008186221122742,1.0,1.0,-0.7930452227592468,0.3151079416275024,0.477937251329422,0.1737049221992492,0.0,0.0,0.0231142193078994,25.387948989868164,25.0,2.300322771072388,-4150.73681640625,62.56178665161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968078613281,303.6164245605469,278.1499938964844,0.0,18000.0,313.1499938964844,36001.82421875,18000.0,0.0,0.0,0.0926001146435737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035111472010612,0.103519432246685,-8.286939191748388e-06,0.0,9.397734538652004e-05,0.0,0.0,7.8191142082214355,0.0,0.0,0.0,0.3744339048862457,4.0,0.0,1.0
746640,293.15057373046875,297.1499938964844,293.1499938964844,0.0482633076608181,-1363.7564697265625,304.1488342285156,0.7023740410804749,0.0957986265420913,0.0867806449532508,293.700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1595764160156,0.5594817996025085,0.050000000745058,0.0481748692691326,293.2344055175781,297.1499938964844,293.1499938964844,0.0684260576963424,-1328.504150390625,304.1559753417969,0.7549019455909729,0.1196686401963234,0.084491029381752,293.16912841796875,297.1499938964844,293.1499938964844,0.1503976583480835,-3345.703857421875,304.151123046875,0.9306610822677612,0.2241930365562439,0.2128612250089645,293.2991943359375,297.1499938964844,293.1499938964844,0.0059037012979388,-2132.196044921875,298.8793334960937,0.5594817996025085,0.050000000745058,0.2285208404064178,291.1597595214844,291.1499938964844,274.8500061035156,271.4999389648437,285.9711303710937,293.29937744140625,291.15997314453125,1.0,0.1812364310026168,0.8008186221122742,0.8008186221122742,1.0,1.0,-0.7930452227592468,0.3151079416275024,0.477937251329422,0.1737049221992492,0.0,0.0,0.0231142193078994,25.387948989868164,25.0,2.300322771072388,-4150.73681640625,62.56178665161133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1968078613281,303.6164245605469,278.1499938964844,0.0,18000.0,313.1499938964844,36001.82421875,18000.0,0.0,0.0,0.0926001146435737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1035111472010612,0.103519432246685,-8.286939191748388e-06,0.0,9.397734538652004e-05,0.0,0.0,7.8191142082214355,0.0,0.0,0.0,0.3744339048862457,4.0,0.0,1.0
746700,293.14910888671875,297.1499938964844,293.1499938964844,0.0484938956797122,-1367.564453125,304.1486511230469,0.7033479809761047,0.0960814803838729,0.0870277285575866,293.69091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.16021728515625,0.5597240328788757,0.050000000745058,0.0481732562184333,293.2320251464844,297.1499938964844,293.1499938964844,0.067936360836029,-1321.7396240234375,304.15576171875,0.7539304494857788,0.1190686523914337,0.0840653404593467,293.16796875,297.1499938964844,293.1499938964844,0.1503689885139465,-3345.212890625,304.1509704589844,0.9310172200202942,0.2241794168949127,0.2128407508134842,293.2982788085937,297.1499938964844,293.1499938964844,0.0058816694654524,-2125.597900390625,298.8562316894531,0.5597240328788757,0.050000000745058,0.2285131812095642,291.16033935546875,291.1499938964844,274.8500061035156,271.50213623046875,285.97735595703125,293.2984313964844,291.16046142578125,1.0,0.1811533272266388,0.8008964657783508,0.8008964657783508,1.0,1.0,-0.7927952408790588,0.3147186934947967,0.4780765175819397,0.1743600517511367,0.0,0.0,0.0223639030009508,25.357805252075195,25.0,1.783865451812744,-4143.96875,62.48350143432617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19659423828125,303.6041564941406,278.1499938964844,0.0,18000.0,313.1499938964844,36001.90625,18000.0,0.0,0.0,0.0925088226795196,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032097339630127,0.1032180190086364,-8.286485353892203e-06,0.0,9.388469334226102e-05,0.0,0.0,7.795709609985352,0.0,0.0,0.0,0.3743937313556671,4.0,0.0,1.0
746760,293.1476745605469,297.1499938964844,293.1499938964844,0.0487351641058921,-1371.55322265625,304.1484375,0.7043393850326538,0.0963741764426231,0.0872845873236656,293.68133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1606140136719,0.5599585771560669,0.050000000745058,0.0481716953217983,293.229736328125,297.1499938964844,293.1499938964844,0.0674588084220886,-1315.156494140625,304.15557861328125,0.7529768347740173,0.1184819415211677,0.08364949375391,293.16680908203125,297.1499938964844,293.1499938964844,0.1503532230854034,-3344.954833984375,304.1508178710937,0.9313793778419496,0.2241763919591903,0.2128310948610305,293.2973327636719,297.1499938964844,293.1499938964844,0.005859961733222,-2119.0986328125,298.8332214355469,0.5599585771560669,0.050000000745058,0.2285057753324508,291.16064453125,291.1499938964844,274.8500061035156,271.5043334960937,285.9833679199219,293.2974853515625,291.1607360839844,1.0,0.1810768693685531,0.8009746670722961,0.8009746670722961,1.0,1.0,-0.7925821542739868,0.3143520355224609,0.4782300889492035,0.1750064343214035,0.0,0.0,0.0216181967407464,25.329120635986328,25.0,1.191172480583191,-4137.37060546875,62.41276168823242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1969299316406,303.5918884277344,278.1499938964844,0.0,18000.0,313.1499938964844,36001.92578125,18000.0,0.0,0.0,0.0924119427800178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1029086783528328,0.1029169633984565,-8.286017873615492e-06,0.0,9.378637332702056e-05,0.0,0.0,7.772324562072754,0.0,0.0,0.0,0.3743534684181213,4.0,0.0,1.0
746820,293.1449584960937,297.1499938964844,293.1499938964844,0.0492445789277553,-1379.987548828125,304.14813232421875,0.7063549160957336,0.0969848707318306,0.0878229513764381,293.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5604001879692078,0.050000000745058,0.0481687672436237,293.22540283203125,297.1499938964844,293.1499938964844,0.0665358677506446,-1302.47119140625,304.1552734375,0.7511097192764282,0.1173438504338264,0.0828441455960273,293.16461181640625,297.1499938964844,293.1499938964844,0.1503556221723556,-3345.049072265625,304.1505432128906,0.932107388973236,0.2241985648870468,0.21284019947052,293.2954406738281,297.1499938964844,293.1499938964844,0.0058174235746264,-2106.36083984375,298.7875061035156,0.5604001879692078,0.050000000745058,0.2284918874502182,291.16070556640625,291.1499938964844,274.8500061035156,271.5087280273437,285.9947509765625,293.29559326171875,291.16064453125,1.0,0.180942952632904,0.801131010055542,0.801131010055542,1.0,1.0,-0.7922526001930237,0.3136870265007019,0.4785655736923218,0.1762540787458419,0.0,0.0,0.0201823320239782,25.27642822265625,25.0,0.0320081859827041,-4124.9453125,62.29217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,36001.86328125,18000.0,0.0,0.0,0.0922004133462905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023249700665474,0.1023332551121711,-8.285090189019684e-06,0.0,9.357169619761407e-05,0.0,0.0,7.726975440979004,0.0,0.0,0.0,0.3742751479148865,4.0,0.0,1.0
746880,293.1449584960937,297.1499938964844,293.1499938964844,0.0492445789277553,-1379.987548828125,304.14813232421875,0.7063549160957336,0.0969848707318306,0.0878229513764381,293.6620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.16070556640625,0.5604001879692078,0.050000000745058,0.0481687672436237,293.22540283203125,297.1499938964844,293.1499938964844,0.0665358677506446,-1302.47119140625,304.1552734375,0.7511097192764282,0.1173438504338264,0.0828441455960273,293.16461181640625,297.1499938964844,293.1499938964844,0.1503556221723556,-3345.049072265625,304.1505432128906,0.932107388973236,0.2241985648870468,0.21284019947052,293.2954406738281,297.1499938964844,293.1499938964844,0.0058174235746264,-2106.36083984375,298.7875061035156,0.5604001879692078,0.050000000745058,0.2284918874502182,291.16070556640625,291.1499938964844,274.8500061035156,271.5087280273437,285.9947509765625,293.29559326171875,291.16064453125,1.0,0.180942952632904,0.801131010055542,0.801131010055542,1.0,1.0,-0.7922526001930237,0.3136870265007019,0.4785655736923218,0.1762540787458419,0.0,0.0,0.0201823320239782,25.27642822265625,25.0,0.0320081859827041,-4124.9453125,62.29217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1989440917969,303.568115234375,278.1499938964844,0.0,18000.0,313.1499938964844,36001.86328125,18000.0,0.0,0.0,0.0922004133462905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1023249700665474,0.1023332551121711,-8.285090189019684e-06,0.0,9.357169619761407e-05,0.0,0.0,7.726975440979004,0.0,0.0,0.0,0.3742751479148865,4.0,0.0,1.0
746940,293.1424560546875,297.1499938964844,293.1499938964844,0.0497824065387249,-1388.90966796875,304.1478576660156,0.7083897590637207,0.0976225286722183,0.0883875042200088,293.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5608014464378357,0.050000000745058,0.0481661148369312,293.221435546875,297.1499938964844,293.1499938964844,0.0656471252441406,-1290.3021240234375,304.1549987792969,0.7492737770080566,0.1162433996796608,0.0820671617984771,293.1625366210937,297.1499938964844,293.1499938964844,0.1503956913948059,-3345.81884765625,304.1502990722656,0.9328240752220154,0.2242525666952133,0.2128810882568359,293.29351806640625,297.1499938964844,293.1499938964844,0.0057759503833949,-2093.930419921875,298.7421569824219,0.5608014464378357,0.050000000745058,0.2284793108701706,291.1600646972656,291.1499938964844,274.8500061035156,271.5131225585937,286.0050048828125,293.293701171875,291.159912109375,1.0,0.1808315515518188,0.8012873530387878,0.8012873530387878,1.0,1.0,-0.7920286059379578,0.3131133317947387,0.478915274143219,0.1774113774299621,0.0,0.0,0.018879072740674,25.229774475097656,25.0,-0.922594666481018,-4113.86767578125,62.19562149047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,36001.6953125,18000.0,0.0,0.0,0.0919681712985038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017900258302688,0.1017983108758926,-8.284217074105982e-06,0.0,9.333599882666022e-05,0.0,0.0,7.685409069061279,0.0,0.0,0.0,0.3742031753063202,4.0,0.0,1.0
747000,293.1424560546875,297.1499938964844,293.1499938964844,0.0497824065387249,-1388.90966796875,304.1478576660156,0.7083897590637207,0.0976225286722183,0.0883875042200088,293.64276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.5608014464378357,0.050000000745058,0.0481661148369312,293.221435546875,297.1499938964844,293.1499938964844,0.0656471252441406,-1290.3021240234375,304.1549987792969,0.7492737770080566,0.1162433996796608,0.0820671617984771,293.1625366210937,297.1499938964844,293.1499938964844,0.1503956913948059,-3345.81884765625,304.1502990722656,0.9328240752220154,0.2242525666952133,0.2128810882568359,293.29351806640625,297.1499938964844,293.1499938964844,0.0057759503833949,-2093.930419921875,298.7421569824219,0.5608014464378357,0.050000000745058,0.2284793108701706,291.1600646972656,291.1499938964844,274.8500061035156,271.5131225585937,286.0050048828125,293.293701171875,291.159912109375,1.0,0.1808315515518188,0.8012873530387878,0.8012873530387878,1.0,1.0,-0.7920286059379578,0.3131133317947387,0.478915274143219,0.1774113774299621,0.0,0.0,0.018879072740674,25.229774475097656,25.0,-0.922594666481018,-4113.86767578125,62.19562149047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20196533203125,303.5462646484375,278.1499938964844,0.0,18000.0,313.1499938964844,36001.6953125,18000.0,0.0,0.0,0.0919681712985038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1017900258302688,0.1017983108758926,-8.284217074105982e-06,0.0,9.333599882666022e-05,0.0,0.0,7.685409069061279,0.0,0.0,0.0,0.3742031753063202,4.0,0.0,1.0
747060,293.1401672363281,297.1499938964844,293.1499938964844,0.050341822206974,-1398.2071533203125,304.14764404296875,0.7103980779647827,0.0982807129621505,0.0889723598957061,293.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5611584186553955,0.050000000745058,0.0481637679040432,293.2178039550781,297.1499938964844,293.1499938964844,0.0647843107581138,-1278.5302734375,304.15478515625,0.7474479675292969,0.1151720359921455,0.0813122764229774,293.1605834960937,297.1499938964844,293.1499938964844,0.1504669785499572,-3347.14501953125,304.15008544921875,0.9335153102874756,0.2243338376283645,0.2129492312669754,293.2916259765625,297.1499938964844,293.1499938964844,0.0057353763841092,-2081.74609375,298.6972351074219,0.5611584186553955,0.050000000745058,0.2284681648015976,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0138854980469,293.29180908203125,291.15875244140625,1.0,0.1807403117418289,0.8014407157897949,0.8014407157897949,1.0,1.0,-0.7918902635574341,0.3126331865787506,0.4792570769786834,0.1784472316503524,0.0,0.0,0.0177620276808738,25.18901634216309,25.0,-1.5829598903656006,-4104.421875,62.11988830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2051086425781,303.527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,36001.46484375,18000.0,0.0,0.0,0.0917219072580337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013271659612655,0.1013354435563087,-8.283443094114773e-06,0.0,9.308607695857064e-05,0.0,0.0,7.64943790435791,0.0,0.0,0.0,0.3741407692432403,4.0,0.0,1.0
747120,293.1401672363281,297.1499938964844,293.1499938964844,0.050341822206974,-1398.2071533203125,304.14764404296875,0.7103980779647827,0.0982807129621505,0.0889723598957061,293.6236877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1590576171875,0.5611584186553955,0.050000000745058,0.0481637679040432,293.2178039550781,297.1499938964844,293.1499938964844,0.0647843107581138,-1278.5302734375,304.15478515625,0.7474479675292969,0.1151720359921455,0.0813122764229774,293.1605834960937,297.1499938964844,293.1499938964844,0.1504669785499572,-3347.14501953125,304.15008544921875,0.9335153102874756,0.2243338376283645,0.2129492312669754,293.2916259765625,297.1499938964844,293.1499938964844,0.0057353763841092,-2081.74609375,298.6972351074219,0.5611584186553955,0.050000000745058,0.2284681648015976,291.1589660644531,291.1499938964844,274.8500061035156,271.5175170898437,286.0138854980469,293.29180908203125,291.15875244140625,1.0,0.1807403117418289,0.8014407157897949,0.8014407157897949,1.0,1.0,-0.7918902635574341,0.3126331865787506,0.4792570769786834,0.1784472316503524,0.0,0.0,0.0177620276808738,25.18901634216309,25.0,-1.5829598903656006,-4104.421875,62.11988830566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2051086425781,303.527099609375,278.1499938964844,0.0,18000.0,313.1499938964844,36001.46484375,18000.0,0.0,0.0,0.0917219072580337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013271659612655,0.1013354435563087,-8.283443094114773e-06,0.0,9.308607695857064e-05,0.0,0.0,7.64943790435791,0.0,0.0,0.0,0.3741407692432403,4.0,0.0,1.0
747180,293.1380920410156,297.1499938964844,293.1499938964844,0.0509151816368103,-1407.7537841796875,304.1474609375,0.7123441696166992,0.0989518985152244,0.0895707458257675,293.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614702105522156,0.050000000745058,0.048161718994379,293.2145080566406,297.1499938964844,293.1499938964844,0.0639386102557182,-1267.03125,304.15460205078125,0.7456130981445312,0.1141204312443733,0.0805728659033775,293.15875244140625,297.1499938964844,293.1499938964844,0.150561973452568,-3348.8916015625,304.14990234375,0.9341702461242676,0.2244365811347961,0.2130390554666519,293.289794921875,297.1499938964844,293.1499938964844,0.0056956028565764,-2069.767578125,298.6526794433594,0.5614702105522156,0.050000000745058,0.2284584641456604,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212097167969,293.2899475097656,291.1573181152344,1.0,0.1806657165288925,0.8015941381454468,0.8015941381454468,1.0,1.0,-0.7918148040771484,0.3122457861900329,0.4795690476894378,0.1793355792760849,0.0,0.0,0.0168483108282089,25.153568267822266,25.0,-2.012622833251953,-4096.61865234375,62.06074905395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5106506347656,278.1499938964844,0.0,18000.0,313.1499938964844,36001.19921875,18000.0,0.0,0.0,0.0914720594882965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009441912174224,0.1009524688124656,-8.282786438940093e-06,0.0,9.283250983571634e-05,0.0,0.0,7.619668483734131,0.0,0.0,0.0,0.3740890026092529,4.0,0.0,1.0
