time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
747240,293.1380920410156,297.1499938964844,293.1499938964844,0.0509151816368103,-1407.7537841796875,304.1474609375,0.7123441696166992,0.0989518985152244,0.0895707458257675,293.6050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1576843261719,0.5614702105522156,0.050000000745058,0.048161718994379,293.2145080566406,297.1499938964844,293.1499938964844,0.0639386102557182,-1267.03125,304.15460205078125,0.7456130981445312,0.1141204312443733,0.0805728659033775,293.15875244140625,297.1499938964844,293.1499938964844,0.150561973452568,-3348.8916015625,304.14990234375,0.9341702461242676,0.2244365811347961,0.2130390554666519,293.289794921875,297.1499938964844,293.1499938964844,0.0056956028565764,-2069.767578125,298.6526794433594,0.5614702105522156,0.050000000745058,0.2284584641456604,291.1575622558594,291.1499938964844,274.8500061035156,271.5219116210937,286.0212097167969,293.2899475097656,291.1573181152344,1.0,0.1806657165288925,0.8015941381454468,0.8015941381454468,1.0,1.0,-0.7918148040771484,0.3122457861900329,0.4795690476894378,0.1793355792760849,0.0,0.0,0.0168483108282089,25.153568267822266,25.0,-2.012622833251953,-4096.61865234375,62.06074905395508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20751953125,303.5106506347656,278.1499938964844,0.0,18000.0,313.1499938964844,36001.19921875,18000.0,0.0,0.0,0.0914720594882965,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009441912174224,0.1009524688124656,-8.282786438940093e-06,0.0,9.283250983571634e-05,0.0,0.0,7.619668483734131,0.0,0.0,0.0,0.3740890026092529,4.0,0.0,1.0
747300,293.1371154785156,297.1499938964844,293.1499938964844,0.0512053631246089,-1412.5919189453125,304.1473999023437,0.713290810585022,0.0992905870079994,0.0898733884096145,293.59588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15692138671875,0.5616081953048706,0.050000000745058,0.0481608174741268,293.2130126953125,297.1499938964844,293.1499938964844,0.0635204389691352,-1261.359619140625,304.1545104980469,0.7446876764297485,0.1136002838611602,0.0802076011896133,293.15789794921875,297.1499938964844,293.1499938964844,0.1506171375513076,-3349.89990234375,304.1498107910156,0.9344809651374816,0.2244949787855148,0.2130911499261856,293.28887939453125,297.1499938964844,293.1499938964844,0.0056759705767035,-2063.840087890625,298.63055419921875,0.5616081953048706,0.050000000745058,0.2284541875123977,291.1567687988281,291.1499938964844,274.8500061035156,271.52410888671875,286.0242614746094,293.2890319824219,291.1565246582031,1.0,0.1806341707706451,0.8016708493232727,0.8016708493232727,1.0,1.0,-0.7917960286140442,0.312086671590805,0.4797093570232391,0.1797190755605697,0.0,0.0,0.0164763908833265,25.13783073425293,25.0,-2.152570962905884,-4093.35888671875,62.03669738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2082214355469,303.5035095214844,278.1499938964844,0.0,18000.0,313.1499938964844,36001.05859375,18000.0,0.0,0.0,0.0913491994142532,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007860451936721,0.1007943302392959,-8.28250813356135e-06,0.0,9.270782902603968e-05,0.0,0.0,7.607371807098389,0.0,0.0,0.0,0.3740675747394562,4.0,0.0,1.0
747360,293.13623046875,297.1499938964844,293.1499938964844,0.0514968521893024,-1417.456298828125,304.1473388671875,0.7142184972763062,0.0996304228901863,0.0901774019002914,293.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561279296875,0.5617342591285706,0.050000000745058,0.0481599941849708,293.2115783691406,297.1499938964844,293.1499938964844,0.0631045252084732,-1255.7276611328125,304.1544494628906,0.7437552213668823,0.1130831912159919,0.0798446908593177,293.1570739746094,297.1499938964844,293.1499938964844,0.1506765335798263,-3350.982666015625,304.1497497558594,0.9347793459892272,0.2245575189590454,0.2131473869085312,293.2880249023437,297.1499938964844,293.1499938964844,0.0056565045379102,-2057.951416015625,298.6085205078125,0.5617342591285706,0.050000000745058,0.2284502685070037,291.1559753417969,291.1499938964844,274.8500061035156,271.5262756347656,286.02691650390625,293.2881774902344,291.1557006835937,1.0,0.1806060671806335,0.8017462491989136,0.8017462491989136,1.0,1.0,-0.7917872071266174,0.3119499087333679,0.4798372983932495,0.1800602227449417,0.0,0.0,0.0161629561334848,25.123367309570312,25.0,-2.246604681015014,-4090.525146484375,62.01585388183594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2084655761719,303.4971008300781,278.1499938964844,0.0,18000.0,313.1499938964844,36000.9140625,18000.0,0.0,0.0,0.0912299454212188,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1006510853767395,0.1006593704223632,-8.282265298475977e-06,0.0,9.258680074708536e-05,0.0,0.0,7.596873760223389,0.0,0.0,0.0,0.3740492165088653,4.0,0.0,1.0
747420,293.1346130371094,297.1499938964844,293.1499938964844,0.0520811676979064,-1427.22021484375,304.1472473144531,0.7160159945487976,0.1003107950091362,0.0907871648669242,293.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5619516372680664,0.050000000745058,0.0481585748493671,293.208984375,297.1499938964844,293.1499938964844,0.0622772574424743,-1244.5528564453125,304.15435791015625,0.7418661117553711,0.1120556518435478,0.0791243016719818,293.155517578125,297.1499938964844,293.1499938964844,0.150805726647377,-3353.328857421875,304.1496276855469,0.935338020324707,0.2246929258108139,0.2132704854011535,293.28631591796875,297.1499938964844,293.1499938964844,0.0056180018000304,-2046.267333984375,298.564697265625,0.5619516372680664,0.050000000745058,0.2284435480833053,291.154296875,291.1499938964844,274.8500061035156,271.5306701660156,286.03094482421875,293.2864685058594,291.154052734375,1.0,0.180558905005455,0.8018970489501953,0.8018970489501953,1.0,1.0,-0.7917924523353577,0.3117405772209167,0.4800519049167633,0.1806145459413528,0.0,0.0,0.0157072339206933,25.09794044494629,25.0,-2.3305153846740723,-4086.070068359375,61.98232650756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074279785156,303.486328125,278.1499938964844,0.0,18000.0,313.1499938964844,36000.625,18000.0,0.0,0.0,0.0910084024071693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004490628838539,0.1004573479294776,-8.28188694868004e-06,0.0,9.236195910489188e-05,0.0,0.0,7.581146717071533,0.0,0.0,0.0,0.3740215897560119,4.0,0.0,1.0
747480,293.1346130371094,297.1499938964844,293.1499938964844,0.0520811676979064,-1427.22021484375,304.1472473144531,0.7160159945487976,0.1003107950091362,0.0907871648669242,293.569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1544494628906,0.5619516372680664,0.050000000745058,0.0481585748493671,293.208984375,297.1499938964844,293.1499938964844,0.0622772574424743,-1244.5528564453125,304.15435791015625,0.7418661117553711,0.1120556518435478,0.0791243016719818,293.155517578125,297.1499938964844,293.1499938964844,0.150805726647377,-3353.328857421875,304.1496276855469,0.935338020324707,0.2246929258108139,0.2132704854011535,293.28631591796875,297.1499938964844,293.1499938964844,0.0056180018000304,-2046.267333984375,298.564697265625,0.5619516372680664,0.050000000745058,0.2284435480833053,291.154296875,291.1499938964844,274.8500061035156,271.5306701660156,286.03094482421875,293.2864685058594,291.154052734375,1.0,0.180558905005455,0.8018970489501953,0.8018970489501953,1.0,1.0,-0.7917924523353577,0.3117405772209167,0.4800519049167633,0.1806145459413528,0.0,0.0,0.0157072339206933,25.09794044494629,25.0,-2.3305153846740723,-4086.070068359375,61.98232650756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2074279785156,303.486328125,278.1499938964844,0.0,18000.0,313.1499938964844,36000.625,18000.0,0.0,0.0,0.0910084024071693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004490628838539,0.1004573479294776,-8.28188694868004e-06,0.0,9.236195910489188e-05,0.0,0.0,7.581146717071533,0.0,0.0,0.0,0.3740215897560119,4.0,0.0,1.0
747540,293.1331787109375,297.1499938964844,293.1499938964844,0.0526637658476829,-1436.973388671875,304.147216796875,0.7177354693412781,0.1009885668754577,0.0913958698511123,293.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621253252029419,0.050000000745058,0.0481574423611164,293.2066650390625,297.1499938964844,293.1499938964844,0.0614523477852344,-1233.4456787109375,304.1542663574219,0.7399390935897827,0.1110327467322349,0.0784082189202308,293.15411376953125,297.1499938964844,293.1499938964844,0.1509454846382141,-3355.857666015625,304.1495056152344,0.9358449578285216,0.2248390913009643,0.2134048193693161,293.2846984863281,297.1499938964844,293.1499938964844,0.0055799912661314,-2034.6810302734373,298.5212097167969,0.5621253252029419,0.050000000745058,0.2284381836652755,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.0333557128906,293.28485107421875,291.15240478515625,1.0,0.1805217415094375,0.8020477890968323,0.8020477890968323,1.0,1.0,-0.7918170690536499,0.3116091787815094,0.4802078902721405,0.1810027956962585,0.0,0.0,0.0154679734259843,25.07674598693848,25.0,-2.3229527473449707,-4083.10693359375,61.95740509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041931152344,303.4781188964844,278.1499938964844,0.0,18000.0,313.1499938964844,36000.34765625,18000.0,0.0,0.0,0.0908169895410537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003327295184135,0.1003410145640373,-8.281642294605263e-06,0.0,9.216769831255078e-05,0.0,0.0,7.572067737579346,0.0,0.0,0.0,0.3740054070949554,4.0,0.0,1.0
747600,293.1331787109375,297.1499938964844,293.1499938964844,0.0526637658476829,-1436.973388671875,304.147216796875,0.7177354693412781,0.1009885668754577,0.0913958698511123,293.55303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1528015136719,0.5621253252029419,0.050000000745058,0.0481574423611164,293.2066650390625,297.1499938964844,293.1499938964844,0.0614523477852344,-1233.4456787109375,304.1542663574219,0.7399390935897827,0.1110327467322349,0.0784082189202308,293.15411376953125,297.1499938964844,293.1499938964844,0.1509454846382141,-3355.857666015625,304.1495056152344,0.9358449578285216,0.2248390913009643,0.2134048193693161,293.2846984863281,297.1499938964844,293.1499938964844,0.0055799912661314,-2034.6810302734373,298.5212097167969,0.5621253252029419,0.050000000745058,0.2284381836652755,291.15264892578125,291.1499938964844,274.8500061035156,271.5350646972656,286.0333557128906,293.28485107421875,291.15240478515625,1.0,0.1805217415094375,0.8020477890968323,0.8020477890968323,1.0,1.0,-0.7918170690536499,0.3116091787815094,0.4802078902721405,0.1810027956962585,0.0,0.0,0.0154679734259843,25.07674598693848,25.0,-2.3229527473449707,-4083.10693359375,61.95740509033203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2041931152344,303.4781188964844,278.1499938964844,0.0,18000.0,313.1499938964844,36000.34765625,18000.0,0.0,0.0,0.0908169895410537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003327295184135,0.1003410145640373,-8.281642294605263e-06,0.0,9.216769831255078e-05,0.0,0.0,7.572067737579346,0.0,0.0,0.0,0.3740054070949554,4.0,0.0,1.0
747660,293.1319885253906,297.1499938964844,293.1499938964844,0.053240992128849,-1446.6541748046875,304.1471862792969,0.7193774580955505,0.1016603484749794,0.092000126838684,293.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622583627700806,0.050000000745058,0.0481565780937671,293.2046203613281,297.1499938964844,293.1499938964844,0.0606262795627117,-1222.3583984375,304.1542358398437,0.7379698157310486,0.1100113615393638,0.0776938498020172,293.15283203125,297.1499938964844,293.1499938964844,0.1510926932096481,-3358.512939453125,304.1494445800781,0.9363011121749878,0.2249936908483505,0.2135479301214218,293.283203125,297.1499938964844,293.1499938964844,0.005542404949665,-2023.1680908203125,298.47802734375,0.5622583627700806,0.050000000745058,0.2284340858459472,291.15106201171875,291.1499938964844,274.8500061035156,271.5394592285156,286.0343933105469,293.2833251953125,291.1508178710937,1.0,0.1804929077625274,0.8021942377090454,0.8021942377090454,1.0,1.0,-0.791850745677948,0.311543732881546,0.480307012796402,0.1812403798103332,0.0,0.0,0.0154364313930273,25.05946159362793,25.0,-2.205529928207397,-4081.542236328125,61.93912887573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,303.472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,36000.08203125,18000.0,0.0,0.0,0.0906652584671974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100299559533596,0.1003078445792198,-8.281530426756945e-06,0.0,9.20137099456042e-05,0.0,0.0,7.569441318511963,0.0,0.0,0.0,0.3740003705024719,4.0,0.0,1.0
747720,293.1319885253906,297.1499938964844,293.1499938964844,0.053240992128849,-1446.6541748046875,304.1471862792969,0.7193774580955505,0.1016603484749794,0.092000126838684,293.5373229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.15118408203125,0.5622583627700806,0.050000000745058,0.0481565780937671,293.2046203613281,297.1499938964844,293.1499938964844,0.0606262795627117,-1222.3583984375,304.1542358398437,0.7379698157310486,0.1100113615393638,0.0776938498020172,293.15283203125,297.1499938964844,293.1499938964844,0.1510926932096481,-3358.512939453125,304.1494445800781,0.9363011121749878,0.2249936908483505,0.2135479301214218,293.283203125,297.1499938964844,293.1499938964844,0.005542404949665,-2023.1680908203125,298.47802734375,0.5622583627700806,0.050000000745058,0.2284340858459472,291.15106201171875,291.1499938964844,274.8500061035156,271.5394592285156,286.0343933105469,293.2833251953125,291.1508178710937,1.0,0.1804929077625274,0.8021942377090454,0.8021942377090454,1.0,1.0,-0.791850745677948,0.311543732881546,0.480307012796402,0.1812403798103332,0.0,0.0,0.0154364313930273,25.05946159362793,25.0,-2.205529928207397,-4081.542236328125,61.93912887573242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.19873046875,303.472412109375,278.1499938964844,0.0,18000.0,313.1499938964844,36000.08203125,18000.0,0.0,0.0,0.0906652584671974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.100299559533596,0.1003078445792198,-8.281530426756945e-06,0.0,9.20137099456042e-05,0.0,0.0,7.569441318511963,0.0,0.0,0.0,0.3740003705024719,4.0,0.0,1.0
747780,293.1309509277344,297.1499938964844,293.1499938964844,0.053810104727745,-1456.2158203125,304.14715576171875,0.7209463119506836,0.1023240610957145,0.0925976857542991,293.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5623557567596436,0.050000000745058,0.0481559485197067,293.20281982421875,297.1499938964844,293.1499938964844,0.0597969554364681,-1211.262451171875,304.1542053222656,0.7359593510627747,0.1089902594685554,0.0769799798727035,293.1517028808594,297.1499938964844,293.1499938964844,0.1512444615364074,-3361.24169921875,304.1493530273437,0.936711609363556,0.225155159831047,0.2136981338262558,293.28179931640625,297.1499938964844,293.1499938964844,0.0055051832459867,-2011.705078125,298.4351501464844,0.5623557567596436,0.050000000745058,0.2284310907125473,291.1496276855469,291.1499938964844,274.8500061035156,271.5438232421875,286.03424072265625,293.2818908691406,291.1494140625,1.0,0.1804708838462829,0.8023406863212585,0.8023406863212585,1.0,1.0,-0.791887104511261,0.3115313351154327,0.4803557395935058,0.1813515871763229,0.0,0.0,0.0155895547941327,25.04565620422364,25.0,-1.9664247035980225,-4081.216552734375,61.92594146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911926269531,303.4691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,35999.84765625,18000.0,0.0,0.0,0.0905610620975494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003419309854507,0.1003502085804939,-8.281544069177471e-06,0.0,9.190796845359728e-05,0.0,0.0,7.572678089141846,0.0,0.0,0.0,0.3740054666996002,4.0,0.0,1.0
747840,293.1309509277344,297.1499938964844,293.1499938964844,0.053810104727745,-1456.2158203125,304.14715576171875,0.7209463119506836,0.1023240610957145,0.0925976857542991,293.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.5623557567596436,0.050000000745058,0.0481559485197067,293.20281982421875,297.1499938964844,293.1499938964844,0.0597969554364681,-1211.262451171875,304.1542053222656,0.7359593510627747,0.1089902594685554,0.0769799798727035,293.1517028808594,297.1499938964844,293.1499938964844,0.1512444615364074,-3361.24169921875,304.1493530273437,0.936711609363556,0.225155159831047,0.2136981338262558,293.28179931640625,297.1499938964844,293.1499938964844,0.0055051832459867,-2011.705078125,298.4351501464844,0.5623557567596436,0.050000000745058,0.2284310907125473,291.1496276855469,291.1499938964844,274.8500061035156,271.5438232421875,286.03424072265625,293.2818908691406,291.1494140625,1.0,0.1804708838462829,0.8023406863212585,0.8023406863212585,1.0,1.0,-0.791887104511261,0.3115313351154327,0.4803557395935058,0.1813515871763229,0.0,0.0,0.0155895547941327,25.04565620422364,25.0,-1.9664247035980225,-4081.216552734375,61.92594146728516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1911926269531,303.4691162109375,278.1499938964844,0.0,18000.0,313.1499938964844,35999.84765625,18000.0,0.0,0.0,0.0905610620975494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003419309854507,0.1003502085804939,-8.281544069177471e-06,0.0,9.190796845359728e-05,0.0,0.0,7.572678089141846,0.0,0.0,0.0,0.3740054666996002,4.0,0.0,1.0
747900,293.1305236816406,297.1499938964844,293.1499938964844,0.0540910996496677,-1460.94287109375,304.1471862792969,0.7217057347297668,0.1026525422930717,0.092893585562706,293.515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14910888671875,0.5623931288719177,0.050000000745058,0.0481557063758373,293.2020263671875,297.1499938964844,293.1499938964844,0.0593807511031627,-1205.70703125,304.1542053222656,0.7349400520324707,0.108479730784893,0.0766231119632721,293.1511535644531,297.1499938964844,293.1499938964844,0.1513213813304901,-3362.62109375,304.1493530273437,0.936902403831482,0.2252381145954132,0.2137755155563354,293.2811279296875,297.1499938964844,293.1499938964844,0.0054866881109774,-2005.984130859375,298.413818359375,0.5623931288719177,0.050000000745058,0.2284299433231353,291.14898681640625,291.1499938964844,274.8500061035156,271.5460205078125,286.0338134765625,293.2812194824219,291.1488037109375,1.0,0.1804620027542114,0.8024138808250427,0.8024138808250427,1.0,1.0,-0.7919051051139832,0.3115406930446625,0.480364441871643,0.1813690066337585,0.0,0.0,0.0157246012240648,25.03989028930664,25.0,-1.809264063835144,-4081.44921875,61.920860290527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1867370605469,303.4682312011719,278.1499938964844,0.0,18000.0,313.1499938964844,35999.74609375,18000.0,0.0,0.0,0.0905284136533737,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1003874838352203,0.1003957688808441,-8.281592272396665e-06,0.0,9.187483374262229e-05,0.0,0.0,7.57619047164917,0.0,0.0,0.0,0.3740112781524658,4.0,0.0,1.0
747960,293.130126953125,297.1499938964844,293.1499938964844,0.0543697327375412,-1465.6341552734375,304.1471862792969,0.7224506139755249,0.1029789596796035,0.0931876078248024,293.5084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1485290527344,0.5624244213104248,0.050000000745058,0.0481555052101612,293.2012634277344,297.1499938964844,293.1499938964844,0.0589635446667671,-1200.1470947265625,304.1542053222656,0.7339128255844116,0.1079694330692291,0.076266348361969,293.1506652832031,297.1499938964844,293.1499938964844,0.1513986438512802,-3364.005126953125,304.1493225097656,0.9370854496955872,0.2253223955631256,0.2138541787862777,293.2804870605469,297.1499938964844,293.1499938964844,0.0054682637564837,-2000.268310546875,298.3925476074219,0.5624244213104248,0.050000000745058,0.2284289747476577,291.1484069824219,291.1499938964844,274.8500061035156,271.5482177734375,286.033203125,293.28057861328125,291.14825439453125,1.0,0.1804542392492294,0.8024852871894836,0.8024852871894836,1.0,1.0,-0.7919228076934814,0.3115580379962921,0.4803647994995117,0.1813660711050033,0.0,0.0,0.0158896166831254,25.03473854064941,25.0,-1.6314513683319092,-4081.89111328125,61.91656494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18194580078125,303.4678039550781,278.1499938964844,0.0,18000.0,313.1499938964844,35999.65625,18000.0,0.0,0.0,0.0905081108212471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1004458367824554,0.1004541143774986,-8.281662303488702e-06,0.0,9.185422823065892e-05,0.0,0.0,7.580696582794189,0.0,0.0,0.0,0.3740188479423523,4.0,0.0,1.0
748020,293.1294250488281,297.1499938964844,293.1499938964844,0.0549197420477867,-1474.9063720703125,304.147216796875,0.7239013314247131,0.103625401854515,0.0937700271606445,293.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624716281890869,0.050000000745058,0.0481551997363567,293.19989013671875,297.1499938964844,293.1499938964844,0.0581266917288303,-1189.0211181640625,304.1541748046875,0.7318382859230042,0.1069504246115684,0.0755537375807762,293.14971923828125,297.1499938964844,293.1499938964844,0.1515539437532425,-3366.780517578125,304.1492919921875,0.9374330639839172,0.2254947572946548,0.2140152901411056,293.2792663574219,297.1499938964844,293.1499938964844,0.0054315906018018,-1988.8392333984373,298.35028076171875,0.5624716281890869,0.050000000745058,0.2284275293350219,291.1474914550781,291.1499938964844,274.8500061035156,271.5526123046875,286.0315856933594,293.27935791015625,291.1473693847656,1.0,0.1804416626691818,0.8026281595230103,0.8026281595230103,1.0,1.0,-0.7919578552246094,0.311611920595169,0.4803459048271179,0.1813127249479293,0.0,0.0,0.0162911545485258,25.02603530883789,25.0,-1.2407829761505127,-4083.29833984375,61.91007232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,303.4680480957031,278.1499938964844,0.0,18000.0,313.1499938964844,35999.515625,18000.0,0.0,0.0,0.0905048847198486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005938500165939,0.1006021276116371,-8.281860573333688e-06,0.0,9.185095404973254e-05,0.0,0.0,7.592146396636963,0.0,0.0,0.0,0.3740382492542267,4.0,0.0,1.0
748080,293.1294250488281,297.1499938964844,293.1499938964844,0.0549197420477867,-1474.9063720703125,304.147216796875,0.7239013314247131,0.103625401854515,0.0937700271606445,293.4949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1475524902344,0.5624716281890869,0.050000000745058,0.0481551997363567,293.19989013671875,297.1499938964844,293.1499938964844,0.0581266917288303,-1189.0211181640625,304.1541748046875,0.7318382859230042,0.1069504246115684,0.0755537375807762,293.14971923828125,297.1499938964844,293.1499938964844,0.1515539437532425,-3366.780517578125,304.1492919921875,0.9374330639839172,0.2254947572946548,0.2140152901411056,293.2792663574219,297.1499938964844,293.1499938964844,0.0054315906018018,-1988.8392333984373,298.35028076171875,0.5624716281890869,0.050000000745058,0.2284275293350219,291.1474914550781,291.1499938964844,274.8500061035156,271.5526123046875,286.0315856933594,293.27935791015625,291.1473693847656,1.0,0.1804416626691818,0.8026281595230103,0.8026281595230103,1.0,1.0,-0.7919578552246094,0.311611920595169,0.4803459048271179,0.1813127249479293,0.0,0.0,0.0162911545485258,25.02603530883789,25.0,-1.2407829761505127,-4083.29833984375,61.91007232666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1716003417969,303.4680480957031,278.1499938964844,0.0,18000.0,313.1499938964844,35999.515625,18000.0,0.0,0.0,0.0905048847198486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005938500165939,0.1006021276116371,-8.281860573333688e-06,0.0,9.185095404973254e-05,0.0,0.0,7.592146396636963,0.0,0.0,0.0,0.3740382492542267,4.0,0.0,1.0
748140,293.1288452148437,297.1499938964844,293.1499938964844,0.0554601289331913,-1484.031982421875,304.1472473144531,0.7253060936927795,0.104263536632061,0.0943450108170509,293.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.562502384185791,0.050000000745058,0.0481550022959709,293.1986694335937,297.1499938964844,293.1499938964844,0.0572891570627689,-1177.9219970703125,304.1541748046875,0.7297455072402954,0.1059377267956733,0.0748445317149162,293.1488952636719,297.1499938964844,293.1499938964844,0.1517099440097808,-3369.561279296875,304.1492614746094,0.9377620816230774,0.2256719917058944,0.2141811698675155,293.27813720703125,297.1499938964844,293.1499938964844,0.0053951605223119,-1977.41796875,298.30828857421875,0.562502384185791,0.050000000745058,0.2284265905618667,291.1468505859375,291.1499938964844,274.8500061035156,271.5569763183594,286.0295104980469,293.2782287597656,291.1467590332031,1.0,0.1804324686527252,0.8027710318565369,0.8027710318565369,1.0,1.0,-0.7919944524765015,0.3116883933544159,0.4803060591220855,0.1812062412500381,0.0,0.0,0.0167589168995618,25.019025802612305,25.0,-0.8531882762908936,-4085.25439453125,61.90610504150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607360839844,303.469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,35999.421875,18000.0,0.0,0.0,0.0905491411685943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007718741893768,0.1007801592350006,-8.282117050839588e-06,0.0,9.189586853608488e-05,0.0,0.0,7.605935096740723,0.0,0.0,0.0,0.3740617632865906,4.0,0.0,1.0
748200,293.1288452148437,297.1499938964844,293.1499938964844,0.0554601289331913,-1484.031982421875,304.1472473144531,0.7253060936927795,0.104263536632061,0.0943450108170509,293.482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.562502384185791,0.050000000745058,0.0481550022959709,293.1986694335937,297.1499938964844,293.1499938964844,0.0572891570627689,-1177.9219970703125,304.1541748046875,0.7297455072402954,0.1059377267956733,0.0748445317149162,293.1488952636719,297.1499938964844,293.1499938964844,0.1517099440097808,-3369.561279296875,304.1492614746094,0.9377620816230774,0.2256719917058944,0.2141811698675155,293.27813720703125,297.1499938964844,293.1499938964844,0.0053951605223119,-1977.41796875,298.30828857421875,0.562502384185791,0.050000000745058,0.2284265905618667,291.1468505859375,291.1499938964844,274.8500061035156,271.5569763183594,286.0295104980469,293.2782287597656,291.1467590332031,1.0,0.1804324686527252,0.8027710318565369,0.8027710318565369,1.0,1.0,-0.7919944524765015,0.3116883933544159,0.4803060591220855,0.1812062412500381,0.0,0.0,0.0167589168995618,25.019025802612305,25.0,-0.8531882762908936,-4085.25439453125,61.90610504150391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1607360839844,303.469482421875,278.1499938964844,0.0,18000.0,313.1499938964844,35999.421875,18000.0,0.0,0.0,0.0905491411685943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1007718741893768,0.1007801592350006,-8.282117050839588e-06,0.0,9.189586853608488e-05,0.0,0.0,7.605935096740723,0.0,0.0,0.0,0.3740617632865906,4.0,0.0,1.0
748260,293.1283874511719,297.1499938964844,293.1499938964844,0.0559910424053669,-1493.0133056640625,304.14727783203125,0.7266717553138733,0.1048930883407592,0.0949124693870544,293.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.562521755695343,0.050000000745058,0.0481548756361007,293.197509765625,297.1499938964844,293.1499938964844,0.0564574711024761,-1166.9364013671875,304.1541748046875,0.7276525497436523,0.1049398183822631,0.0741440504789352,293.14813232421875,297.1499938964844,293.1499938964844,0.1518668979406356,-3372.35302734375,304.1492614746094,0.9380799531936646,0.2258538603782653,0.2143515795469284,293.277099609375,297.1499938964844,293.1499938964844,0.0053589576855301,-1966.0037841796875,298.2665405273437,0.562521755695343,0.050000000745058,0.2284260094165802,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.02703857421875,293.2771911621094,291.1463928222656,1.0,0.1804261207580566,0.8029112219810486,0.8029112219810486,1.0,1.0,-0.7920384407043457,0.3117862045764923,0.4802522361278534,0.1810563206672668,0.0,0.0,0.0172638464719057,25.013113021850582,25.0,-0.5251194834709167,-4087.62744140625,61.90472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499938964844,303.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,35999.37109375,18000.0,0.0,0.0,0.0906356945633888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009676158428192,0.100975900888443,-8.282408998638857e-06,0.0,9.198371117236091e-05,0.0,0.0,7.62110710144043,0.0,0.0,0.0,0.374087780714035,4.0,0.0,1.0
748320,293.1283874511719,297.1499938964844,293.1499938964844,0.0559910424053669,-1493.0133056640625,304.14727783203125,0.7266717553138733,0.1048930883407592,0.0949124693870544,293.4699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464538574219,0.562521755695343,0.050000000745058,0.0481548756361007,293.197509765625,297.1499938964844,293.1499938964844,0.0564574711024761,-1166.9364013671875,304.1541748046875,0.7276525497436523,0.1049398183822631,0.0741440504789352,293.14813232421875,297.1499938964844,293.1499938964844,0.1518668979406356,-3372.35302734375,304.1492614746094,0.9380799531936646,0.2258538603782653,0.2143515795469284,293.277099609375,297.1499938964844,293.1499938964844,0.0053589576855301,-1966.0037841796875,298.2665405273437,0.562521755695343,0.050000000745058,0.2284260094165802,291.1464233398437,291.1499938964844,274.8500061035156,271.5613708496094,286.02703857421875,293.2771911621094,291.1463928222656,1.0,0.1804261207580566,0.8029112219810486,0.8029112219810486,1.0,1.0,-0.7920384407043457,0.3117862045764923,0.4802522361278534,0.1810563206672668,0.0,0.0,0.0172638464719057,25.013113021850582,25.0,-0.5251194834709167,-4087.62744140625,61.90472412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1499938964844,303.4718322753906,278.1499938964844,0.0,18000.0,313.1499938964844,35999.37109375,18000.0,0.0,0.0,0.0906356945633888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1009676158428192,0.100975900888443,-8.282408998638857e-06,0.0,9.198371117236091e-05,0.0,0.0,7.62110710144043,0.0,0.0,0.0,0.374087780714035,4.0,0.0,1.0
748380,293.1280212402344,297.1499938964844,293.1499938964844,0.0565122216939926,-1501.84619140625,304.1473083496094,0.7280032634735107,0.1055133789777755,0.0954717323184013,293.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5625343918800354,0.050000000745058,0.0481547974050045,293.19635009765625,297.1499938964844,293.1499938964844,0.0556406527757644,-1156.18310546875,304.1541442871094,0.7255828976631165,0.103967860341072,0.073459506034851,293.1474609375,297.1499938964844,293.1499938964844,0.1520250886678695,-3375.162353515625,304.14923095703125,0.938393533229828,0.2260397374629974,0.2145259827375412,293.2761535644531,297.1499938964844,293.1499938964844,0.0053229862824082,-1954.6036376953125,298.2250366210937,0.5625343918800354,0.050000000745058,0.2284256219863891,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242614746094,293.2762145996094,291.14617919921875,1.0,0.1804223656654358,0.8030514717102051,0.8030514717102051,1.0,1.0,-0.7920967936515808,0.3119049668312073,0.4801918268203735,0.1808735281229019,0.0,0.0,0.017785470932722,25.007755279541016,25.0,-0.2757859528064728,-4090.34228515625,61.90624237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1399230957031,303.4749755859375,278.1499938964844,0.0,18000.0,313.1499938964844,35999.34375,18000.0,0.0,0.0,0.0907570943236351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011722087860107,0.1011804938316345,-8.282721864816267e-06,0.0,9.21069149626419e-05,0.0,0.0,7.636973857879639,0.0,0.0,0.0,0.3741150200366974,4.0,0.0,1.0
748440,293.1280212402344,297.1499938964844,293.1499938964844,0.0565122216939926,-1501.84619140625,304.1473083496094,0.7280032634735107,0.1055133789777755,0.0954717323184013,293.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.146240234375,0.5625343918800354,0.050000000745058,0.0481547974050045,293.19635009765625,297.1499938964844,293.1499938964844,0.0556406527757644,-1156.18310546875,304.1541442871094,0.7255828976631165,0.103967860341072,0.073459506034851,293.1474609375,297.1499938964844,293.1499938964844,0.1520250886678695,-3375.162353515625,304.14923095703125,0.938393533229828,0.2260397374629974,0.2145259827375412,293.2761535644531,297.1499938964844,293.1499938964844,0.0053229862824082,-1954.6036376953125,298.2250366210937,0.5625343918800354,0.050000000745058,0.2284256219863891,291.1462097167969,291.1499938964844,274.8500061035156,271.5657653808594,286.0242614746094,293.2762145996094,291.14617919921875,1.0,0.1804223656654358,0.8030514717102051,0.8030514717102051,1.0,1.0,-0.7920967936515808,0.3119049668312073,0.4801918268203735,0.1808735281229019,0.0,0.0,0.017785470932722,25.007755279541016,25.0,-0.2757859528064728,-4090.34228515625,61.90624237060547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1399230957031,303.4749755859375,278.1499938964844,0.0,18000.0,313.1499938964844,35999.34375,18000.0,0.0,0.0,0.0907570943236351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1011722087860107,0.1011804938316345,-8.282721864816267e-06,0.0,9.21069149626419e-05,0.0,0.0,7.636973857879639,0.0,0.0,0.0,0.3741150200366974,4.0,0.0,1.0
748500,293.1278686523437,297.1499938964844,293.1499938964844,0.0567693337798118,-1506.209716796875,304.1473388671875,0.72865891456604,0.1058203354477882,0.0957483723759651,293.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461486816406,0.5625402927398682,0.050000000745058,0.0481547601521015,293.1957702636719,297.1499938964844,293.1499938964844,0.0552423819899559,-1150.953125,304.15411376953125,0.7245693802833557,0.1034984141588211,0.0731269344687461,293.1471252441406,297.1499938964844,293.1499938964844,0.1521047502756118,-3376.57568359375,304.14923095703125,0.9385518431663512,0.2261341214179992,0.2146145701408386,293.27569580078125,297.1499938964844,293.1499938964844,0.005305090919137,-1948.9114990234373,298.204345703125,0.5625402927398682,0.050000000745058,0.2284254431724548,291.1461486816406,291.1499938964844,274.8500061035156,271.56793212890625,286.0227966308594,293.2757873535156,291.1461486816406,1.0,0.1804215013980865,0.8031215667724609,0.8031215667724609,1.0,1.0,-0.7921357154846191,0.3119729459285736,0.4801627695560455,0.1807735115289688,0.0,0.0,0.0180481486022472,25.005050659179688,25.0,-0.1815277934074401,-4091.819091796875,61.90841674804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13531494140625,303.476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,35999.3359375,18000.0,0.0,0.0,0.0908283814787864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1012758910655975,0.1012841686606407,-8.282881935883779e-06,0.0,9.217925980919972e-05,0.0,0.0,7.645017147064209,0.0,0.0,0.0,0.3741288781166076,4.0,0.0,1.0
748560,293.12774658203125,297.1499938964844,293.1499938964844,0.0570244342088699,-1510.5435791015625,304.1473693847656,0.7293108701705933,0.1061256006360054,0.0960232838988304,293.4473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5625481605529785,0.050000000745058,0.0481547117233276,293.1950988769531,297.1499938964844,293.1499938964844,0.0548564381897449,-1145.893798828125,304.1540832519531,0.7235862016677856,0.1030480489134788,0.0728054344654083,293.1468200683594,297.1499938964844,293.1499938964844,0.1521850228309631,-3377.99951171875,304.14923095703125,0.9387148022651672,0.2262298464775085,0.2147042006254196,293.2752685546875,297.1499938964844,293.1499938964844,0.0052872514352202,-1943.2242431640625,298.1837158203125,0.5625481605529785,0.050000000745058,0.2284252047538757,291.1461181640625,291.1499938964844,274.8500061035156,271.57012939453125,286.021240234375,293.2753295898437,291.1461181640625,1.0,0.1804214119911193,0.8031905293464661,0.8031905293464661,1.0,1.0,-0.7921870350837708,0.3120485246181488,0.4801384806632995,0.1806704103946685,0.0,0.0,0.0183106195181608,25.002052307128903,25.0,-0.1108322292566299,-4093.379638671875,61.91204833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1310729980469,303.4788513183594,278.1499938964844,0.0,18000.0,313.1499938964844,35999.3359375,18000.0,0.0,0.0,0.0909052267670631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013797521591186,0.1013880372047424,-8.283042916445993e-06,0.0,9.225725079886617e-05,0.0,0.0,7.653075695037842,0.0,0.0,0.0,0.3741427361965179,4.0,0.0,1.0
748620,293.1275329589844,297.1499938964844,293.1499938964844,0.0575301125645637,-1519.1474609375,304.1473999023437,0.7306143641471863,0.1067322716116905,0.0965692400932312,293.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5625765919685364,0.050000000745058,0.048154529184103,293.19354248046875,297.1499938964844,293.1499938964844,0.0541406460106372,-1136.5355224609375,304.1539001464844,0.7217669486999512,0.1022243872284889,0.0722112730145454,293.1462707519531,297.1499938964844,293.1499938964844,0.1523489207029342,-3380.906005859375,304.1492004394531,0.9390679001808168,0.2264260202646255,0.2148876190185547,293.2744140625,297.1499938964844,293.1499938964844,0.005251757800579,-1931.8740234375,298.142578125,0.5625765919685364,0.050000000745058,0.2284243553876876,291.1460876464844,291.1499938964844,274.8500061035156,271.57452392578125,286.0180053710937,293.2745056152344,291.14605712890625,1.0,0.1804242879152298,0.8033283948898315,0.8033283948898315,1.0,1.0,-0.7923479676246643,0.3122303187847137,0.4801176488399505,0.1804636716842651,0.0,0.0,0.0188370496034622,24.994327545166016,25.0,-0.0577063746750354,-4096.79638671875,61.92570495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1237487792969,303.4833984375,278.1499938964844,0.0,18000.0,313.1499938964844,35999.33203125,18000.0,0.0,0.0,0.0910708233714103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101588025689125,0.1015963107347488,-8.283367606054526e-06,0.0,9.242531086783856e-05,0.0,0.0,7.669237613677978,0.0,0.0,0.0,0.3741706013679504,4.0,0.0,1.0
748680,293.1275329589844,297.1499938964844,293.1499938964844,0.0575301125645637,-1519.1474609375,304.1473999023437,0.7306143641471863,0.1067322716116905,0.0965692400932312,293.4369812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1460876464844,0.5625765919685364,0.050000000745058,0.048154529184103,293.19354248046875,297.1499938964844,293.1499938964844,0.0541406460106372,-1136.5355224609375,304.1539001464844,0.7217669486999512,0.1022243872284889,0.0722112730145454,293.1462707519531,297.1499938964844,293.1499938964844,0.1523489207029342,-3380.906005859375,304.1492004394531,0.9390679001808168,0.2264260202646255,0.2148876190185547,293.2744140625,297.1499938964844,293.1499938964844,0.005251757800579,-1931.8740234375,298.142578125,0.5625765919685364,0.050000000745058,0.2284243553876876,291.1460876464844,291.1499938964844,274.8500061035156,271.57452392578125,286.0180053710937,293.2745056152344,291.14605712890625,1.0,0.1804242879152298,0.8033283948898315,0.8033283948898315,1.0,1.0,-0.7923479676246643,0.3122303187847137,0.4801176488399505,0.1804636716842651,0.0,0.0,0.0188370496034622,24.994327545166016,25.0,-0.0577063746750354,-4096.79638671875,61.92570495605469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1237487792969,303.4833984375,278.1499938964844,0.0,18000.0,313.1499938964844,35999.33203125,18000.0,0.0,0.0,0.0910708233714103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.101588025689125,0.1015963107347488,-8.283367606054526e-06,0.0,9.242531086783856e-05,0.0,0.0,7.669237613677978,0.0,0.0,0.0,0.3741706013679504,4.0,0.0,1.0
748740,293.1273803710937,297.1499938964844,293.1499938964844,0.0580304153263568,-1527.6783447265625,304.1474304199219,0.7319220900535583,0.1073333397507667,0.0971102938055992,293.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626252889633179,0.050000000745058,0.0481542162597179,293.1916198730469,297.1499938964844,293.1499938964844,0.0535146594047546,-1128.3795166015625,304.1536560058594,0.7201870083808899,0.1015129387378692,0.0716938003897667,293.145751953125,297.1499938964844,293.1499938964844,0.1525182574987411,-3383.909912109375,304.1492004394531,0.9394625425338744,0.2266281396150589,0.2150766849517822,293.2736511230469,297.1499938964844,293.1499938964844,0.0052165472880005,-1920.572998046875,298.1015930175781,0.5626252889633179,0.050000000745058,0.2284228652715683,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146179199219,293.2737121582031,291.14599609375,1.0,0.1804322600364685,0.8034663200378418,0.8034663200378418,1.0,1.0,-0.7926009893417358,0.3124564588069916,0.4801445007324219,0.1802657693624496,0.0,0.0,0.0193750094622373,24.98404312133789,25.0,-0.1029073446989059,-4100.68212890625,61.949668884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180114746094,303.4887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,35999.31640625,18000.0,0.0,0.0,0.0912460684776306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018000617623329,0.1018083468079567,-8.283695024147164e-06,0.0,9.260315709980203e-05,0.0,0.0,7.685691356658935,0.0,0.0,0.0,0.3741989433765411,4.0,0.0,1.0
748800,293.1273803710937,297.1499938964844,293.1499938964844,0.0580304153263568,-1527.6783447265625,304.1474304199219,0.7319220900535583,0.1073333397507667,0.0971102938055992,293.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5626252889633179,0.050000000745058,0.0481542162597179,293.1916198730469,297.1499938964844,293.1499938964844,0.0535146594047546,-1128.3795166015625,304.1536560058594,0.7201870083808899,0.1015129387378692,0.0716938003897667,293.145751953125,297.1499938964844,293.1499938964844,0.1525182574987411,-3383.909912109375,304.1492004394531,0.9394625425338744,0.2266281396150589,0.2150766849517822,293.2736511230469,297.1499938964844,293.1499938964844,0.0052165472880005,-1920.572998046875,298.1015930175781,0.5626252889633179,0.050000000745058,0.2284228652715683,291.14599609375,291.1499938964844,274.8500061035156,271.5788879394531,286.0146179199219,293.2737121582031,291.14599609375,1.0,0.1804322600364685,0.8034663200378418,0.8034663200378418,1.0,1.0,-0.7926009893417358,0.3124564588069916,0.4801445007324219,0.1802657693624496,0.0,0.0,0.0193750094622373,24.98404312133789,25.0,-0.1029073446989059,-4100.68212890625,61.949668884277344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1180114746094,303.4887390136719,278.1499938964844,0.0,18000.0,313.1499938964844,35999.31640625,18000.0,0.0,0.0,0.0912460684776306,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018000617623329,0.1018083468079567,-8.283695024147164e-06,0.0,9.260315709980203e-05,0.0,0.0,7.685691356658935,0.0,0.0,0.0,0.3741989433765411,4.0,0.0,1.0
748860,293.1272888183594,297.1499938964844,293.1499938964844,0.0585241392254829,-1536.1163330078125,304.1474609375,0.7332356572151184,0.1079255416989326,0.09764414280653,293.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5627002120018005,0.050000000745058,0.0481537319719791,293.18927001953125,297.1499938964844,293.1499938964844,0.0529883094131946,-1121.5458984375,304.1533203125,0.7188805937767029,0.1009336486458778,0.0712598785758018,293.145263671875,297.1499938964844,293.1499938964844,0.1526930332183838,-3387.013427734375,304.149169921875,0.9399043917655944,0.2268333733081817,0.2152692824602127,293.2728881835937,297.1499938964844,293.1499938964844,0.005181617103517,-1909.331298828125,298.06072998046875,0.5627002120018005,0.050000000745058,0.2284205704927444,291.1457824707031,291.1499938964844,274.8444519042969,271.579345703125,286.0097045898437,293.27294921875,291.14569091796875,1.0,0.1804461628198623,0.8036012053489685,0.8036012053489685,1.0,1.0,-0.7929486632347107,0.3127016425132751,0.4802470207214355,0.1801413148641586,0.0,0.0,0.0199501048773527,24.97149085998535,25.0,-0.4718876183032989,-4105.3876953125,61.98473358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11383056640625,303.4947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,35999.2734375,18000.0,0.0,0.0,0.0914251059293747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020230129361152,0.102031297981739,-8.284033356176224e-06,0.0,9.278486686525866e-05,0.0,0.0,7.702989101409912,0.0,0.0,0.0,0.3742287456989288,4.0,0.0,1.0
748920,293.1272888183594,297.1499938964844,293.1499938964844,0.0585241392254829,-1536.1163330078125,304.1474609375,0.7332356572151184,0.1079255416989326,0.09764414280653,293.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14581298828125,0.5627002120018005,0.050000000745058,0.0481537319719791,293.18927001953125,297.1499938964844,293.1499938964844,0.0529883094131946,-1121.5458984375,304.1533203125,0.7188805937767029,0.1009336486458778,0.0712598785758018,293.145263671875,297.1499938964844,293.1499938964844,0.1526930332183838,-3387.013427734375,304.149169921875,0.9399043917655944,0.2268333733081817,0.2152692824602127,293.2728881835937,297.1499938964844,293.1499938964844,0.005181617103517,-1909.331298828125,298.06072998046875,0.5627002120018005,0.050000000745058,0.2284205704927444,291.1457824707031,291.1499938964844,274.8444519042969,271.579345703125,286.0097045898437,293.27294921875,291.14569091796875,1.0,0.1804461628198623,0.8036012053489685,0.8036012053489685,1.0,1.0,-0.7929486632347107,0.3127016425132751,0.4802470207214355,0.1801413148641586,0.0,0.0,0.0199501048773527,24.97149085998535,25.0,-0.4718876183032989,-4105.3876953125,61.98473358154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11383056640625,303.4947509765625,278.1499938964844,0.0,18000.0,313.1499938964844,35999.2734375,18000.0,0.0,0.0,0.0914251059293747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1020230129361152,0.102031297981739,-8.284033356176224e-06,0.0,9.278486686525866e-05,0.0,0.0,7.702989101409912,0.0,0.0,0.0,0.3742287456989288,4.0,0.0,1.0
748980,293.12725830078125,297.1499938964844,293.1499938964844,0.0590134523808956,-1544.506591796875,304.1474914550781,0.7345813512802124,0.1085086390376091,0.0981689915060997,293.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5628305077552795,0.050000000745058,0.0481528900563716,293.18603515625,297.1499938964844,293.1499938964844,0.0526429750025272,-1117.0972900390625,304.1527709960937,0.7180943489074707,0.1005948409438133,0.0709742605686187,293.14483642578125,297.1499938964844,293.1499938964844,0.1528802216053009,-3390.352294921875,304.1491394042969,0.9404373168945312,0.2270415276288986,0.2154639661312103,293.27215576171875,297.1499938964844,293.1499938964844,0.0051471255719661,-1898.24462890625,298.0196838378906,0.5628305077552795,0.050000000745058,0.2284165769815445,291.1448059082031,291.1499938964844,274.8283386230469,271.57232666015625,286.0015563964844,293.272216796875,291.1445617675781,1.0,0.1804685145616531,0.80373615026474,0.80373615026474,1.0,1.0,-0.7934635281562805,0.3129726052284241,0.4804909527301788,0.1801669001579284,0.0,0.0,0.0206986479461193,24.95384407043457,25.0,-1.58409321308136,-4111.92626953125,62.03794097900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108093261719,303.50201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,35999.078125,18000.0,0.0,0.0,0.0916061475872993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022976413369178,0.1023059263825416,-8.284418072435074e-06,0.0,9.296859934693202e-05,0.0,0.0,7.724268913269043,0.0,0.0,0.0,0.3742652535438537,4.0,0.0,1.0
