time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
749040,293.12725830078125,297.1499938964844,293.1499938964844,0.0590134523808956,-1544.506591796875,304.1474914550781,0.7345813512802124,0.1085086390376091,0.0981689915060997,293.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.5628305077552795,0.050000000745058,0.0481528900563716,293.18603515625,297.1499938964844,293.1499938964844,0.0526429750025272,-1117.0972900390625,304.1527709960937,0.7180943489074707,0.1005948409438133,0.0709742605686187,293.14483642578125,297.1499938964844,293.1499938964844,0.1528802216053009,-3390.352294921875,304.1491394042969,0.9404373168945312,0.2270415276288986,0.2154639661312103,293.27215576171875,297.1499938964844,293.1499938964844,0.0051471255719661,-1898.24462890625,298.0196838378906,0.5628305077552795,0.050000000745058,0.2284165769815445,291.1448059082031,291.1499938964844,274.8283386230469,271.57232666015625,286.0015563964844,293.272216796875,291.1445617675781,1.0,0.1804685145616531,0.80373615026474,0.80373615026474,1.0,1.0,-0.7934635281562805,0.3129726052284241,0.4804909527301788,0.1801669001579284,0.0,0.0,0.0206986479461193,24.95384407043457,25.0,-1.58409321308136,-4111.92626953125,62.03794097900391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1108093261719,303.50201416015625,278.1499938964844,0.0,18000.0,313.1499938964844,35999.078125,18000.0,0.0,0.0,0.0916061475872993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1022976413369178,0.1023059263825416,-8.284418072435074e-06,0.0,9.296859934693202e-05,0.0,0.0,7.724268913269043,0.0,0.0,0.0,0.3742652535438537,4.0,0.0,1.0
749100,293.12725830078125,297.1499938964844,293.1499938964844,0.0592579059302806,-1548.7099609375,304.1474914550781,0.7352749109268188,0.1087981313467025,0.0984289869666099,293.4056091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5629223585128784,0.050000000745058,0.0481522977352142,293.1840209960937,297.1499938964844,293.1499938964844,0.0525611340999603,-1116.064208984375,304.1524353027344,0.7179657816886902,0.100535824894905,0.0709055140614509,293.1446228027344,297.1499938964844,293.1499938964844,0.1529803574085235,-3392.145751953125,304.14910888671875,0.9407487511634828,0.2271477729082107,0.2155628353357315,293.27178955078125,297.1499938964844,293.1499938964844,0.0051300749182701,-1892.7757568359373,297.99908447265625,0.5629223585128784,0.050000000745058,0.22841377556324,291.1439208984375,291.1499938964844,274.8165588378906,271.566162109375,285.996337890625,293.2718505859375,291.14361572265625,1.0,0.1804840117692947,0.8038036227226257,0.8038036227226257,1.0,1.0,-0.7938076257705688,0.3131292164325714,0.4806784093379974,0.1802385449409485,0.0,0.0,0.0211907979100942,24.94234275817871,25.0,-2.245394468307495,-4116.27392578125,62.07390594482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10955810546875,303.50701904296875,278.1499938964844,0.0,18000.0,313.1499938964844,35998.89453125,18000.0,0.0,0.0,0.0916984900832176,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1024763658642768,0.1024846509099006,-8.284656360046938e-06,0.0,9.30623136810027e-05,0.0,0.0,7.738109588623047,0.0,0.0,0.0,0.3742888569831848,4.0,0.0,1.0
749160,293.1272277832031,297.1499938964844,293.1499938964844,0.0595026686787605,-1552.9261474609375,304.14752197265625,0.7359846830368042,0.1090870276093483,0.0986880585551261,293.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5630326867103577,0.050000000745058,0.0481515862047672,293.1817321777344,297.1499938964844,293.1499938964844,0.0525452941656112,-1115.894287109375,304.1520080566406,0.7180300951004028,0.1005546227097511,0.0708906576037406,293.1444091796875,297.1499938964844,293.1499938964844,0.1530850529670715,-3394.024169921875,304.1490783691406,0.9410920739173888,0.2272562831640243,0.2156634032726287,293.2714233398437,297.1499938964844,293.1499938964844,0.0051131616346538,-1887.357177734375,297.9784545898437,0.5630326867103577,0.050000000745058,0.228410392999649,291.142822265625,291.1499938964844,274.8023986816406,271.5583190917969,285.9903259277344,293.271484375,291.1424560546875,1.0,0.1805030405521392,0.8038691282272339,0.8038691282272339,1.0,1.0,-0.7942164540290833,0.3133035600185394,0.4809128940105438,0.1803489774465561,0.0,0.0,0.0217820778489112,24.929012298583984,25.0,-2.871703624725342,-4121.4970703125,62.11711502075195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1082458496094,303.5133361816406,278.1499938964844,0.0,18000.0,313.1499938964844,35998.671875,18000.0,0.0,0.0,0.0917937159538269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.102692611515522,0.1027008891105651,-8.2849446698674e-06,0.0,9.315895295003428e-05,0.0,0.0,7.754855632781982,0.0,0.0,0.0,0.3743174076080322,4.0,0.0,1.0
749220,293.1272277832031,297.1499938964844,293.1499938964844,0.059993702918291,-1561.4044189453125,304.14752197265625,0.737453818321228,0.1096644327044487,0.0992051064968109,293.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5633047223091125,0.050000000745058,0.0481498353183269,293.17645263671875,297.1499938964844,293.1499938964844,0.052709300071001,-1118.1103515625,304.15106201171875,0.7187274098396301,0.1008220613002777,0.0710211396217346,293.1440124511719,297.1499938964844,293.1499938964844,0.1533075720071792,-3398.023681640625,304.1490173339844,0.941871166229248,0.2274815738201141,0.2158714681863784,293.2706298828125,297.1499938964844,293.1499938964844,0.0050797397270798,-1876.65673828125,297.9371337890625,0.5633047223091125,0.050000000745058,0.228402093052864,291.1400756835937,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,293.2707214355469,291.1396179199219,1.0,0.180553138256073,0.8040000796318054,0.8040000796318054,1.0,1.0,-0.7952312231063843,0.3137094974517822,0.481521725654602,0.1806813478469848,0.0,0.0,0.0232899151742458,24.89743995666504,25.0,-3.889134168624878,-4134.74560546875,62.22652053833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,303.5302734375,278.1499938964844,0.0,18000.0,313.1499938964844,35998.13671875,18000.0,0.0,0.0,0.0919999703764915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032525673508644,0.1032608523964881,-8.285700459964573e-06,0.0,9.336827497463672e-05,0.0,0.0,7.798240184783935,0.0,0.0,0.0,0.3743914067745209,4.0,0.0,1.0
749280,293.1272277832031,297.1499938964844,293.1499938964844,0.059993702918291,-1561.4044189453125,304.14752197265625,0.737453818321228,0.1096644327044487,0.0992051064968109,293.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1403503417969,0.5633047223091125,0.050000000745058,0.0481498353183269,293.17645263671875,297.1499938964844,293.1499938964844,0.052709300071001,-1118.1103515625,304.15106201171875,0.7187274098396301,0.1008220613002777,0.0710211396217346,293.1440124511719,297.1499938964844,293.1499938964844,0.1533075720071792,-3398.023681640625,304.1490173339844,0.941871166229248,0.2274815738201141,0.2158714681863784,293.2706298828125,297.1499938964844,293.1499938964844,0.0050797397270798,-1876.65673828125,297.9371337890625,0.5633047223091125,0.050000000745058,0.228402093052864,291.1400756835937,291.1499938964844,274.76739501953125,271.5378723144531,285.9761657714844,293.2707214355469,291.1396179199219,1.0,0.180553138256073,0.8040000796318054,0.8040000796318054,1.0,1.0,-0.7952312231063843,0.3137094974517822,0.481521725654602,0.1806813478469848,0.0,0.0,0.0232899151742458,24.89743995666504,25.0,-3.889134168624878,-4134.74560546875,62.22652053833008,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10498046875,303.5302734375,278.1499938964844,0.0,18000.0,313.1499938964844,35998.13671875,18000.0,0.0,0.0,0.0919999703764915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1032525673508644,0.1032608523964881,-8.285700459964573e-06,0.0,9.336827497463672e-05,0.0,0.0,7.798240184783935,0.0,0.0,0.0,0.3743914067745209,4.0,0.0,1.0
749340,293.1272277832031,297.1499938964844,293.1499938964844,0.060486763715744,-1569.9415283203125,304.14752197265625,0.7389872670173645,0.1102428510785102,0.0997222885489463,293.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5636388063430786,0.050000000745058,0.048147689551115,293.1703186035156,297.1499938964844,293.1499938964844,0.0531297139823436,-1123.6768798828125,304.1500244140625,0.7201575040817261,0.1013905629515647,0.0713625252246856,293.1435852050781,297.1499938964844,293.1499938964844,0.1535462886095047,-3402.3173828125,304.1489562988281,0.9427657127380372,0.2277198582887649,0.2160908132791519,293.26983642578125,297.1499938964844,293.1499938964844,0.0050468142144382,-1866.1090087890625,297.8959655761719,0.5636388063430786,0.050000000745058,0.2283919155597686,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,285.9591979980469,293.2698974609375,291.1363525390625,1.0,0.18062125146389,0.804131031036377,0.804131031036377,1.0,1.0,-0.7965100407600403,0.3141972124576568,0.4823128581047058,0.1811511218547821,0.0,0.0,0.0252572484314441,24.860271453857425,25.0,-4.525822162628174,-4151.876953125,62.36817932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,303.5531921386719,278.1499938964844,0.0,18000.0,313.1499938964844,35997.52734375,18000.0,0.0,0.0,0.0922407880425453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039984747767448,0.1040067598223686,-8.286732736451086e-06,0.0,9.361267439089715e-05,0.0,0.0,7.856078147888184,0.0,0.0,0.0,0.3744902610778808,4.0,0.0,1.0
749400,293.1272277832031,297.1499938964844,293.1499938964844,0.060486763715744,-1569.9415283203125,304.14752197265625,0.7389872670173645,0.1102428510785102,0.0997222885489463,293.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5636388063430786,0.050000000745058,0.048147689551115,293.1703186035156,297.1499938964844,293.1499938964844,0.0531297139823436,-1123.6768798828125,304.1500244140625,0.7201575040817261,0.1013905629515647,0.0713625252246856,293.1435852050781,297.1499938964844,293.1499938964844,0.1535462886095047,-3402.3173828125,304.1489562988281,0.9427657127380372,0.2277198582887649,0.2160908132791519,293.26983642578125,297.1499938964844,293.1499938964844,0.0050468142144382,-1866.1090087890625,297.8959655761719,0.5636388063430786,0.050000000745058,0.2283919155597686,291.1368408203125,291.1499938964844,274.7240600585937,271.5115051269531,285.9591979980469,293.2698974609375,291.1363525390625,1.0,0.18062125146389,0.804131031036377,0.804131031036377,1.0,1.0,-0.7965100407600403,0.3141972124576568,0.4823128581047058,0.1811511218547821,0.0,0.0,0.0252572484314441,24.860271453857425,25.0,-4.525822162628174,-4151.876953125,62.36817932128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0998840332031,303.5531921386719,278.1499938964844,0.0,18000.0,313.1499938964844,35997.52734375,18000.0,0.0,0.0,0.0922407880425453,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1039984747767448,0.1040067598223686,-8.286732736451086e-06,0.0,9.361267439089715e-05,0.0,0.0,7.856078147888184,0.0,0.0,0.0,0.3744902610778808,4.0,0.0,1.0
749460,293.127197265625,297.1499938964844,293.1499938964844,0.0609814412891864,-1578.5267333984375,304.14752197265625,0.7405807375907898,0.1108235716819763,0.10024094581604,293.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5640261769294739,0.050000000745058,0.0481452085077762,293.1635437011719,297.1499938964844,293.1499938964844,0.0537988618016243,-1132.50439453125,304.1488952636719,0.7222772240638733,0.1022510677576065,0.0719102025032043,293.14312744140625,297.1499938964844,293.1499938964844,0.1537994891405105,-3406.869873046875,304.1488647460937,0.9437645077705384,0.2279731780290603,0.2163235545158386,293.2689819335937,297.1499938964844,293.1499938964844,0.0050143236294388,-1855.6767578125,297.8550720214844,0.5640261769294739,0.050000000745058,0.2283801436424255,291.1334533691406,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,293.2690734863281,291.1329040527344,1.0,0.1807096600532531,0.8042560815811157,0.8042560815811157,1.0,1.0,-0.7980520725250244,0.314772218465805,0.4832798540592193,0.1817425787448883,0.0,0.0,0.0276942625641822,24.818714141845703,25.0,-4.769540786743164,-4172.9580078125,62.54378890991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.092041015625,303.5818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,35996.87890625,18000.0,0.0,0.0,0.0925346538424491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049422845244407,0.1049505770206451,-8.288072422146797e-06,0.0,9.391090861754492e-05,0.0,0.0,7.929329872131348,0.0,0.0,0.0,0.374615877866745,4.0,0.0,1.0
749520,293.127197265625,297.1499938964844,293.1499938964844,0.0609814412891864,-1578.5267333984375,304.14752197265625,0.7405807375907898,0.1108235716819763,0.10024094581604,293.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.5640261769294739,0.050000000745058,0.0481452085077762,293.1635437011719,297.1499938964844,293.1499938964844,0.0537988618016243,-1132.50439453125,304.1488952636719,0.7222772240638733,0.1022510677576065,0.0719102025032043,293.14312744140625,297.1499938964844,293.1499938964844,0.1537994891405105,-3406.869873046875,304.1488647460937,0.9437645077705384,0.2279731780290603,0.2163235545158386,293.2689819335937,297.1499938964844,293.1499938964844,0.0050143236294388,-1855.6767578125,297.8550720214844,0.5640261769294739,0.050000000745058,0.2283801436424255,291.1334533691406,291.1499938964844,274.6731872558594,271.4797058105469,285.9396057128906,293.2690734863281,291.1329040527344,1.0,0.1807096600532531,0.8042560815811157,0.8042560815811157,1.0,1.0,-0.7980520725250244,0.314772218465805,0.4832798540592193,0.1817425787448883,0.0,0.0,0.0276942625641822,24.818714141845703,25.0,-4.769540786743164,-4172.9580078125,62.54378890991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.092041015625,303.5818786621094,278.1499938964844,0.0,18000.0,313.1499938964844,35996.87890625,18000.0,0.0,0.0,0.0925346538424491,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1049422845244407,0.1049505770206451,-8.288072422146797e-06,0.0,9.391090861754492e-05,0.0,0.0,7.929329872131348,0.0,0.0,0.0,0.374615877866745,4.0,0.0,1.0
749580,293.1271667480469,297.1499938964844,293.1499938964844,0.0614771358668804,-1587.14697265625,304.14752197265625,0.7422276735305786,0.1114073917269706,0.1007619872689247,293.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5644571185112,0.050000000745058,0.0481424592435359,293.15625,297.1499938964844,293.1499938964844,0.0547039322555065,-1144.4459228515625,304.14776611328125,0.7250293493270874,0.1033899113535881,0.0726557448506355,293.1426696777344,297.1499938964844,293.1499938964844,0.1540656238794326,-3411.64794921875,304.1488037109375,0.9448538422584534,0.2282430380582809,0.2165713906288147,293.2680969238281,297.1499938964844,293.1499938964844,0.0049822810105979,-1845.3499755859373,297.8146057128906,0.5644571185112,0.050000000745058,0.2283671051263809,291.13006591796875,291.1499938964844,274.61553955078125,271.44305419921875,285.9175109863281,293.2681884765625,291.12957763671875,1.0,0.1808202117681503,0.8043811321258545,0.8043811321258545,1.0,1.0,-0.7998506426811218,0.3154388964176178,0.484411746263504,0.1824383288621902,0.0,0.0,0.0305869113653898,24.77407455444336,25.0,-4.68749475479126,-4197.916015625,62.75437545776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0808410644531,303.6157531738281,278.1499938964844,0.0,18000.0,313.1499938964844,35996.23828125,18000.0,0.0,0.0,0.0929008424282074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060861721634864,0.1060944646596908,-8.289732249977533e-06,0.0,9.428254998056218e-05,0.0,0.0,8.018202781677246,0.0,0.0,0.0,0.3747687339782715,4.0,0.0,1.0
749640,293.1271667480469,297.1499938964844,293.1499938964844,0.0614771358668804,-1587.14697265625,304.14752197265625,0.7422276735305786,0.1114073917269706,0.1007619872689247,293.3748474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.13037109375,0.5644571185112,0.050000000745058,0.0481424592435359,293.15625,297.1499938964844,293.1499938964844,0.0547039322555065,-1144.4459228515625,304.14776611328125,0.7250293493270874,0.1033899113535881,0.0726557448506355,293.1426696777344,297.1499938964844,293.1499938964844,0.1540656238794326,-3411.64794921875,304.1488037109375,0.9448538422584534,0.2282430380582809,0.2165713906288147,293.2680969238281,297.1499938964844,293.1499938964844,0.0049822810105979,-1845.3499755859373,297.8146057128906,0.5644571185112,0.050000000745058,0.2283671051263809,291.13006591796875,291.1499938964844,274.61553955078125,271.44305419921875,285.9175109863281,293.2681884765625,291.12957763671875,1.0,0.1808202117681503,0.8043811321258545,0.8043811321258545,1.0,1.0,-0.7998506426811218,0.3154388964176178,0.484411746263504,0.1824383288621902,0.0,0.0,0.0305869113653898,24.77407455444336,25.0,-4.68749475479126,-4197.916015625,62.75437545776367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0808410644531,303.6157531738281,278.1499938964844,0.0,18000.0,313.1499938964844,35996.23828125,18000.0,0.0,0.0,0.0929008424282074,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1060861721634864,0.1060944646596908,-8.289732249977533e-06,0.0,9.428254998056218e-05,0.0,0.0,8.018202781677246,0.0,0.0,0.0,0.3747687339782715,4.0,0.0,1.0
749700,293.1271667480469,297.1499938964844,293.1499938964844,0.0617251880466938,-1591.4664306640625,304.14752197265625,0.7430684566497803,0.1117005348205566,0.1010235324501991,293.3720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1287536621094,0.5646855235099792,0.050000000745058,0.0481410063803195,293.1524658203125,297.1499938964844,293.1499938964844,0.0552374795079231,-1151.49560546875,304.147216796875,0.7266172766685486,0.1040560007095336,0.073097251355648,293.1424255371094,297.1499938964844,293.1499938964844,0.1542030721902847,-3414.112548828125,304.1487731933594,0.9454271197319032,0.2283843159675598,0.2167011648416519,293.26763916015625,297.1499938964844,293.1499938964844,0.0049664070829749,-1840.2169189453125,297.7945861816406,0.5646855235099792,0.050000000745058,0.2283602058887481,291.1284484863281,291.1499938964844,274.5843811035156,271.42303466796875,285.90557861328125,293.2677001953125,291.1279602050781,1.0,0.1808839291334152,0.8044436573982239,0.8044436573982239,1.0,1.0,-0.8008401393890381,0.3158062696456909,0.4850338995456695,0.1828186959028244,0.0,0.0,0.0321900248527526,24.75100517272949,25.0,-4.565558910369873,-4211.76416015625,62.872520446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07391357421875,303.6343078613281,278.1499938964844,0.0,18000.0,313.1499938964844,35995.921875,18000.0,0.0,0.0,0.0931157246232032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1067295596003532,0.106737844645977,-8.29067994345678e-06,0.0,9.450061770621689e-05,0.0,0.0,8.068229675292969,0.0,0.0,0.0,0.3748550117015838,4.0,0.0,1.0
749760,293.12713623046875,297.1499938964844,293.1499938964844,0.061973288655281,-1595.7904052734375,304.14752197265625,0.7439192533493042,0.1119945272803306,0.1012857779860496,293.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271667480469,0.5649208426475525,0.050000000745058,0.0481395125389099,293.1485900878906,297.1499938964844,293.1499938964844,0.055821344256401,-1159.2218017578125,304.1466369628906,0.7283353209495544,0.1047825440764427,0.0735819190740585,293.14215087890625,297.1499938964844,293.1499938964844,0.1543432474136352,-3416.62353515625,304.14874267578125,0.9460167288780212,0.2285298556089401,0.2168348878622055,293.26715087890625,297.1499938964844,293.1499938964844,0.0049506309442222,-1835.1029052734373,297.774658203125,0.5649208426475525,0.050000000745058,0.2283531278371811,291.1268920898437,291.1499938964844,274.55181884765625,271.4020080566406,285.89306640625,293.2672424316406,291.1264343261719,1.0,0.1809533387422561,0.8045008182525635,0.8045008182525635,1.0,1.0,-0.801886796951294,0.3161958754062652,0.4856909215450287,0.183216854929924,0.0,0.0,0.0338901579380035,24.72763061523437,25.0,-4.40332555770874,-4226.484375,62.99908828735352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.06610107421875,303.65380859375,278.1499938964844,0.0,18000.0,313.1499938964844,35995.61328125,18000.0,0.0,0.0,0.0933539345860481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1074186339974403,0.1074269264936447,-8.291703124996275e-06,0.0,9.474237594986334e-05,0.0,0.0,8.121841430664062,0.0,0.0,0.0,0.3749476075172424,4.0,0.0,1.0
749820,293.1270751953125,297.1499938964844,293.1499938964844,0.0624694153666496,-1604.4476318359375,304.14752197265625,0.7456467747688293,0.1125849559903144,0.1018124222755432,293.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.565407931804657,0.050000000745058,0.048136431723833,293.1407775878906,297.1499938964844,293.1499938964844,0.057130079716444,-1176.5911865234375,304.1455993652344,0.7321359515190125,0.1064066812396049,0.0746737420558929,293.1416320800781,297.1499938964844,293.1499938964844,0.154631495475769,-3421.77978515625,304.148681640625,0.9472377300262452,0.228833869099617,0.2171144336462021,293.26617431640625,297.1499938964844,293.1499938964844,0.0049193571321666,-1824.9256591796875,297.7352600097656,0.565407931804657,0.050000000745058,0.2283385097980499,291.1239624023437,291.1499938964844,274.4827880859375,271.3571472167969,285.866455078125,293.2662658691406,291.1235656738281,1.0,0.1811093986034393,0.8046151995658875,0.8046151995658875,1.0,1.0,-0.804143488407135,0.3170429468154907,0.4871005415916443,0.1840571165084839,0.0,0.0,0.0375594161450862,24.680477142333984,25.0,-3.9949636459350586,-4258.44873046875,63.27716827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04803466796875,303.69512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,35995.0234375,18000.0,0.0,0.0,0.0939061567187309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089282855391502,0.1089365780353546,-8.2939732237719e-06,0.0,9.530281386105344e-05,0.0,0.0,8.239404678344727,0.0,0.0,0.0,0.375151127576828,4.0,0.0,1.0
749880,293.1270751953125,297.1499938964844,293.1499938964844,0.0624694153666496,-1604.4476318359375,304.14752197265625,0.7456467747688293,0.1125849559903144,0.1018124222755432,293.3641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.565407931804657,0.050000000745058,0.048136431723833,293.1407775878906,297.1499938964844,293.1499938964844,0.057130079716444,-1176.5911865234375,304.1455993652344,0.7321359515190125,0.1064066812396049,0.0746737420558929,293.1416320800781,297.1499938964844,293.1499938964844,0.154631495475769,-3421.77978515625,304.148681640625,0.9472377300262452,0.228833869099617,0.2171144336462021,293.26617431640625,297.1499938964844,293.1499938964844,0.0049193571321666,-1824.9256591796875,297.7352600097656,0.565407931804657,0.050000000745058,0.2283385097980499,291.1239624023437,291.1499938964844,274.4827880859375,271.3571472167969,285.866455078125,293.2662658691406,291.1235656738281,1.0,0.1811093986034393,0.8046151995658875,0.8046151995658875,1.0,1.0,-0.804143488407135,0.3170429468154907,0.4871005415916443,0.1840571165084839,0.0,0.0,0.0375594161450862,24.680477142333984,25.0,-3.9949636459350586,-4258.44873046875,63.27716827392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04803466796875,303.69512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,35995.0234375,18000.0,0.0,0.0,0.0939061567187309,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1089282855391502,0.1089365780353546,-8.2939732237719e-06,0.0,9.530281386105344e-05,0.0,0.0,8.239404678344727,0.0,0.0,0.0,0.375151127576828,4.0,0.0,1.0
749940,293.12701416015625,297.1499938964844,293.1499938964844,0.0629650503396987,-1613.1097412109375,304.14752197265625,0.7474010586738586,0.113178364932537,0.1023417487740516,293.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5659091472625732,0.050000000745058,0.0481332726776599,293.13287353515625,297.1499938964844,293.1499938964844,0.0586088262498378,-1196.311279296875,304.14459228515625,0.7363818883895874,0.1082399263978004,0.0759159550070762,293.14111328125,297.1499938964844,293.1499938964844,0.1549297869205474,-3427.10498046875,304.14862060546875,0.948501467704773,0.229154959321022,0.217410072684288,293.2651672363281,297.1499938964844,293.1499938964844,0.0048884530551731,-1814.8145751953125,297.6964416503906,0.5659091472625732,0.050000000745058,0.2283235341310501,291.12139892578125,291.1499938964844,274.4092712402344,271.3089599609375,285.8377685546875,293.2652587890625,291.1210632324219,1.0,0.1812883168458938,0.8047295808792114,0.8047295808792114,1.0,1.0,-0.8066027164459229,0.3179808557033539,0.4886218905448913,0.1849359720945358,0.0,0.0,0.041549164801836,24.63356590270996,25.0,-3.520742416381836,-4293.619140625,63.587520599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0270690917969,303.7390441894531,278.1499938964844,0.0,18000.0,313.1499938964844,35994.47265625,18000.0,0.0,0.0,0.094565600156784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106026619672775,0.1106109619140625,-8.296526175399777e-06,0.0,9.597206371836364e-05,0.0,0.0,8.369965553283691,0.0,0.0,0.0,0.3753779232501983,4.0,0.0,1.0
750000,293.12701416015625,297.1499938964844,293.1499938964844,0.0629650503396987,-1613.1097412109375,304.14752197265625,0.7474010586738586,0.113178364932537,0.1023417487740516,293.3594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12164306640625,0.5659091472625732,0.050000000745058,0.0481332726776599,293.13287353515625,297.1499938964844,293.1499938964844,0.0586088262498378,-1196.311279296875,304.14459228515625,0.7363818883895874,0.1082399263978004,0.0759159550070762,293.14111328125,297.1499938964844,293.1499938964844,0.1549297869205474,-3427.10498046875,304.14862060546875,0.948501467704773,0.229154959321022,0.217410072684288,293.2651672363281,297.1499938964844,293.1499938964844,0.0048884530551731,-1814.8145751953125,297.6964416503906,0.5659091472625732,0.050000000745058,0.2283235341310501,291.12139892578125,291.1499938964844,274.4092712402344,271.3089599609375,285.8377685546875,293.2652587890625,291.1210632324219,1.0,0.1812883168458938,0.8047295808792114,0.8047295808792114,1.0,1.0,-0.8066027164459229,0.3179808557033539,0.4886218905448913,0.1849359720945358,0.0,0.0,0.041549164801836,24.63356590270996,25.0,-3.520742416381836,-4293.619140625,63.587520599365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0270690917969,303.7390441894531,278.1499938964844,0.0,18000.0,313.1499938964844,35994.47265625,18000.0,0.0,0.0,0.094565600156784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1106026619672775,0.1106109619140625,-8.296526175399777e-06,0.0,9.597206371836364e-05,0.0,0.0,8.369965553283691,0.0,0.0,0.0,0.3753779232501983,4.0,0.0,1.0
750060,293.126953125,297.1499938964844,293.1499938964844,0.0634596422314643,-1621.7667236328125,304.14752197265625,0.7491707801818848,0.1137740388512611,0.1028733029961586,293.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.5664141178131104,0.050000000745058,0.0481301061809062,293.12506103515625,297.1499938964844,293.1499938964844,0.0602339878678321,-1218.1085205078125,304.1437072753906,0.7410231232643127,0.110257402062416,0.0772912204265594,293.1405334472656,297.1499938964844,293.1499938964844,0.155237540602684,-3432.5888671875,304.1485595703125,0.9497904777526855,0.2294926047325134,0.217721477150917,293.2641296386719,297.1499938964844,293.1499938964844,0.0048578944988548,-1804.7626953125,297.6581726074219,0.5664141178131104,0.050000000745058,0.2283085137605667,291.1191711425781,291.1499938964844,274.3319396972656,271.25799560546875,285.8070678710937,293.26422119140625,291.1188659667969,1.0,0.1814895272254943,0.8048341870307922,0.8048341870307922,1.0,1.0,-0.8092431426048279,0.3190118372440338,0.490231305360794,0.1858186572790146,0.0,0.0,0.0458107702434062,24.587759017944336,25.0,-3.0283963680267334,-4331.80810546875,63.92844009399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038757324219,303.7848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,35993.9609375,18000.0,0.0,0.0,0.0953355431556701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124272793531417,0.1124355792999267,-8.299346518469974e-06,0.0,9.675345791038126e-05,0.0,0.0,8.512441635131836,0.0,0.0,0.0,0.3756262362003326,4.0,0.0,1.0
750120,293.126953125,297.1499938964844,293.1499938964844,0.0634596422314643,-1621.7667236328125,304.14752197265625,0.7491707801818848,0.1137740388512611,0.1028733029961586,293.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.119384765625,0.5664141178131104,0.050000000745058,0.0481301061809062,293.12506103515625,297.1499938964844,293.1499938964844,0.0602339878678321,-1218.1085205078125,304.1437072753906,0.7410231232643127,0.110257402062416,0.0772912204265594,293.1405334472656,297.1499938964844,293.1499938964844,0.155237540602684,-3432.5888671875,304.1485595703125,0.9497904777526855,0.2294926047325134,0.217721477150917,293.2641296386719,297.1499938964844,293.1499938964844,0.0048578944988548,-1804.7626953125,297.6581726074219,0.5664141178131104,0.050000000745058,0.2283085137605667,291.1191711425781,291.1499938964844,274.3319396972656,271.25799560546875,285.8070678710937,293.26422119140625,291.1188659667969,1.0,0.1814895272254943,0.8048341870307922,0.8048341870307922,1.0,1.0,-0.8092431426048279,0.3190118372440338,0.490231305360794,0.1858186572790146,0.0,0.0,0.0458107702434062,24.587759017944336,25.0,-3.0283963680267334,-4331.80810546875,63.92844009399414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0038757324219,303.7848815917969,278.1499938964844,0.0,18000.0,313.1499938964844,35993.9609375,18000.0,0.0,0.0,0.0953355431556701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1124272793531417,0.1124355792999267,-8.299346518469974e-06,0.0,9.675345791038126e-05,0.0,0.0,8.512441635131836,0.0,0.0,0.0,0.3756262362003326,4.0,0.0,1.0
750180,293.1268920898437,297.1499938964844,293.1499938964844,0.0639523640275001,-1630.4039306640625,304.14752197265625,0.7509430646896362,0.1143706068396568,0.1034060791134834,293.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.566912829875946,0.050000000745058,0.048126995563507,293.1174621582031,297.1499938964844,293.1499938964844,0.0619834028184413,-1241.72412109375,304.14288330078125,0.746013343334198,0.1124354228377342,0.0787830427289009,293.1399841308594,297.1499938964844,293.1499938964844,0.1555542647838592,-3438.222412109375,304.1485290527344,0.9510869979858398,0.2298457622528076,0.2180478721857071,293.2630920410156,297.1499938964844,293.1499938964844,0.0048276684246957,-1794.767822265625,297.6204528808594,0.566912829875946,0.050000000745058,0.2282937467098236,291.1172790527344,291.1499938964844,274.2515869140625,271.2047424316406,285.7743530273437,293.26318359375,291.1170349121094,1.0,0.1817121803760528,0.8049387335777283,0.8049387335777283,1.0,1.0,-0.812043309211731,0.3201405704021454,0.4919027686119079,0.1866686642169952,0.0,0.0,0.0503010749816894,24.54380798339844,25.0,-2.5586912631988525,-4372.876953125,64.29802703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.979248046875,303.83221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,35993.48828125,18000.0,0.0,0.0,0.0962156355381012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143888086080551,0.11439710855484,-8.302414244099054e-06,0.0,9.76466399151832e-05,0.0,0.0,8.665838241577148,0.0,0.0,0.0,0.375894546508789,4.0,0.0,1.0
750240,293.1268920898437,297.1499938964844,293.1499938964844,0.0639523640275001,-1630.4039306640625,304.14752197265625,0.7509430646896362,0.1143706068396568,0.1034060791134834,293.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1174621582031,0.566912829875946,0.050000000745058,0.048126995563507,293.1174621582031,297.1499938964844,293.1499938964844,0.0619834028184413,-1241.72412109375,304.14288330078125,0.746013343334198,0.1124354228377342,0.0787830427289009,293.1399841308594,297.1499938964844,293.1499938964844,0.1555542647838592,-3438.222412109375,304.1485290527344,0.9510869979858398,0.2298457622528076,0.2180478721857071,293.2630920410156,297.1499938964844,293.1499938964844,0.0048276684246957,-1794.767822265625,297.6204528808594,0.566912829875946,0.050000000745058,0.2282937467098236,291.1172790527344,291.1499938964844,274.2515869140625,271.2047424316406,285.7743530273437,293.26318359375,291.1170349121094,1.0,0.1817121803760528,0.8049387335777283,0.8049387335777283,1.0,1.0,-0.812043309211731,0.3201405704021454,0.4919027686119079,0.1866686642169952,0.0,0.0,0.0503010749816894,24.54380798339844,25.0,-2.5586912631988525,-4372.876953125,64.29802703857422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.979248046875,303.83221435546875,278.1499938964844,0.0,18000.0,313.1499938964844,35993.48828125,18000.0,0.0,0.0,0.0962156355381012,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1143888086080551,0.11439710855484,-8.302414244099054e-06,0.0,9.76466399151832e-05,0.0,0.0,8.665838241577148,0.0,0.0,0.0,0.375894546508789,4.0,0.0,1.0
750300,293.1268615722656,297.1499938964844,293.1499938964844,0.0641976296901702,-1634.708251953125,304.14752197265625,0.751825749874115,0.1146686151623725,0.1036724373698234,293.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.5671567320823669,0.050000000745058,0.0481254756450653,293.1137390136719,297.1499938964844,293.1499938964844,0.0628982856869697,-1254.137939453125,304.1425170898437,0.7486249804496765,0.1135776489973068,0.0795677974820137,293.13970947265625,297.1499938964844,293.1499938964844,0.1557157933712005,-3441.091796875,304.14849853515625,0.9517326354980468,0.2300277203321457,0.2182163596153259,293.2625732421875,297.1499938964844,293.1499938964844,0.0048126867040991,-1789.7950439453125,297.601806640625,0.5671567320823669,0.050000000745058,0.2282865345478058,291.116455078125,291.1499938964844,274.2105407714844,271.1774597167969,285.7572631835937,293.2626647949219,291.1162414550781,1.0,0.1818312555551529,0.8049910068511963,0.8049910068511963,1.0,1.0,-0.8134965896606445,0.3207425773143768,0.4927540123462677,0.1870703995227813,0.0,0.0,0.0526203326880931,24.522743225097656,25.0,-2.3357558250427246,-4394.458984375,64.49295043945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666442871094,303.8563537597656,278.1499938964844,0.0,18000.0,313.1499938964844,35993.26171875,18000.0,0.0,0.0,0.096696138381958,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1154173985123634,0.1154256984591484,-8.304036782647017e-06,0.0,9.813428187044336e-05,0.0,0.0,8.74637222290039,0.0,0.0,0.0,0.3760357797145843,4.0,0.0,1.0
750360,293.1268310546875,297.1499938964844,293.1499938964844,0.0644418746232986,-1638.997802734375,304.14752197265625,0.7527034878730774,0.11496601998806,0.1039384454488754,293.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1158447265625,0.5673953890800476,0.050000000745058,0.0481239929795265,293.110107421875,297.1499938964844,293.1499938964844,0.0638357773423194,-1266.904052734375,304.1421813964844,0.7513037919998169,0.1147506311535835,0.0803751796483993,293.1394348144531,297.1499938964844,293.1499938964844,0.1558791548013687,-3443.99169921875,304.1484680175781,0.9523734450340272,0.2302129119634628,0.218388020992279,293.2620544433594,297.1499938964844,293.1499938964844,0.0047977701760828,-1784.8316650390625,297.583251953125,0.5673953890800476,0.050000000745058,0.2282795161008834,291.11572265625,291.1499938964844,274.16900634765625,271.1498107910156,285.7396850585937,293.2621459960937,291.1155090332031,1.0,0.1819551885128021,0.8050355315208435,0.8050355315208435,1.0,1.0,-0.814980685710907,0.3213692605495453,0.4936113953590393,0.1874499320983886,0.0,0.0,0.0549815148115158,24.50238800048828,25.0,-2.1162233352661133,-4416.71044921875,64.6941146850586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9540100097656,303.8807373046875,278.1499938964844,0.0,18000.0,313.1499938964844,35993.046875,18000.0,0.0,0.0,0.0972022488713264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1164754256606102,0.1164837330579757,-8.305714800371788e-06,0.0,9.864792082225904e-05,0.0,0.0,8.829279899597168,0.0,0.0,0.0,0.3761814534664154,4.0,0.0,1.0
750420,293.1268310546875,297.1499938964844,293.1499938964844,0.0649261027574539,-1647.5111083984375,304.1475524902344,0.7544357776641846,0.1155574321746826,0.1044680476188659,293.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.5678521990776062,0.050000000745058,0.0481211692094802,293.1031188964844,297.1499938964844,293.1499938964844,0.065768614411354,-1293.3687744140625,304.1415710449219,0.7568350434303284,0.117177739739418,0.0820499509572982,293.1388854980469,297.1499938964844,293.1499938964844,0.1562105566263198,-3449.86669921875,304.1484375,0.9536316990852356,0.2305918335914611,0.2187400311231613,293.26104736328125,297.1499938964844,293.1499938964844,0.0047681471332907,-1774.938232421875,297.5464782714844,0.5678521990776062,0.050000000745058,0.228266105055809,291.1144714355469,291.1499938964844,274.0848693847656,271.0936889648437,285.7030944824219,293.2611389160156,291.11431884765625,1.0,0.1822170168161392,0.8051245808601379,0.8051245808601379,1.0,1.0,-0.8180292844772339,0.3226977288722992,0.4953315258026123,0.1881293505430221,0.0,0.0,0.059809636324644,24.46415328979492,25.0,-1.6837036609649658,-4463.15283203125,65.11392211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92901611328125,303.9302062988281,278.1499938964844,0.0,18000.0,313.1499938964844,35992.65234375,18000.0,0.0,0.0,0.0982880964875221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186732724308967,0.1186815798282623,-8.309231816383544e-06,0.0,9.974992281058805e-05,0.0,0.0,9.001727104187012,0.0,0.0,0.0,0.3764852285385132,4.0,0.0,1.0
750480,293.1268310546875,297.1499938964844,293.1499938964844,0.0649261027574539,-1647.5111083984375,304.1475524902344,0.7544357776641846,0.1155574321746826,0.1044680476188659,293.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11456298828125,0.5678521990776062,0.050000000745058,0.0481211692094802,293.1031188964844,297.1499938964844,293.1499938964844,0.065768614411354,-1293.3687744140625,304.1415710449219,0.7568350434303284,0.117177739739418,0.0820499509572982,293.1388854980469,297.1499938964844,293.1499938964844,0.1562105566263198,-3449.86669921875,304.1484375,0.9536316990852356,0.2305918335914611,0.2187400311231613,293.26104736328125,297.1499938964844,293.1499938964844,0.0047681471332907,-1774.938232421875,297.5464782714844,0.5678521990776062,0.050000000745058,0.228266105055809,291.1144714355469,291.1499938964844,274.0848693847656,271.0936889648437,285.7030944824219,293.2611389160156,291.11431884765625,1.0,0.1822170168161392,0.8051245808601379,0.8051245808601379,1.0,1.0,-0.8180292844772339,0.3226977288722992,0.4953315258026123,0.1881293505430221,0.0,0.0,0.059809636324644,24.46415328979492,25.0,-1.6837036609649658,-4463.15283203125,65.11392211914062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92901611328125,303.9302062988281,278.1499938964844,0.0,18000.0,313.1499938964844,35992.65234375,18000.0,0.0,0.0,0.0982880964875221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1186732724308967,0.1186815798282623,-8.309231816383544e-06,0.0,9.974992281058805e-05,0.0,0.0,9.001727104187012,0.0,0.0,0.0,0.3764852285385132,4.0,0.0,1.0
750540,293.1268310546875,297.1499938964844,293.1499938964844,0.0654026418924331,-1655.9010009765625,304.1475830078125,0.7561237812042236,0.1161416471004486,0.1049921438097953,293.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.5682749152183533,0.050000000745058,0.0481185615062713,293.0966186523437,297.1499938964844,293.1499938964844,0.0677608028054237,-1320.84619140625,304.1410522460937,0.7625428438186646,0.1196920871734619,0.0837901085615158,293.13836669921875,297.1499938964844,293.1499938964844,0.1565464437007904,-3455.811767578125,304.1484069824219,0.9548454880714417,0.2309798151254654,0.2191014587879181,293.26007080078125,297.1499938964844,293.1499938964844,0.0047387746162712,-1765.0806884765625,297.5101318359375,0.5682749152183533,0.050000000745058,0.2282537370920181,291.113525390625,291.1499938964844,274.0,271.0369567871094,285.66473388671875,293.2601623535156,291.1134033203125,1.0,0.1824957728385925,0.8052136301994324,0.8052136301994324,1.0,1.0,-0.8211625814437866,0.3241232335567474,0.4970393180847168,0.1886810809373855,0.0,0.0,0.0647439211606979,24.429630279541016,25.0,-1.2576688528060913,-4512.00244140625,65.55435943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90496826171875,303.9804077148437,278.1499938964844,0.0,18000.0,313.1499938964844,35992.296875,18000.0,0.0,0.0,0.0994630977511406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209673583507537,0.1209756657481193,-8.312944373756181e-06,0.0,0.0001009424013318,0.0,0.0,9.182052612304688,0.0,0.0,0.0,0.3768041431903839,4.0,0.0,1.0
750600,293.1268310546875,297.1499938964844,293.1499938964844,0.0654026418924331,-1655.9010009765625,304.1475830078125,0.7561237812042236,0.1161416471004486,0.1049921438097953,293.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11358642578125,0.5682749152183533,0.050000000745058,0.0481185615062713,293.0966186523437,297.1499938964844,293.1499938964844,0.0677608028054237,-1320.84619140625,304.1410522460937,0.7625428438186646,0.1196920871734619,0.0837901085615158,293.13836669921875,297.1499938964844,293.1499938964844,0.1565464437007904,-3455.811767578125,304.1484069824219,0.9548454880714417,0.2309798151254654,0.2191014587879181,293.26007080078125,297.1499938964844,293.1499938964844,0.0047387746162712,-1765.0806884765625,297.5101318359375,0.5682749152183533,0.050000000745058,0.2282537370920181,291.113525390625,291.1499938964844,274.0,271.0369567871094,285.66473388671875,293.2601623535156,291.1134033203125,1.0,0.1824957728385925,0.8052136301994324,0.8052136301994324,1.0,1.0,-0.8211625814437866,0.3241232335567474,0.4970393180847168,0.1886810809373855,0.0,0.0,0.0647439211606979,24.429630279541016,25.0,-1.2576688528060913,-4512.00244140625,65.55435943603516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90496826171875,303.9804077148437,278.1499938964844,0.0,18000.0,313.1499938964844,35992.296875,18000.0,0.0,0.0,0.0994630977511406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1209673583507537,0.1209756657481193,-8.312944373756181e-06,0.0,0.0001009424013318,0.0,0.0,9.182052612304688,0.0,0.0,0.0,0.3768041431903839,4.0,0.0,1.0
750660,293.1268920898437,297.1499938964844,293.1499938964844,0.06586904078722,-1664.122802734375,304.1476135253906,0.7577526569366455,0.1167154759168624,0.1055079475045204,293.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.568656861782074,0.050000000745058,0.0481162145733833,293.090576171875,297.1499938964844,293.1499938964844,0.0697899386286735,-1349.0347900390625,304.1406555175781,0.7683524489402771,0.1222657933831214,0.085576631128788,293.13787841796875,297.1499938964844,293.1499938964844,0.1568842679262161,-3461.781005859375,304.1483764648437,0.95600026845932,0.2313737273216247,0.2194694876670837,293.2591247558594,297.1499938964844,293.1499938964844,0.0047095878981053,-1755.23828125,297.47412109375,0.568656861782074,0.050000000745058,0.2282426059246063,291.1128845214844,291.1499938964844,273.9151306152344,270.9801330566406,285.62481689453125,293.2592163085937,291.1128234863281,1.0,0.1827890276908874,0.8052881956100464,0.8052881956100464,1.0,1.0,-0.8243512511253357,0.3256372511386871,0.4987140297889709,0.1890846341848373,0.0,0.0,0.0697400420904159,24.399219512939453,25.0,-0.8151679039001465,-4562.97119140625,66.01167297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8824768066406,304.03106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,35991.9921875,18000.0,0.0,0.0,0.1007138863205909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233406066894531,0.1233489215373992,-8.316828825627454e-06,0.0,0.000102211794001,0.0,0.0,9.368956565856934,0.0,0.0,0.0,0.3771359324455261,4.0,0.0,1.0
750720,293.1268920898437,297.1499938964844,293.1499938964844,0.06586904078722,-1664.122802734375,304.1476135253906,0.7577526569366455,0.1167154759168624,0.1055079475045204,293.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1129150390625,0.568656861782074,0.050000000745058,0.0481162145733833,293.090576171875,297.1499938964844,293.1499938964844,0.0697899386286735,-1349.0347900390625,304.1406555175781,0.7683524489402771,0.1222657933831214,0.085576631128788,293.13787841796875,297.1499938964844,293.1499938964844,0.1568842679262161,-3461.781005859375,304.1483764648437,0.95600026845932,0.2313737273216247,0.2194694876670837,293.2591247558594,297.1499938964844,293.1499938964844,0.0047095878981053,-1755.23828125,297.47412109375,0.568656861782074,0.050000000745058,0.2282426059246063,291.1128845214844,291.1499938964844,273.9151306152344,270.9801330566406,285.62481689453125,293.2592163085937,291.1128234863281,1.0,0.1827890276908874,0.8052881956100464,0.8052881956100464,1.0,1.0,-0.8243512511253357,0.3256372511386871,0.4987140297889709,0.1890846341848373,0.0,0.0,0.0697400420904159,24.399219512939453,25.0,-0.8151679039001465,-4562.97119140625,66.01167297363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8824768066406,304.03106689453125,278.1499938964844,0.0,18000.0,313.1499938964844,35991.9921875,18000.0,0.0,0.0,0.1007138863205909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1233406066894531,0.1233489215373992,-8.316828825627454e-06,0.0,0.000102211794001,0.0,0.0,9.368956565856934,0.0,0.0,0.0,0.3771359324455261,4.0,0.0,1.0
750780,293.12701416015625,297.1499938964844,293.1499938964844,0.0663221478462219,-1672.119384765625,304.14764404296875,0.7593060731887817,0.1172749921679496,0.1060121208429336,293.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.5689912438392639,0.050000000745058,0.0481141656637191,293.08514404296875,297.1499938964844,293.1499938964844,0.0718372911214828,-1377.6715087890625,304.140380859375,0.774192750453949,0.1248760968446731,0.0873931273818016,293.1374206542969,297.1499938964844,293.1499938964844,0.1572210937738418,-3467.721923828125,304.1483459472656,0.9570823311805724,0.2317703962326049,0.2198413014411926,293.2582702636719,297.1499938964844,293.1499938964844,0.0046805771999061,-1745.4068603515625,297.4384460449219,0.5689912438392639,0.050000000745058,0.2282328903675079,291.1125793457031,291.1499938964844,273.8309936523437,270.9237976074219,285.5835876464844,293.2583312988281,291.1125793457031,1.0,0.1830948889255523,0.8053627610206604,0.8053627610206604,1.0,1.0,-0.827568531036377,0.3272306621074676,0.5003378987312317,0.1893304139375686,0.0,0.0,0.0747541636228561,24.37348175048828,25.0,-0.3416939675807953,-4615.7451171875,66.48261260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8620910644531,304.0819702148437,278.1499938964844,0.0,18000.0,313.1499938964844,35991.74609375,18000.0,0.0,0.0,0.1020299717783927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257750838994979,0.1257834136486053,-8.320863344124518e-06,0.0,0.0001035474488162,0.0,0.0,9.56106948852539,0.0,0.0,0.0,0.3774783611297607,4.0,0.0,1.0
