time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
750840,293.12701416015625,297.1499938964844,293.1499938964844,0.0663221478462219,-1672.119384765625,304.14764404296875,0.7593060731887817,0.1172749921679496,0.1060121208429336,293.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1125793457031,0.5689912438392639,0.050000000745058,0.0481141656637191,293.08514404296875,297.1499938964844,293.1499938964844,0.0718372911214828,-1377.6715087890625,304.140380859375,0.774192750453949,0.1248760968446731,0.0873931273818016,293.1374206542969,297.1499938964844,293.1499938964844,0.1572210937738418,-3467.721923828125,304.1483459472656,0.9570823311805724,0.2317703962326049,0.2198413014411926,293.2582702636719,297.1499938964844,293.1499938964844,0.0046805771999061,-1745.4068603515625,297.4384460449219,0.5689912438392639,0.050000000745058,0.2282328903675079,291.1125793457031,291.1499938964844,273.8309936523437,270.9237976074219,285.5835876464844,293.2583312988281,291.1125793457031,1.0,0.1830948889255523,0.8053627610206604,0.8053627610206604,1.0,1.0,-0.827568531036377,0.3272306621074676,0.5003378987312317,0.1893304139375686,0.0,0.0,0.0747541636228561,24.37348175048828,25.0,-0.3416939675807953,-4615.7451171875,66.48261260986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8620910644531,304.0819702148437,278.1499938964844,0.0,18000.0,313.1499938964844,35991.74609375,18000.0,0.0,0.0,0.1020299717783927,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1257750838994979,0.1257834136486053,-8.320863344124518e-06,0.0,0.0001035474488162,0.0,0.0,9.56106948852539,0.0,0.0,0.0,0.3774783611297607,4.0,0.0,1.0
750900,293.1271057128906,297.1499938964844,293.1499938964844,0.0665424987673759,-1676.010986328125,304.1476745605469,0.7600488662719727,0.1175478547811508,0.1062585264444351,293.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.112548828125,0.5691387057304382,0.050000000745058,0.0481132641434669,293.0826721191406,297.1499938964844,293.1499938964844,0.0728617757558822,-1392.070556640625,304.1402587890625,0.7771007418632507,0.1261864453554153,0.0883071720600128,293.1372375488281,297.1499938964844,293.1499938964844,0.1573879867792129,-3470.6611328125,304.1483459472656,0.9575916528701782,0.2319684475660324,0.2200274616479873,293.25787353515625,297.1499938964844,293.1499938964844,0.0046661095693707,-1740.4853515625,297.42071533203125,0.5691387057304382,0.050000000745058,0.2282286137342453,291.112548828125,291.1499938964844,273.7894592285156,270.8959655761719,285.5626220703125,293.2579345703125,291.1125793457031,1.0,0.1832518279552459,0.8054000735282898,0.8054000735282898,1.0,1.0,-0.8291784524917603,0.328052669763565,0.5011258125305176,0.1893928945064544,0.0,0.0,0.0772521644830703,24.362552642822266,25.0,-0.092515230178833,-4642.67626953125,66.7220230102539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8528137207031,304.1074523925781,278.1499938964844,0.0,18000.0,313.1499938964844,35991.65625,18000.0,0.0,0.0,0.1027086675167083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.12700816988945,0.1270164996385574,-8.322926987602841e-06,0.0,0.0001042362418957,0.0,0.0,9.658528327941896,0.0,0.0,0.0,0.377652645111084,4.0,0.0,1.0
750960,293.1272277832031,297.1499938964844,293.1499938964844,0.0667582675814628,-1679.8232421875,304.147705078125,0.760766863822937,0.1178155615925788,0.1065006256103515,293.3549499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.11260986328125,0.5692722797393799,0.050000000745058,0.0481124483048915,293.0803527832031,297.1499938964844,293.1499938964844,0.0738825425505638,-1406.4608154296875,304.1401672363281,0.779985249042511,0.1274945884943008,0.0892211273312568,293.1370544433594,297.1499938964844,293.1499938964844,0.1575532257556915,-3473.568115234375,304.1483459472656,0.958077907562256,0.2321656048297882,0.2202131152153015,293.2574768066406,297.1499938964844,293.1499938964844,0.0046516540460288,-1735.555419921875,297.4030456542969,0.5692722797393799,0.050000000745058,0.2282247394323349,291.1126403808594,291.1499938964844,273.7484130859375,270.8684997558594,285.5414733886719,293.2575378417969,291.1127014160156,1.0,0.1834108978509903,0.8054293990135193,0.8054293990135193,1.0,1.0,-0.8307831287384033,0.3288876712322235,0.5018954277038574,0.1894147396087646,0.0,0.0,0.079735442996025,24.35297584533692,25.0,0.1687294244766235,-4669.87841796875,66.96317291259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8442077636719,304.13287353515625,278.1499938964844,0.0,18000.0,313.1499938964844,35991.58203125,18000.0,0.0,0.0,0.1033981591463089,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1282476186752319,0.1282559484243393,-8.32501427794341e-06,0.0,0.0001049359852913,0.0,0.0,9.756595611572266,0.0,0.0,0.0,0.3778283298015594,4.0,0.0,1.0
751020,293.1275329589844,297.1499938964844,293.1499938964844,0.0671738982200622,-1687.170166015625,304.14776611328125,0.7621191143989563,0.1183331087231636,0.1069696769118309,293.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.5694947838783264,0.050000000745058,0.0481110922992229,293.0762634277344,297.1499938964844,293.1499938964844,0.0759017989039421,-1435.046630859375,304.1400756835937,0.7856418490409851,0.1300899386405944,0.0910383462905883,293.1367492675781,297.1499938964844,293.1499938964844,0.1578766256570816,-3479.247802734375,304.1483459472656,0.9589741826057434,0.2325551956892013,0.2205809205770492,293.2568054199219,297.1499938964844,293.1499938964844,0.0046227551065385,-1725.661376953125,297.3678283691406,0.5694947838783264,0.050000000745058,0.2282183021306991,291.11309814453125,291.1499938964844,273.6680603027344,270.8148193359375,285.4989013671875,293.2568359375,291.1132202148437,1.0,0.1837340593338012,0.8054881691932678,0.8054881691932678,1.0,1.0,-0.8339590430259705,0.3305875658988952,0.5033714771270752,0.1893412917852401,0.0,0.0,0.0846269279718399,24.33824348449707,25.0,0.7188934683799744,-4724.7978515625,67.44847106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82928466796875,304.1833801269531,278.1499938964844,0.0,18000.0,313.1499938964844,35991.5078125,18000.0,0.0,0.0,0.1048027873039245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307301968336105,0.1307385265827179,-8.329238880833145e-06,0.0,0.000106361505459,0.0,0.0,9.953341484069824,0.0,0.0,0.0,0.3781819641590118,4.0,0.0,1.0
751080,293.1275329589844,297.1499938964844,293.1499938964844,0.0671738982200622,-1687.170166015625,304.14776611328125,0.7621191143989563,0.1183331087231636,0.1069696769118309,293.3602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.113037109375,0.5694947838783264,0.050000000745058,0.0481110922992229,293.0762634277344,297.1499938964844,293.1499938964844,0.0759017989039421,-1435.046630859375,304.1400756835937,0.7856418490409851,0.1300899386405944,0.0910383462905883,293.1367492675781,297.1499938964844,293.1499938964844,0.1578766256570816,-3479.247802734375,304.1483459472656,0.9589741826057434,0.2325551956892013,0.2205809205770492,293.2568054199219,297.1499938964844,293.1499938964844,0.0046227551065385,-1725.661376953125,297.3678283691406,0.5694947838783264,0.050000000745058,0.2282183021306991,291.11309814453125,291.1499938964844,273.6680603027344,270.8148193359375,285.4989013671875,293.2568359375,291.1132202148437,1.0,0.1837340593338012,0.8054881691932678,0.8054881691932678,1.0,1.0,-0.8339590430259705,0.3305875658988952,0.5033714771270752,0.1893412917852401,0.0,0.0,0.0846269279718399,24.33824348449707,25.0,0.7188934683799744,-4724.7978515625,67.44847106933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82928466796875,304.1833801269531,278.1499938964844,0.0,18000.0,313.1499938964844,35991.5078125,18000.0,0.0,0.0,0.1048027873039245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1307301968336105,0.1307385265827179,-8.329238880833145e-06,0.0,0.000106361505459,0.0,0.0,9.953341484069824,0.0,0.0,0.0,0.3781819641590118,4.0,0.0,1.0
751140,293.1278991699219,297.1499938964844,293.1499938964844,0.0675661116838455,-1694.1063232421875,304.1478576660156,0.7633510231971741,0.1188241839408874,0.107415996491909,293.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138916015625,0.5696560740470886,0.050000000745058,0.0481101088225841,293.07293701171875,297.1499938964844,293.1499938964844,0.0778742358088493,-1463.1083984375,304.1401062011719,0.7910872101783752,0.1326338797807693,0.0928246825933456,293.13653564453125,297.1499938964844,293.1499938964844,0.1581880152225494,-3484.703369140625,304.1483764648437,0.9597632884979248,0.2329356521368026,0.2209412753582,293.2562255859375,297.1499938964844,293.1499938964844,0.0045938245020806,-1715.7052001953125,297.3327941894531,0.5696560740470886,0.050000000745058,0.2282136380672454,291.1139831542969,291.1499938964844,273.5907287597656,270.7633056640625,285.4563903808594,293.2562561035156,291.1141357421875,1.0,0.1840613931417465,0.8055469393730164,0.8055469393730164,1.0,1.0,-0.837064266204834,0.3323093354701996,0.504754900932312,0.1891217678785324,0.0,0.0,0.0893711075186729,24.329633712768555,25.0,1.2812241315841677,-4779.86767578125,67.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8175964355469,304.2331848144531,278.1499938964844,0.0,18000.0,313.1499938964844,35991.5390625,18000.0,0.0,0.0,0.1062280908226966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331915110349655,0.133199855685234,-8.33348894957453e-06,0.0,0.0001078080094885,0.0,0.0,10.148838996887209,0.0,0.0,0.0,0.3785348236560821,4.0,0.0,1.0
751200,293.1278991699219,297.1499938964844,293.1499938964844,0.0675661116838455,-1694.1063232421875,304.1478576660156,0.7633510231971741,0.1188241839408874,0.107415996491909,293.36700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1138916015625,0.5696560740470886,0.050000000745058,0.0481101088225841,293.07293701171875,297.1499938964844,293.1499938964844,0.0778742358088493,-1463.1083984375,304.1401062011719,0.7910872101783752,0.1326338797807693,0.0928246825933456,293.13653564453125,297.1499938964844,293.1499938964844,0.1581880152225494,-3484.703369140625,304.1483764648437,0.9597632884979248,0.2329356521368026,0.2209412753582,293.2562255859375,297.1499938964844,293.1499938964844,0.0045938245020806,-1715.7052001953125,297.3327941894531,0.5696560740470886,0.050000000745058,0.2282136380672454,291.1139831542969,291.1499938964844,273.5907287597656,270.7633056640625,285.4563903808594,293.2562561035156,291.1141357421875,1.0,0.1840613931417465,0.8055469393730164,0.8055469393730164,1.0,1.0,-0.837064266204834,0.3323093354701996,0.504754900932312,0.1891217678785324,0.0,0.0,0.0893711075186729,24.329633712768555,25.0,1.2812241315841677,-4779.86767578125,67.933837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8175964355469,304.2331848144531,278.1499938964844,0.0,18000.0,313.1499938964844,35991.5390625,18000.0,0.0,0.0,0.1062280908226966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1331915110349655,0.133199855685234,-8.33348894957453e-06,0.0,0.0001078080094885,0.0,0.0,10.148838996887209,0.0,0.0,0.0,0.3785348236560821,4.0,0.0,1.0
751260,293.1283874511719,297.1499938964844,293.1499938964844,0.0679332911968231,-1700.6009521484375,304.14794921875,0.7644582390785217,0.1192867755889892,0.1078376397490501,293.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.5697572827339172,0.050000000745058,0.0481094904243946,293.0704040527344,297.1499938964844,293.1499938964844,0.0797833651304245,-1490.3836669921875,304.1402282714844,0.7962656021118164,0.1351036727428436,0.0945635959506034,293.1363830566406,297.1499938964844,293.1499938964844,0.158484935760498,-3489.892333984375,304.1484375,0.9604439735412598,0.2333041429519653,0.2212914377450943,293.2557678222656,297.1499938964844,293.1499938964844,0.0045647881925106,-1705.66259765625,297.2977905273437,0.5697572827339172,0.050000000745058,0.2282107174396515,291.1152648925781,291.1499938964844,273.5172119140625,270.71453857421875,285.4144897460937,293.2557983398437,291.115478515625,1.0,0.1843898892402649,0.805591881275177,0.805591881275177,1.0,1.0,-0.8400731682777405,0.3340314030647278,0.5060418248176575,0.1887725591659546,0.0,0.0,0.0939173623919487,24.32710075378418,25.0,1.8517004251480105,-4834.44921875,68.4150161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094482421875,304.281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,35991.6796875,18000.0,0.0,0.0,0.1076574474573135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356017738580703,0.1356101185083389,-8.337709914485458e-06,0.0,0.000109258624434,0.0,0.0,10.340710639953612,0.0,0.0,0.0,0.3788825869560241,4.0,0.0,1.0
751320,293.1283874511719,297.1499938964844,293.1499938964844,0.0679332911968231,-1700.6009521484375,304.14794921875,0.7644582390785217,0.1192867755889892,0.1078376397490501,293.3749084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1151123046875,0.5697572827339172,0.050000000745058,0.0481094904243946,293.0704040527344,297.1499938964844,293.1499938964844,0.0797833651304245,-1490.3836669921875,304.1402282714844,0.7962656021118164,0.1351036727428436,0.0945635959506034,293.1363830566406,297.1499938964844,293.1499938964844,0.158484935760498,-3489.892333984375,304.1484375,0.9604439735412598,0.2333041429519653,0.2212914377450943,293.2557678222656,297.1499938964844,293.1499938964844,0.0045647881925106,-1705.66259765625,297.2977905273437,0.5697572827339172,0.050000000745058,0.2282107174396515,291.1152648925781,291.1499938964844,273.5172119140625,270.71453857421875,285.4144897460937,293.2557983398437,291.115478515625,1.0,0.1843898892402649,0.805591881275177,0.805591881275177,1.0,1.0,-0.8400731682777405,0.3340314030647278,0.5060418248176575,0.1887725591659546,0.0,0.0,0.0939173623919487,24.32710075378418,25.0,1.8517004251480105,-4834.44921875,68.4150161743164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8094482421875,304.281982421875,278.1499938964844,0.0,18000.0,313.1499938964844,35991.6796875,18000.0,0.0,0.0,0.1076574474573135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356017738580703,0.1356101185083389,-8.337709914485458e-06,0.0,0.000109258624434,0.0,0.0,10.340710639953612,0.0,0.0,0.0,0.3788825869560241,4.0,0.0,1.0
751380,293.12896728515625,297.1499938964844,293.1499938964844,0.0682739168405532,-1706.6256103515625,304.1480712890625,0.7654377818107605,0.1197190210223198,0.1082327887415885,293.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.5698003768920898,0.050000000745058,0.0481092259287834,293.06866455078125,297.1499938964844,293.1499938964844,0.0816140919923782,-1516.6275634765625,304.14044189453125,0.8011311292648315,0.1374771893024444,0.0962396636605262,293.1363525390625,297.1499938964844,293.1499938964844,0.1587650328874588,-3494.773193359375,304.14849853515625,0.9610162377357484,0.2336578965187072,0.2216287404298782,293.2554626464844,297.1499938964844,293.1499938964844,0.004535598680377,-1695.5179443359375,297.2628173828125,0.5698003768920898,0.050000000745058,0.22820945084095,291.116943359375,291.1499938964844,273.4481811523437,270.66912841796875,285.3738098144531,293.2554626464844,291.1172180175781,1.0,0.1847166270017624,0.8056368231773376,0.8056368231773376,1.0,1.0,-0.8429619073867798,0.3357332646846771,0.507228672504425,0.1883159726858139,0.0,0.0,0.0982132107019424,24.330564498901367,25.0,2.411472797393799,-4887.85498046875,68.88784790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050537109375,304.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,35991.94140625,18000.0,0.0,0.0,0.1090737879276275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137928158044815,0.1379364877939224,-8.341846296389122e-06,0.0,0.0001106960335164,0.0,0.0,10.526322364807127,0.0,0.0,0.0,0.3792203962802887,4.0,0.0,1.0
751440,293.12896728515625,297.1499938964844,293.1499938964844,0.0682739168405532,-1706.6256103515625,304.1480712890625,0.7654377818107605,0.1197190210223198,0.1082327887415885,293.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.11676025390625,0.5698003768920898,0.050000000745058,0.0481092259287834,293.06866455078125,297.1499938964844,293.1499938964844,0.0816140919923782,-1516.6275634765625,304.14044189453125,0.8011311292648315,0.1374771893024444,0.0962396636605262,293.1363525390625,297.1499938964844,293.1499938964844,0.1587650328874588,-3494.773193359375,304.14849853515625,0.9610162377357484,0.2336578965187072,0.2216287404298782,293.2554626464844,297.1499938964844,293.1499938964844,0.004535598680377,-1695.5179443359375,297.2628173828125,0.5698003768920898,0.050000000745058,0.22820945084095,291.116943359375,291.1499938964844,273.4481811523437,270.66912841796875,285.3738098144531,293.2554626464844,291.1172180175781,1.0,0.1847166270017624,0.8056368231773376,0.8056368231773376,1.0,1.0,-0.8429619073867798,0.3357332646846771,0.507228672504425,0.1883159726858139,0.0,0.0,0.0982132107019424,24.330564498901367,25.0,2.411472797393799,-4887.85498046875,68.88784790039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8050537109375,304.3294982910156,278.1499938964844,0.0,18000.0,313.1499938964844,35991.94140625,18000.0,0.0,0.0,0.1090737879276275,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.137928158044815,0.1379364877939224,-8.341846296389122e-06,0.0,0.0001106960335164,0.0,0.0,10.526322364807127,0.0,0.0,0.0,0.3792203962802887,4.0,0.0,1.0
751500,293.1292724609375,297.1499938964844,293.1499938964844,0.0684335231781005,-1709.4476318359375,304.14813232421875,0.7658771872520447,0.1199227795004844,0.108419544994831,293.3887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.11773681640625,0.5697999596595764,0.050000000745058,0.0481092259287834,293.0680847167969,297.1499938964844,293.1499938964844,0.0824936628341674,-1529.2618408203125,304.1405639648437,0.803428053855896,0.1386185884475708,0.0970477387309074,293.1363525390625,297.1499938964844,293.1499938964844,0.1588978320360183,-3497.08203125,304.1485290527344,0.961260199546814,0.2338280975818634,0.2217915058135986,293.2553405761719,297.1499938964844,293.1499938964844,0.0045209289528429,-1690.4014892578125,297.2452697753906,0.5697999596595764,0.050000000745058,0.22820945084095,291.1179504394531,291.1499938964844,273.4156188964844,270.6478576660156,285.3540954589844,293.25537109375,291.1182556152344,1.0,0.1848783642053604,0.8056592345237732,0.8056592345237732,1.0,1.0,-0.8443511724472046,0.3365686237812042,0.5077825784683228,0.188054159283638,0.0,0.0,0.1002480089664459,24.33464241027832,25.0,2.676865577697754,-4913.865234375,69.11958312988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80438232421875,304.3526611328125,278.1499938964844,0.0,18000.0,313.1499938964844,35992.12109375,18000.0,0.0,0.0,0.1097712367773056,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390475332736969,0.1390558779239654,-8.34386173664825e-06,0.0,0.000111403853225,0.0,0.0,10.615785598754885,0.0,0.0,0.0,0.3793837428092956,4.0,0.0,1.0
751560,293.1296081542969,297.1499938964844,293.1499938964844,0.0685863047838211,-1712.1484375,304.148193359375,0.7662848830223083,0.1201187148690223,0.1085993275046348,293.3936767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.5697861313819885,0.050000000745058,0.0481093078851699,293.0677185058594,297.1499938964844,293.1499938964844,0.083348348736763,-1541.55224609375,304.1407165527344,0.8056330680847168,0.1397284567356109,0.0978345945477485,293.13641357421875,297.1499938964844,293.1499938964844,0.1590257883071899,-3499.302978515625,304.1485595703125,0.9614776968955994,0.233993723988533,0.2219501435756683,293.2552795410156,297.1499938964844,293.1499938964844,0.0045062038116157,-1685.254638671875,297.22772216796875,0.5697861313819885,0.050000000745058,0.228209838271141,291.1190185546875,291.1499938964844,273.38446044921875,270.6276550292969,285.3349304199219,293.2552795410156,291.1193542480469,1.0,0.1850386261940002,0.8056749105453491,0.8056749105453491,1.0,1.0,-0.8457022309303284,0.3373906016349792,0.5083116292953491,0.18777397274971,0.0,0.0,0.1022044718265533,24.340164184570312,25.0,2.936082363128662,-4939.3330078125,69.34773254394531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8047180175781,304.3754577636719,278.1499938964844,0.0,18000.0,313.1499938964844,35992.32421875,18000.0,0.0,0.0,0.110458955168724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1401346623897552,0.1401430070400238,-8.345833521161694e-06,0.0,0.0001121017994591,0.0,0.0,10.702765464782717,0.0,0.0,0.0,0.3795428574085235,4.0,0.0,1.0
751620,293.1303405761719,297.1499938964844,293.1499938964844,0.068870909512043,-1717.1768798828125,304.1483154296875,0.7670060396194458,0.1204869225621223,0.108937494456768,293.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5697202086448669,0.050000000745058,0.0481097027659416,293.0675964355469,297.1499938964844,293.1499938964844,0.0849752128124237,-1564.9761962890625,304.14111328125,0.8096820116043091,0.1418437361717224,0.0993367955088615,293.13653564453125,297.1499938964844,293.1499938964844,0.15926593542099,-3503.4609375,304.1486511230469,0.9618350267410278,0.2343102544546127,0.2222538590431213,293.2552490234375,297.1499938964844,293.1499938964844,0.0044765630736947,-1674.8604736328125,297.1925048828125,0.5697202086448669,0.050000000745058,0.2282117158174514,291.1214294433594,291.1499938964844,273.3268127441406,270.5906677246094,285.2984313964844,293.2552490234375,291.121826171875,1.0,0.1853530555963516,0.8057063221931458,0.8057063221931458,1.0,1.0,-0.8482781052589417,0.338984727859497,0.5092934370040894,0.1871716529130935,0.0,0.0,0.1058471500873565,24.35540771484375,25.0,3.42183780670166,-4988.20703125,69.79106140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80859375,304.4197082519531,278.1499938964844,0.0,18000.0,313.1499938964844,35992.828125,18000.0,0.0,0.0,0.1117942184209823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421895325183868,0.1421978920698166,-8.34960701467935e-06,0.0,0.0001134569247369,0.0,0.0,10.867440223693848,0.0,0.0,0.0,0.3798449635505676,4.0,0.0,1.0
751680,293.1303405761719,297.1499938964844,293.1499938964844,0.068870909512043,-1717.1768798828125,304.1483154296875,0.7670060396194458,0.1204869225621223,0.108937494456768,293.4039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1211853027344,0.5697202086448669,0.050000000745058,0.0481097027659416,293.0675964355469,297.1499938964844,293.1499938964844,0.0849752128124237,-1564.9761962890625,304.14111328125,0.8096820116043091,0.1418437361717224,0.0993367955088615,293.13653564453125,297.1499938964844,293.1499938964844,0.15926593542099,-3503.4609375,304.1486511230469,0.9618350267410278,0.2343102544546127,0.2222538590431213,293.2552490234375,297.1499938964844,293.1499938964844,0.0044765630736947,-1674.8604736328125,297.1925048828125,0.5697202086448669,0.050000000745058,0.2282117158174514,291.1214294433594,291.1499938964844,273.3268127441406,270.5906677246094,285.2984313964844,293.2552490234375,291.121826171875,1.0,0.1853530555963516,0.8057063221931458,0.8057063221931458,1.0,1.0,-0.8482781052589417,0.338984727859497,0.5092934370040894,0.1871716529130935,0.0,0.0,0.1058471500873565,24.35540771484375,25.0,3.42183780670166,-4988.20703125,69.79106140136719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.80859375,304.4197082519531,278.1499938964844,0.0,18000.0,313.1499938964844,35992.828125,18000.0,0.0,0.0,0.1117942184209823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421895325183868,0.1421978920698166,-8.34960701467935e-06,0.0,0.0001134569247369,0.0,0.0,10.867440223693848,0.0,0.0,0.0,0.3798449635505676,4.0,0.0,1.0
751740,293.1311340332031,297.1499938964844,293.1499938964844,0.0691298693418502,-1721.7484130859375,304.1484375,0.7676154375076294,0.1208262518048286,0.109249323606491,293.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.569611132144928,0.050000000745058,0.0481103584170341,293.06817626953125,297.1499938964844,293.1499938964844,0.0864887833595275,-1586.7939453125,304.1415405273437,0.8132622838020325,0.1438140571117401,0.1007393598556518,293.1367492675781,297.1499938964844,293.1499938964844,0.1594858318567276,-3507.25439453125,304.1487121582031,0.9621009826660156,0.2346075177192688,0.2225396037101745,293.25537109375,297.1499938964844,293.1499938964844,0.0044466592371463,-1664.3326416015625,297.1570739746094,0.569611132144928,0.050000000745058,0.228214830160141,291.1241760253906,291.1499938964844,273.27593994140625,270.55877685546875,285.2649230957031,293.25537109375,291.1246032714844,1.0,0.1856575906276703,0.8057376742362976,0.8057376742362976,1.0,1.0,-0.8506830930709839,0.3405023217201233,0.5101807713508606,0.1865353435277938,0.0,0.0,0.1091025546193122,24.375469207763672,25.0,3.8342301845550537,-5033.8359375,70.21525573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168640136719,304.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,35993.4453125,18000.0,0.0,0.0,0.1130609512329101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440619826316833,0.1440703421831131,-8.353104931302369e-06,0.0,0.0001147424918599,0.0,0.0,11.017812728881836,0.0,0.0,0.0,0.3801218867301941,4.0,0.0,1.0
751800,293.1311340332031,297.1499938964844,293.1499938964844,0.0691298693418502,-1721.7484130859375,304.1484375,0.7676154375076294,0.1208262518048286,0.109249323606491,293.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239013671875,0.569611132144928,0.050000000745058,0.0481103584170341,293.06817626953125,297.1499938964844,293.1499938964844,0.0864887833595275,-1586.7939453125,304.1415405273437,0.8132622838020325,0.1438140571117401,0.1007393598556518,293.1367492675781,297.1499938964844,293.1499938964844,0.1594858318567276,-3507.25439453125,304.1487121582031,0.9621009826660156,0.2346075177192688,0.2225396037101745,293.25537109375,297.1499938964844,293.1499938964844,0.0044466592371463,-1664.3326416015625,297.1570739746094,0.569611132144928,0.050000000745058,0.228214830160141,291.1241760253906,291.1499938964844,273.27593994140625,270.55877685546875,285.2649230957031,293.25537109375,291.1246032714844,1.0,0.1856575906276703,0.8057376742362976,0.8057376742362976,1.0,1.0,-0.8506830930709839,0.3405023217201233,0.5101807713508606,0.1865353435277938,0.0,0.0,0.1091025546193122,24.375469207763672,25.0,3.8342301845550537,-5033.8359375,70.21525573730469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8168640136719,304.4620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,35993.4453125,18000.0,0.0,0.0,0.1130609512329101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1440619826316833,0.1440703421831131,-8.353104931302369e-06,0.0,0.0001147424918599,0.0,0.0,11.017812728881836,0.0,0.0,0.0,0.3801218867301941,4.0,0.0,1.0
751860,293.1319274902344,297.1499938964844,293.1499938964844,0.0693660154938697,-1725.91357421875,304.1485595703125,0.7681291699409485,0.1211397722363472,0.109537623822689,293.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5694673657417297,0.050000000745058,0.0481112301349639,293.0694274902344,297.1499938964844,293.1499938964844,0.0878861173987388,-1606.9471435546875,304.1420288085937,0.8164335489273071,0.1456331610679626,0.1020383015275001,293.13702392578125,297.1499938964844,293.1499938964844,0.1596864312887191,-3510.703369140625,304.1488037109375,0.962289035320282,0.2348859757184982,0.222807839512825,293.255615234375,297.1499938964844,293.1499938964844,0.0044164867140352,-1653.6722412109375,297.12139892578125,0.5694673657417297,0.050000000745058,0.2282189577817917,291.12713623046875,291.1499938964844,273.23260498046875,270.5325622558594,285.23492431640625,293.255615234375,291.1275939941406,1.0,0.1859505325555801,0.805762529373169,0.805762529373169,1.0,1.0,-0.85291588306427,0.3419323861598968,0.5109834671020508,0.1858895123004913,0.0,0.0,0.1119492724537849,24.399555206298828,25.0,4.199708461761475,-5075.73486328125,70.6186752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294372558594,304.5023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,35994.16015625,18000.0,0.0,0.0,0.1142433434724807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457314193248748,0.1457397639751434,-8.356279977306258e-06,0.0,0.0001159424718935,0.0,0.0,11.15215015411377,0.0,0.0,0.0,0.3803701996803283,4.0,0.0,1.0
751920,293.1319274902344,297.1499938964844,293.1499938964844,0.0693660154938697,-1725.91357421875,304.1485595703125,0.7681291699409485,0.1211397722363472,0.109537623822689,293.4244689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1268615722656,0.5694673657417297,0.050000000745058,0.0481112301349639,293.0694274902344,297.1499938964844,293.1499938964844,0.0878861173987388,-1606.9471435546875,304.1420288085937,0.8164335489273071,0.1456331610679626,0.1020383015275001,293.13702392578125,297.1499938964844,293.1499938964844,0.1596864312887191,-3510.703369140625,304.1488037109375,0.962289035320282,0.2348859757184982,0.222807839512825,293.255615234375,297.1499938964844,293.1499938964844,0.0044164867140352,-1653.6722412109375,297.12139892578125,0.5694673657417297,0.050000000745058,0.2282189577817917,291.12713623046875,291.1499938964844,273.23260498046875,270.5325622558594,285.23492431640625,293.255615234375,291.1275939941406,1.0,0.1859505325555801,0.805762529373169,0.805762529373169,1.0,1.0,-0.85291588306427,0.3419323861598968,0.5109834671020508,0.1858895123004913,0.0,0.0,0.1119492724537849,24.399555206298828,25.0,4.199708461761475,-5075.73486328125,70.6186752319336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294372558594,304.5023193359375,278.1499938964844,0.0,18000.0,313.1499938964844,35994.16015625,18000.0,0.0,0.0,0.1142433434724807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1457314193248748,0.1457397639751434,-8.356279977306258e-06,0.0,0.0001159424718935,0.0,0.0,11.15215015411377,0.0,0.0,0.0,0.3803701996803283,4.0,0.0,1.0
751980,293.1327514648437,297.1499938964844,293.1499938964844,0.0695809349417686,-1729.7000732421875,304.148681640625,0.7685564756393433,0.1214291602373123,0.1098038926720619,293.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5692939162254333,0.050000000745058,0.0481122769415378,293.0713195800781,297.1499938964844,293.1499938964844,0.0891581773757934,-1625.2928466796875,304.142578125,0.819218635559082,0.1472880840301513,0.1032243147492408,293.13739013671875,297.1499938964844,293.1499938964844,0.1598677188158035,-3513.8076171875,304.1488952636719,0.9624062180519104,0.2351450324058532,0.2230579853057861,293.2559814453125,297.1499938964844,293.1499938964844,0.0043860501609742,-1642.8824462890625,297.08544921875,0.5692939162254333,0.050000000745058,0.2282239347696304,291.13037109375,291.1499938964844,273.1976013183594,270.5126342773437,285.2089233398437,293.2559509277344,291.1308288574219,1.0,0.1862298399209976,0.8057873845100403,0.8057873845100403,1.0,1.0,-0.8549662232398987,0.3432618379592895,0.5117043852806091,0.1852550059556961,0.0,0.0,0.1143497824668884,24.4272403717041,25.0,4.491862773895264,-5113.2607421875,70.9986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8464050292969,304.54034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,35994.97265625,18000.0,0.0,0.0,0.1153222471475601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471677869558334,0.1471761465072631,-8.359071216545999e-06,0.0,0.0001170374234789,0.0,0.0,11.267964363098145,0.0,0.0,0.0,0.3805850148200989,4.0,0.0,1.0
752040,293.1327514648437,297.1499938964844,293.1499938964844,0.0695809349417686,-1729.7000732421875,304.148681640625,0.7685564756393433,0.1214291602373123,0.1098038926720619,293.4341735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.5692939162254333,0.050000000745058,0.0481122769415378,293.0713195800781,297.1499938964844,293.1499938964844,0.0891581773757934,-1625.2928466796875,304.142578125,0.819218635559082,0.1472880840301513,0.1032243147492408,293.13739013671875,297.1499938964844,293.1499938964844,0.1598677188158035,-3513.8076171875,304.1488952636719,0.9624062180519104,0.2351450324058532,0.2230579853057861,293.2559814453125,297.1499938964844,293.1499938964844,0.0043860501609742,-1642.8824462890625,297.08544921875,0.5692939162254333,0.050000000745058,0.2282239347696304,291.13037109375,291.1499938964844,273.1976013183594,270.5126342773437,285.2089233398437,293.2559509277344,291.1308288574219,1.0,0.1862298399209976,0.8057873845100403,0.8057873845100403,1.0,1.0,-0.8549662232398987,0.3432618379592895,0.5117043852806091,0.1852550059556961,0.0,0.0,0.1143497824668884,24.4272403717041,25.0,4.491862773895264,-5113.2607421875,70.9986572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8464050292969,304.54034423828125,278.1499938964844,0.0,18000.0,313.1499938964844,35994.97265625,18000.0,0.0,0.0,0.1153222471475601,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1471677869558334,0.1471761465072631,-8.359071216545999e-06,0.0,0.0001170374234789,0.0,0.0,11.267964363098145,0.0,0.0,0.0,0.3805850148200989,4.0,0.0,1.0
752100,293.1331787109375,297.1499938964844,293.1499938964844,0.0696809887886047,-1731.4613037109375,304.14874267578125,0.7687404155731201,0.1215653717517852,0.1099292710423469,293.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.5691974759101868,0.050000000745058,0.048112865537405,293.0725402832031,297.1499938964844,293.1499938964844,0.0897442623972892,-1633.741943359375,304.1428527832031,0.8204694390296936,0.148049458861351,0.1037719324231147,293.1375732421875,297.1499938964844,293.1499938964844,0.159951165318489,-3515.23193359375,304.1489562988281,0.962440013885498,0.2352671176195144,0.2231761217117309,293.2561950683594,297.1499938964844,293.1499938964844,0.0043707336299121,-1637.4403076171875,297.0673828125,0.5691974759101868,0.050000000745058,0.2282267063856125,291.13201904296875,291.1499938964844,273.1834411621094,270.50518798828125,285.1976013183594,293.25616455078125,291.13250732421875,1.0,0.1863637864589691,0.8057998418807983,0.8057998418807983,1.0,1.0,-0.8559197187423706,0.3438849449157715,0.5120347142219543,0.1849474757909774,0.0,0.0,0.1153734698891639,24.442317962646484,25.0,4.613900661468506,-5130.2041015625,71.1790542602539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8565368652344,304.5584411621094,278.1499938964844,0.0,18000.0,313.1499938964844,35995.41015625,18000.0,0.0,0.0,0.1158169507980346,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1477907598018646,0.1477991193532943,-8.360305400856305e-06,0.0,0.0001175394863821,0.0,0.0,11.31826877593994,0.0,0.0,0.0,0.3806785047054291,4.0,0.0,1.0
752160,293.13360595703125,297.1499938964844,293.1499938964844,0.0697767287492752,-1733.1455078125,304.1488037109375,0.7689074277877808,0.1216966211795806,0.1100500971078872,293.44317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333923339844,0.5690956711769104,0.050000000745058,0.0481134802103042,293.0738525390625,297.1499938964844,293.1499938964844,0.090298056602478,-1641.7222900390625,304.14312744140625,0.8216326236724854,0.1487680971622467,0.1042900830507278,293.1377868652344,297.1499938964844,293.1499938964844,0.1600301712751388,-3516.577392578125,304.14898681640625,0.9624594449996948,0.2353845387697219,0.2232898473739624,293.2564392089844,297.1499938964844,293.1499938964844,0.0043553607538342,-1631.970458984375,297.0492248535156,0.5690956711769104,0.050000000745058,0.2282296419143676,291.1337280273437,291.1499938964844,273.1716613769531,270.4995422363281,285.1874694824219,293.25640869140625,291.1342468261719,1.0,0.1864939332008361,0.8058091998100281,0.8058091998100281,1.0,1.0,-0.8568273186683655,0.3444799482822418,0.5123473405838013,0.1846492290496826,0.0,0.0,0.1162838563323021,24.458106994628903,25.0,4.726449966430664,-5145.9248046875,71.35315704345703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8676147460937,304.575927734375,278.1499938964844,0.0,18000.0,313.1499938964844,35995.86328125,18000.0,0.0,0.0,0.1162812337279319,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1483514159917831,0.148359790444374,-8.361432264791802e-06,0.0,0.0001180106701212,0.0,0.0,11.363585472106934,0.0,0.0,0.0,0.3807628750801086,4.0,0.0,1.0
752220,293.1344299316406,297.1499938964844,293.1499938964844,0.0699556320905685,-1736.289306640625,304.1488952636719,0.7691928148269653,0.121944859623909,0.1102786585688591,293.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5688770413398743,0.050000000745058,0.0481148101389408,293.07696533203125,297.1499938964844,293.1499938964844,0.0913018211722374,-1656.173095703125,304.1437683105469,0.8236894011497498,0.1500668823719024,0.1052315458655357,293.1382141113281,297.1499938964844,293.1499938964844,0.1601742506027221,-3519.02099609375,304.1490783691406,0.9624558687210084,0.2356048971414566,0.2235037982463836,293.2569885253906,297.1499938964844,293.1499938964844,0.0043244436383247,-1620.9451904296875,297.0126953125,0.5688770413398743,0.050000000745058,0.2282359451055526,291.13726806640625,291.1499938964844,273.1555480957031,270.4939270019531,285.1709289550781,293.2569580078125,291.1377868652344,1.0,0.186741828918457,0.8058279156684875,0.8058279156684875,1.0,1.0,-0.8584973812103271,0.3455801606178283,0.5129172205924988,0.1840866655111313,0.0,0.0,0.1177429184317588,24.49176597595215,25.0,4.95919942855835,-5173.38037109375,71.68101501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927917480469,304.60894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,35996.8203125,18000.0,0.0,0.0,0.1171092689037323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492716521024704,0.1492800116539001,-8.363334018213209e-06,0.0,0.0001188510213978,0.0,0.0,11.438084602355955,0.0,0.0,0.0,0.3809019327163696,4.0,0.0,1.0
752280,293.1344299316406,297.1499938964844,293.1499938964844,0.0699556320905685,-1736.289306640625,304.1488952636719,0.7691928148269653,0.121944859623909,0.1102786585688591,293.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5688770413398743,0.050000000745058,0.0481148101389408,293.07696533203125,297.1499938964844,293.1499938964844,0.0913018211722374,-1656.173095703125,304.1437683105469,0.8236894011497498,0.1500668823719024,0.1052315458655357,293.1382141113281,297.1499938964844,293.1499938964844,0.1601742506027221,-3519.02099609375,304.1490783691406,0.9624558687210084,0.2356048971414566,0.2235037982463836,293.2569885253906,297.1499938964844,293.1499938964844,0.0043244436383247,-1620.9451904296875,297.0126953125,0.5688770413398743,0.050000000745058,0.2282359451055526,291.13726806640625,291.1499938964844,273.1555480957031,270.4939270019531,285.1709289550781,293.2569580078125,291.1377868652344,1.0,0.186741828918457,0.8058279156684875,0.8058279156684875,1.0,1.0,-0.8584973812103271,0.3455801606178283,0.5129172205924988,0.1840866655111313,0.0,0.0,0.1177429184317588,24.49176597595215,25.0,4.95919942855835,-5173.38037109375,71.68101501464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8927917480469,304.60894775390625,278.1499938964844,0.0,18000.0,313.1499938964844,35996.8203125,18000.0,0.0,0.0,0.1171092689037323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1492716521024704,0.1492800116539001,-8.363334018213209e-06,0.0,0.0001188510213978,0.0,0.0,11.438084602355955,0.0,0.0,0.0,0.3809019327163696,4.0,0.0,1.0
752340,293.1352233886719,297.1499938964844,293.1499938964844,0.0701191797852516,-1739.1588134765625,304.14898681640625,0.7694180607795715,0.1221757233142852,0.1104912236332893,293.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5686392188072205,0.050000000745058,0.0481162592768669,293.0806579589844,297.1499938964844,293.1499938964844,0.0921577662229538,-1668.472412109375,304.1444091796875,0.8253761529922485,0.1511678546667099,0.1060375347733497,293.1387023925781,297.1499938964844,293.1499938964844,0.1602997779846191,-3521.1357421875,304.1492004394531,0.9623969793319702,0.2358057796955108,0.2236994951963424,293.2575988769531,297.1499938964844,293.1499938964844,0.0042933137156069,-1609.8125,296.9759521484375,0.5686392188072205,0.050000000745058,0.228242814540863,291.1409606933594,291.1499938964844,273.1499938964844,270.4963684082031,285.1597595214844,293.2575378417969,291.1415100097656,1.0,0.1869719624519348,0.805846631526947,0.805846631526947,1.0,1.0,-0.8599646091461182,0.3465531468391418,0.5134114623069763,0.1835760474205017,0.0,0.0,0.1186988204717636,24.52812385559082,25.0,5.157985210418701,-5195.07666015625,71.97981262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9216613769531,304.6390075683594,278.1499938964844,0.0,18000.0,313.1499938964844,35997.83984375,18000.0,0.0,0.0,0.1177917867898941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499063372611999,0.1499147117137909,-8.36473009258043e-06,0.0,0.0001195436852867,0.0,0.0,11.489619255065918,0.0,0.0,0.0,0.3809987902641296,4.0,0.0,1.0
752400,293.1352233886719,297.1499938964844,293.1499938964844,0.0701191797852516,-1739.1588134765625,304.14898681640625,0.7694180607795715,0.1221757233142852,0.1104912236332893,293.45819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405944824219,0.5686392188072205,0.050000000745058,0.0481162592768669,293.0806579589844,297.1499938964844,293.1499938964844,0.0921577662229538,-1668.472412109375,304.1444091796875,0.8253761529922485,0.1511678546667099,0.1060375347733497,293.1387023925781,297.1499938964844,293.1499938964844,0.1602997779846191,-3521.1357421875,304.1492004394531,0.9623969793319702,0.2358057796955108,0.2236994951963424,293.2575988769531,297.1499938964844,293.1499938964844,0.0042933137156069,-1609.8125,296.9759521484375,0.5686392188072205,0.050000000745058,0.228242814540863,291.1409606933594,291.1499938964844,273.1499938964844,270.4963684082031,285.1597595214844,293.2575378417969,291.1415100097656,1.0,0.1869719624519348,0.805846631526947,0.805846631526947,1.0,1.0,-0.8599646091461182,0.3465531468391418,0.5134114623069763,0.1835760474205017,0.0,0.0,0.1186988204717636,24.52812385559082,25.0,5.157985210418701,-5195.07666015625,71.97981262207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9216613769531,304.6390075683594,278.1499938964844,0.0,18000.0,313.1499938964844,35997.83984375,18000.0,0.0,0.0,0.1177917867898941,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1499063372611999,0.1499147117137909,-8.36473009258043e-06,0.0,0.0001195436852867,0.0,0.0,11.489619255065918,0.0,0.0,0.0,0.3809987902641296,4.0,0.0,1.0
752460,293.1355895996094,297.1499938964844,293.1499938964844,0.0703116133809089,-1742.5592041015625,304.1490173339844,0.7697601318359375,0.1224772185087204,0.1107367649674415,293.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5684369206428528,0.050000000745058,0.048117496073246,293.0846252441406,297.1499938964844,293.1499938964844,0.0928885489702224,-1678.9578857421875,304.1450500488281,0.8268098831176758,0.1521225124597549,0.106727123260498,293.1387634277344,297.1499938964844,293.1499938964844,0.1604543030261993,-3523.781494140625,304.1492004394531,0.9624370336532592,0.2360749244689941,0.2239271700382232,293.2577514648437,297.1499938964844,293.1499938964844,0.0042633735574781,-1599.0859375,296.94012451171875,0.5684369206428528,0.050000000745058,0.2282486706972122,291.14453125,291.1499938964844,273.1499938964844,270.5028991699219,285.1515197753906,293.2577514648437,291.1449584960937,1.0,0.1871861517429351,0.8058665990829468,0.8058665990829468,1.0,1.0,-0.8613685369491577,0.3474760949611664,0.5138924717903137,0.1831075698137283,0.0,0.0,0.1191811487078666,24.55948257446289,25.0,4.556856155395508,-5211.69970703125,72.2614517211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538879394531,304.6648864746094,278.1499938964844,0.0,18000.0,313.1499938964844,35998.83984375,18000.0,0.0,0.0,0.1183183118700981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502546072006225,0.1502629667520523,-8.36559684103122e-06,0.0,0.0001200780461658,0.0,0.0,11.518044471740724,0.0,0.0,0.0,0.3810531198978424,4.0,0.0,1.0
752520,293.1355895996094,297.1499938964844,293.1499938964844,0.0703116133809089,-1742.5592041015625,304.1490173339844,0.7697601318359375,0.1224772185087204,0.1107367649674415,293.4633483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.5684369206428528,0.050000000745058,0.048117496073246,293.0846252441406,297.1499938964844,293.1499938964844,0.0928885489702224,-1678.9578857421875,304.1450500488281,0.8268098831176758,0.1521225124597549,0.106727123260498,293.1387634277344,297.1499938964844,293.1499938964844,0.1604543030261993,-3523.781494140625,304.1492004394531,0.9624370336532592,0.2360749244689941,0.2239271700382232,293.2577514648437,297.1499938964844,293.1499938964844,0.0042633735574781,-1599.0859375,296.94012451171875,0.5684369206428528,0.050000000745058,0.2282486706972122,291.14453125,291.1499938964844,273.1499938964844,270.5028991699219,285.1515197753906,293.2577514648437,291.1449584960937,1.0,0.1871861517429351,0.8058665990829468,0.8058665990829468,1.0,1.0,-0.8613685369491577,0.3474760949611664,0.5138924717903137,0.1831075698137283,0.0,0.0,0.1191811487078666,24.55948257446289,25.0,4.556856155395508,-5211.69970703125,72.2614517211914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9538879394531,304.6648864746094,278.1499938964844,0.0,18000.0,313.1499938964844,35998.83984375,18000.0,0.0,0.0,0.1183183118700981,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1502546072006225,0.1502629667520523,-8.36559684103122e-06,0.0,0.0001200780461658,0.0,0.0,11.518044471740724,0.0,0.0,0.0,0.3810531198978424,4.0,0.0,1.0
752580,293.13543701171875,297.1499938964844,293.1499938964844,0.0705947056412696,-1747.6256103515625,304.1488647460937,0.7704014778137207,0.1228705570101738,0.1110747531056404,293.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683082938194275,0.050000000745058,0.0481182821094989,293.0890808105469,297.1499938964844,293.1499938964844,0.0935024619102478,-1687.7666015625,304.14569091796875,0.828029990196228,0.1528744101524353,0.1072961539030075,293.13836669921875,297.1499938964844,293.1499938964844,0.1607186496257782,-3528.420654296875,304.1490173339844,0.9627320766448976,0.2364410310983657,0.2242548912763595,293.2571716308594,297.1499938964844,293.1499938964844,0.0042352583259344,-1589.082763671875,296.90545654296875,0.5683082938194275,0.050000000745058,0.2282524108886718,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.1428527832031,293.2572326660156,291.14654541015625,1.0,0.1873906105756759,0.8058865666389465,0.8058865666389465,1.0,1.0,-0.8628557920455933,0.3484348952770233,0.5144209265708923,0.1826580464839935,0.0,0.0,0.1195077002048492,24.58040428161621,25.0,2.387892961502075,-5226.28857421875,72.54253387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,304.6872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,35999.26171875,18000.0,0.0,0.0,0.118688203394413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504524946212768,0.1504608541727066,-8.366057045350317e-06,0.0,0.000120453441923,0.0,0.0,11.534157752990724,0.0,0.0,0.0,0.3810841739177704,4.0,0.0,1.0
