time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
752640,293.13543701171875,297.1499938964844,293.1499938964844,0.0705947056412696,-1747.6256103515625,304.1488647460937,0.7704014778137207,0.1228705570101738,0.1110747531056404,293.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5683082938194275,0.050000000745058,0.0481182821094989,293.0890808105469,297.1499938964844,293.1499938964844,0.0935024619102478,-1687.7666015625,304.14569091796875,0.828029990196228,0.1528744101524353,0.1072961539030075,293.13836669921875,297.1499938964844,293.1499938964844,0.1607186496257782,-3528.420654296875,304.1490173339844,0.9627320766448976,0.2364410310983657,0.2242548912763595,293.2571716308594,297.1499938964844,293.1499938964844,0.0042352583259344,-1589.082763671875,296.90545654296875,0.5683082938194275,0.050000000745058,0.2282524108886718,291.1464233398437,291.1499938964844,273.1499938964844,270.50927734375,285.1428527832031,293.2572326660156,291.14654541015625,1.0,0.1873906105756759,0.8058865666389465,0.8058865666389465,1.0,1.0,-0.8628557920455933,0.3484348952770233,0.5144209265708923,0.1826580464839935,0.0,0.0,0.1195077002048492,24.58040428161621,25.0,2.387892961502075,-5226.28857421875,72.54253387451172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9883117675781,304.6872863769531,278.1499938964844,0.0,18000.0,313.1499938964844,35999.26171875,18000.0,0.0,0.0,0.118688203394413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1504524946212768,0.1504608541727066,-8.366057045350317e-06,0.0,0.000120453441923,0.0,0.0,11.534157752990724,0.0,0.0,0.0,0.3810841739177704,4.0,0.0,1.0
752700,293.1352844238281,297.1499938964844,293.1499938964844,0.070757009088993,-1750.5428466796875,304.1487731933594,0.7707632780075073,0.1230850219726562,0.1112631931900978,293.467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.5682407021522522,0.050000000745058,0.0481186956167221,293.0916442871094,297.1499938964844,293.1499938964844,0.0937363281846046,-1691.1134033203125,304.1460266113281,0.8284606337547302,0.1531394720077514,0.1075081527233123,293.1380920410156,297.1499938964844,293.1499938964844,0.1608792841434478,-3531.254150390625,304.1488952636719,0.9629077911376952,0.2366440892219543,0.2244415134191513,293.25665283203125,297.1499938964844,293.1499938964844,0.0042218095622956,-1584.3236083984375,296.8883972167969,0.5682407021522522,0.050000000745058,0.2282543629407882,291.146728515625,291.1499938964844,273.1499938964844,270.51239013671875,285.1383972167969,293.2567443847656,291.1468200683594,1.0,0.1874889135360717,0.8058965802192688,0.8058965802192688,1.0,1.0,-0.8635631799697876,0.3488992750644684,0.5146639347076416,0.1824231147766113,0.0,0.0,0.1196900904178619,24.59095001220703,25.0,1.4581797122955322,-5233.60595703125,72.6773681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00567626953125,304.6985778808594,278.1499938964844,0.0,18000.0,313.1499938964844,35999.2578125,18000.0,0.0,0.0,0.1188179180026054,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1505547910928726,0.1505631506443023,-8.366245310753584e-06,0.0,0.0001205850858241,0.0,0.0,11.54241943359375,0.0,0.0,0.0,0.3810995519161224,4.0,0.0,1.0
752760,293.1351013183594,297.1499938964844,293.1499938964844,0.0709272697567939,-1753.606689453125,304.148681640625,0.7711322903633118,0.1233072951436042,0.1114594936370849,293.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.5681638121604919,0.050000000745058,0.0481191650032997,293.0944519042969,297.1499938964844,293.1499938964844,0.0939172133803367,-1693.6910400390625,304.1464233398437,0.8287590146064758,0.1533294916152954,0.1076695472002029,293.1377868652344,297.1499938964844,293.1499938964844,0.1610506325960159,-3534.277587890625,304.1488037109375,0.9630829095840454,0.2368556559085846,0.224637284874916,293.2560729980469,297.1499938964844,293.1499938964844,0.0042086872272193,-1579.68505859375,296.87158203125,0.5681638121604919,0.050000000745058,0.2282565981149673,291.1468811035156,291.1499938964844,273.1499938964844,270.51544189453125,285.1338806152344,293.25616455078125,291.1469116210937,1.0,0.1875844150781631,0.8059042096138,0.8059042096138,1.0,1.0,-0.8642306327819824,0.349347710609436,0.5148829817771912,0.1821749955415725,0.0,0.0,0.1198837757110595,24.60242080688477,25.0,0.7708948254585266,-5240.92529296875,72.80699157714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0227355957031,304.7099914550781,278.1499938964844,0.0,18000.0,313.1499938964844,35999.22265625,18000.0,0.0,0.0,0.1189180165529251,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506647169589996,0.1506730914115905,-8.366439033125062e-06,0.0,0.0001206866654683,0.0,0.0,11.551288604736328,0.0,0.0,0.0,0.3811159133911133,4.0,0.0,1.0
752820,293.1346740722656,297.1499938964844,293.1499938964844,0.0712866261601448,-1760.0811767578125,304.1485290527344,0.7718695402145386,0.1237715929746627,0.1118716299533844,293.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.567970871925354,0.050000000745058,0.0481203496456146,293.10076904296875,297.1499938964844,293.1499938964844,0.0940963774919509,-1696.1942138671875,304.1473083496094,0.828899621963501,0.1534562855958938,0.1078204587101936,293.1371154785156,297.1499938964844,293.1499938964844,0.1614175736904144,-3540.748046875,304.1485900878906,0.9634068012237548,0.2372993975877761,0.225050613284111,293.2546691894531,297.1499938964844,293.1499938964844,0.0041832658462226,-1570.7022705078125,296.83868408203125,0.567970871925354,0.050000000745058,0.2282622158527374,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.12469482421875,293.2547912597656,291.1468200683594,1.0,0.187765285372734,0.8059194684028625,0.8059194684028625,1.0,1.0,-0.8654106259346008,0.3501854836940765,0.5152251124382019,0.1816225051879882,0.0,0.0,0.1203036606311798,24.62933921813965,25.0,-0.0327178761363029,-5255.25439453125,73.04631042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547790527344,304.7322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,35999.1328125,18000.0,0.0,0.0,0.1190405786037445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509043276309967,0.1509127020835876,-8.366861038666684e-06,0.0,0.0001208110552397,0.0,0.0,11.5706205368042,0.0,0.0,0.0,0.3811514973640442,4.0,0.0,1.0
752880,293.1346740722656,297.1499938964844,293.1499938964844,0.0712866261601448,-1760.0811767578125,304.1485290527344,0.7718695402145386,0.1237715929746627,0.1118716299533844,293.4682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468505859375,0.567970871925354,0.050000000745058,0.0481203496456146,293.10076904296875,297.1499938964844,293.1499938964844,0.0940963774919509,-1696.1942138671875,304.1473083496094,0.828899621963501,0.1534562855958938,0.1078204587101936,293.1371154785156,297.1499938964844,293.1499938964844,0.1614175736904144,-3540.748046875,304.1485900878906,0.9634068012237548,0.2372993975877761,0.225050613284111,293.2546691894531,297.1499938964844,293.1499938964844,0.0041832658462226,-1570.7022705078125,296.83868408203125,0.567970871925354,0.050000000745058,0.2282622158527374,291.1468505859375,291.1499938964844,273.1499938964844,270.5214538574219,285.12469482421875,293.2547912597656,291.1468200683594,1.0,0.187765285372734,0.8059194684028625,0.8059194684028625,1.0,1.0,-0.8654106259346008,0.3501854836940765,0.5152251124382019,0.1816225051879882,0.0,0.0,0.1203036606311798,24.62933921813965,25.0,-0.0327178761363029,-5255.25439453125,73.04631042480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0547790527344,304.7322998046875,278.1499938964844,0.0,18000.0,313.1499938964844,35999.1328125,18000.0,0.0,0.0,0.1190405786037445,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1509043276309967,0.1509127020835876,-8.366861038666684e-06,0.0,0.0001208110552397,0.0,0.0,11.5706205368042,0.0,0.0,0.0,0.3811514973640442,4.0,0.0,1.0
752940,293.1341857910156,297.1499938964844,293.1499938964844,0.0716653168201446,-1766.911865234375,304.1483764648437,0.7725838422775269,0.1242574229836463,0.1123047694563865,293.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5677175521850586,0.050000000745058,0.0481219068169593,293.1080627441406,297.1499938964844,293.1499938964844,0.0940129160881042,-1694.8839111328125,304.1483459472656,0.8283861875534058,0.1532262414693832,0.1077264100313186,293.1364440917969,297.1499938964844,293.1499938964844,0.1618082523345947,-3547.62744140625,304.1484069824219,0.9636739492416382,0.2377649992704391,0.2254865169525146,293.2530517578125,297.1499938964844,293.1499938964844,0.0041587608866393,-1562.0372314453125,296.8067321777344,0.5677175521850586,0.050000000745058,0.2282696068286895,291.1466369628906,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,293.253173828125,291.1466064453125,1.0,0.187930166721344,0.8059346675872803,0.8059346675872803,1.0,1.0,-0.8663514256477356,0.3509364128112793,0.5154150128364563,0.1809728294610977,0.0,0.0,0.1207663640379905,24.66222381591797,25.0,-0.3341960608959198,-5268.8876953125,73.25435638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08282470703125,304.7531433105469,278.1499938964844,0.0,18000.0,313.1499938964844,35999.0390625,18000.0,0.0,0.0,0.119083285331726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511698961257934,0.1511782556772232,-8.367330337932799e-06,0.0,0.0001208543981192,0.0,0.0,11.592052459716797,0.0,0.0,0.0,0.3811909556388855,4.0,0.0,1.0
753000,293.1341857910156,297.1499938964844,293.1499938964844,0.0716653168201446,-1766.911865234375,304.1483764648437,0.7725838422775269,0.1242574229836463,0.1123047694563865,293.46697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.5677175521850586,0.050000000745058,0.0481219068169593,293.1080627441406,297.1499938964844,293.1499938964844,0.0940129160881042,-1694.8839111328125,304.1483459472656,0.8283861875534058,0.1532262414693832,0.1077264100313186,293.1364440917969,297.1499938964844,293.1499938964844,0.1618082523345947,-3547.62744140625,304.1484069824219,0.9636739492416382,0.2377649992704391,0.2254865169525146,293.2530517578125,297.1499938964844,293.1499938964844,0.0041587608866393,-1562.0372314453125,296.8067321777344,0.5677175521850586,0.050000000745058,0.2282696068286895,291.1466369628906,291.1499938964844,273.1499938964844,270.5273132324219,285.1151733398437,293.253173828125,291.1466064453125,1.0,0.187930166721344,0.8059346675872803,0.8059346675872803,1.0,1.0,-0.8663514256477356,0.3509364128112793,0.5154150128364563,0.1809728294610977,0.0,0.0,0.1207663640379905,24.66222381591797,25.0,-0.3341960608959198,-5268.8876953125,73.25435638427734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08282470703125,304.7531433105469,278.1499938964844,0.0,18000.0,313.1499938964844,35999.0390625,18000.0,0.0,0.0,0.119083285331726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511698961257934,0.1511782556772232,-8.367330337932799e-06,0.0,0.0001208543981192,0.0,0.0,11.592052459716797,0.0,0.0,0.0,0.3811909556388855,4.0,0.0,1.0
753060,293.1336975097656,297.1499938964844,293.1499938964844,0.0720585510134697,-1774.011474609375,304.1482849121094,0.7732601761817932,0.1247603744268417,0.112754687666893,293.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5674000382423401,0.050000000745058,0.0481238663196563,293.1163024902344,297.1499938964844,293.1499938964844,0.093648537993431,-1689.49560546875,304.1495056152344,0.8271775841712952,0.1526200622320175,0.1073721274733543,293.1357421875,297.1499938964844,293.1499938964844,0.1622162610292434,-3554.800048828125,304.14825439453125,0.963871955871582,0.2382480055093765,0.2259402722120285,293.25128173828125,297.1499938964844,293.1499938964844,0.0041350708343088,-1553.647216796875,296.7757263183594,0.5674000382423401,0.050000000745058,0.2282789051532745,291.1463928222656,291.1499938964844,273.1499938964844,270.532958984375,285.105224609375,293.2514343261719,291.1463623046875,1.0,0.188075914978981,0.8059497475624084,0.8059497475624084,1.0,1.0,-0.8670242428779602,0.3515939116477966,0.5154303312301636,0.1802041381597519,0.0,0.0,0.1212633028626442,24.701135635375977,25.0,-0.3698042631149292,-5281.52880859375,73.42610931396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058654785156,304.7717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,35998.9609375,18000.0,0.0,0.0,0.1190728768706321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514578312635421,0.1514662057161331,-8.367845111934002e-06,0.0,0.0001208438261528,0.0,0.0,11.615304946899414,0.0,0.0,0.0,0.3812337815761566,4.0,0.0,1.0
753120,293.1336975097656,297.1499938964844,293.1499938964844,0.0720585510134697,-1774.011474609375,304.1482849121094,0.7732601761817932,0.1247603744268417,0.112754687666893,293.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1464233398437,0.5674000382423401,0.050000000745058,0.0481238663196563,293.1163024902344,297.1499938964844,293.1499938964844,0.093648537993431,-1689.49560546875,304.1495056152344,0.8271775841712952,0.1526200622320175,0.1073721274733543,293.1357421875,297.1499938964844,293.1499938964844,0.1622162610292434,-3554.800048828125,304.14825439453125,0.963871955871582,0.2382480055093765,0.2259402722120285,293.25128173828125,297.1499938964844,293.1499938964844,0.0041350708343088,-1553.647216796875,296.7757263183594,0.5674000382423401,0.050000000745058,0.2282789051532745,291.1463928222656,291.1499938964844,273.1499938964844,270.532958984375,285.105224609375,293.2514343261719,291.1463623046875,1.0,0.188075914978981,0.8059497475624084,0.8059497475624084,1.0,1.0,-0.8670242428779602,0.3515939116477966,0.5154303312301636,0.1802041381597519,0.0,0.0,0.1212633028626442,24.701135635375977,25.0,-0.3698042631149292,-5281.52880859375,73.42610931396484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1058654785156,304.7717590332031,278.1499938964844,0.0,18000.0,313.1499938964844,35998.9609375,18000.0,0.0,0.0,0.1190728768706321,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1514578312635421,0.1514662057161331,-8.367845111934002e-06,0.0,0.0001208438261528,0.0,0.0,11.615304946899414,0.0,0.0,0.0,0.3812337815761566,4.0,0.0,1.0
753180,293.1331787109375,297.1499938964844,293.1499938964844,0.0724628791213035,-1781.318115234375,304.1481628417969,0.7738920450210571,0.1252769231796264,0.1132179126143455,293.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5670201182365417,0.050000000745058,0.048126220703125,293.1253662109375,297.1499938964844,293.1499938964844,0.0929958000779151,-1679.9227294921875,304.1507568359375,0.8252576589584351,0.1516311466693878,0.1067515909671783,293.13507080078125,297.1499938964844,293.1499938964844,0.162637859582901,-3562.199951171875,304.14813232421875,0.9639990329742432,0.2387455254793167,0.2264086902141571,293.2494506835937,297.1499938964844,293.1499938964844,0.0041121197864413,-1545.5032958984375,296.7456359863281,0.5670201182365417,0.050000000745058,0.2282900810241699,291.1462097167969,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,293.2496032714844,291.14617919921875,1.0,0.188199758529663,0.8059648275375366,0.8059648275375366,1.0,1.0,-0.8674138188362122,0.3521555066108703,0.515258252620697,0.1793026328086853,0.0,0.0,0.1217849776148796,24.74549865722656,25.0,-0.3149197101593017,-5292.98095703125,73.55792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234741210937,304.7877502441406,278.1499938964844,0.0,18000.0,313.1499938964844,35998.90234375,18000.0,0.0,0.0,0.1190353035926818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517621725797653,0.1517705470323562,-8.368395356228575e-06,0.0,0.0001208057001349,0.0,0.0,11.639896392822266,0.0,0.0,0.0,0.3812791407108307,4.0,0.0,1.0
753240,293.1331787109375,297.1499938964844,293.1499938964844,0.0724628791213035,-1781.318115234375,304.1481628417969,0.7738920450210571,0.1252769231796264,0.1132179126143455,293.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1462097167969,0.5670201182365417,0.050000000745058,0.048126220703125,293.1253662109375,297.1499938964844,293.1499938964844,0.0929958000779151,-1679.9227294921875,304.1507568359375,0.8252576589584351,0.1516311466693878,0.1067515909671783,293.13507080078125,297.1499938964844,293.1499938964844,0.162637859582901,-3562.199951171875,304.14813232421875,0.9639990329742432,0.2387455254793167,0.2264086902141571,293.2494506835937,297.1499938964844,293.1499938964844,0.0041121197864413,-1545.5032958984375,296.7456359863281,0.5670201182365417,0.050000000745058,0.2282900810241699,291.1462097167969,291.1499938964844,273.1499938964844,270.5384216308594,285.0948181152344,293.2496032714844,291.14617919921875,1.0,0.188199758529663,0.8059648275375366,0.8059648275375366,1.0,1.0,-0.8674138188362122,0.3521555066108703,0.515258252620697,0.1793026328086853,0.0,0.0,0.1217849776148796,24.74549865722656,25.0,-0.3149197101593017,-5292.98095703125,73.55792236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1234741210937,304.7877502441406,278.1499938964844,0.0,18000.0,313.1499938964844,35998.90234375,18000.0,0.0,0.0,0.1190353035926818,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517621725797653,0.1517705470323562,-8.368395356228575e-06,0.0,0.0001208057001349,0.0,0.0,11.639896392822266,0.0,0.0,0.0,0.3812791407108307,4.0,0.0,1.0
753300,293.1329345703125,297.1499938964844,293.1499938964844,0.0726683512330055,-1785.0338134765625,304.14813232421875,0.7741908431053162,0.1255392134189605,0.1134535819292068,293.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1461181640625,0.5668084025382996,0.050000000745058,0.0481275394558906,293.13018798828125,297.1499938964844,293.1499938964844,0.0925616845488548,-1673.572509765625,304.1513977050781,0.8240309357643127,0.1509943008422851,0.1063419580459594,293.1347351074219,297.1499938964844,293.1499938964844,0.1628530025482177,-3565.972412109375,304.1480712890625,0.9640372395515442,0.2389989048242569,0.2266476601362228,293.2485046386719,297.1499938964844,293.1499938964844,0.0041009094566106,-1541.519775390625,296.7308959960937,0.5668084025382996,0.050000000745058,0.2282963246107101,291.1461181640625,291.1499938964844,273.1499938964844,270.5411071777344,285.08941650390625,293.2486572265625,291.1460876464844,1.0,0.1882528215646743,0.8059723973274231,0.8059723973274231,1.0,1.0,-0.8675008416175842,0.3524003028869629,0.5151005387306213,0.1788002848625183,0.0,0.0,0.1220529228448867,24.769466400146484,25.0,-0.2775669395923614,-5298.2431640625,73.60816192626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1302490234375,304.7947082519531,278.1499938964844,0.0,18000.0,313.1499938964844,35998.8828125,18000.0,0.0,0.0,0.1190129444003105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1519191563129425,0.1519275158643722,-8.368680937564932e-06,0.0,0.0001207830064231,0.0,0.0,11.65258502960205,0.0,0.0,0.0,0.3813025653362274,4.0,0.0,1.0
753360,293.1326904296875,297.1499938964844,293.1499938964844,0.0728755518794059,-1788.78271484375,304.1481018066406,0.774478018283844,0.1258037090301513,0.1136914417147636,293.45660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14605712890625,0.5665831565856934,0.050000000745058,0.0481289401650428,293.1351623535156,297.1499938964844,293.1499938964844,0.0920550376176834,-1666.1700439453125,304.1520690917969,0.8226233720779419,0.1502627283334732,0.1058655306696891,293.1344299316406,297.1499938964844,293.1499938964844,0.1630706489086151,-3569.7861328125,304.1480407714844,0.9640594124794006,0.2392550855875015,0.2268894016742706,293.2475280761719,297.1499938964844,293.1499938964844,0.0040898765437304,-1537.5955810546875,296.71636962890625,0.5665831565856934,0.050000000745058,0.2283029705286026,291.1460266113281,291.1499938964844,273.1499938964844,270.5437316894531,285.0838928222656,293.2476806640625,291.1460266113281,1.0,0.1882995218038559,0.805979311466217,0.805979311466217,1.0,1.0,-0.8675142526626587,0.3526201844215393,0.5148940682411194,0.1782632917165756,0.0,0.0,0.1223242953419685,24.79447364807129,25.0,-0.2341570109128952,-5303.1875,73.64742279052734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1357421875,304.8010559082031,278.1499938964844,0.0,18000.0,313.1499938964844,35998.86328125,18000.0,0.0,0.0,0.1189912185072898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1520786732435226,0.1520870476961136,-8.368971975869499e-06,0.0,0.0001207609602715,0.0,0.0,11.665482521057127,0.0,0.0,0.0,0.3813263773918152,4.0,0.0,1.0
753420,293.1322326660156,297.1499938964844,293.1499938964844,0.0732937082648277,-1796.3538818359375,304.1480407714844,0.7750207185745239,0.1263373047113418,0.1141721606254577,293.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5660980343818665,0.050000000745058,0.0481319725513458,293.1455383300781,297.1499938964844,293.1499938964844,0.090836614370346,-1648.390625,304.15338134765625,0.8192868232727051,0.1485322415828704,0.1047241613268852,293.1338195800781,297.1499938964844,293.1499938964844,0.16351218521595,-3577.515380859375,304.14794921875,0.964062511920929,0.2397742122411728,0.2273800522089004,293.2455444335937,297.1499938964844,293.1499938964844,0.0040683289989829,-1529.9200439453125,296.68798828125,0.5660980343818665,0.050000000745058,0.2283173650503158,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,293.2457275390625,291.1459350585937,1.0,0.1883737295866012,0.8059931993484497,0.8059931993484497,1.0,1.0,-0.8673310279846191,0.3529892861843109,0.5143417716026306,0.1770899593830108,0.0,0.0,0.1228715851902961,24.84689140319824,25.0,-0.1361411958932876,-5312.16259765625,73.69369506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14324951171875,304.8119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,35998.8359375,18000.0,0.0,0.0,0.1189562678337097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524021476507187,0.1524105221033096,-8.369566785404459e-06,0.0,0.0001207254899782,0.0,0.0,11.691646575927734,0.0,0.0,0.0,0.381374716758728,4.0,0.0,1.0
753480,293.1322326660156,297.1499938964844,293.1499938964844,0.0732937082648277,-1796.3538818359375,304.1480407714844,0.7750207185745239,0.1263373047113418,0.1141721606254577,293.451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5660980343818665,0.050000000745058,0.0481319725513458,293.1455383300781,297.1499938964844,293.1499938964844,0.090836614370346,-1648.390625,304.15338134765625,0.8192868232727051,0.1485322415828704,0.1047241613268852,293.1338195800781,297.1499938964844,293.1499938964844,0.16351218521595,-3577.515380859375,304.14794921875,0.964062511920929,0.2397742122411728,0.2273800522089004,293.2455444335937,297.1499938964844,293.1499938964844,0.0040683289989829,-1529.9200439453125,296.68798828125,0.5660980343818665,0.050000000745058,0.2283173650503158,291.1459350585937,291.1499938964844,273.1499938964844,270.5488586425781,285.0724792480469,293.2457275390625,291.1459350585937,1.0,0.1883737295866012,0.8059931993484497,0.8059931993484497,1.0,1.0,-0.8673310279846191,0.3529892861843109,0.5143417716026306,0.1770899593830108,0.0,0.0,0.1228715851902961,24.84689140319824,25.0,-0.1361411958932876,-5312.16259765625,73.69369506835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14324951171875,304.8119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,35998.8359375,18000.0,0.0,0.0,0.1189562678337097,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524021476507187,0.1524105221033096,-8.369566785404459e-06,0.0,0.0001207254899782,0.0,0.0,11.691646575927734,0.0,0.0,0.0,0.381374716758728,4.0,0.0,1.0
753540,293.1318054199219,297.1499938964844,293.1499938964844,0.0737145766615867,-1803.9814453125,304.1479797363281,0.7755241394042969,0.1268744319677353,0.1146570369601249,293.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5655744075775146,0.050000000745058,0.0481352619826793,293.1562805175781,297.1499938964844,293.1499938964844,0.0893507152795791,-1626.7396240234375,304.1547241210937,0.8152408599853516,0.1464575231075287,0.1033378019928932,293.1332397460937,297.1499938964844,293.1499938964844,0.1639602035284042,-3585.348388671875,304.1478881835937,0.9640191197395324,0.2403006851673126,0.2278784215450287,293.2434997558594,297.1499938964844,293.1499938964844,0.0040475036948919,-1522.48681640625,296.6605529785156,0.5655744075775146,0.050000000745058,0.2283329665660858,291.1459350585937,291.1499938964844,273.1499938964844,270.5538024902344,285.06060791015625,293.2436828613281,291.1459350585937,1.0,0.1884209662675857,0.8060070872306824,0.8060070872306824,1.0,1.0,-0.8668698072433472,0.3532617688179016,0.5136080384254456,0.1757931858301162,0.0,0.0,0.123415470123291,24.901580810546875,25.0,-0.0166254118084907,-5319.91552734375,73.69596862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14666748046875,304.8207397460937,278.1499938964844,0.0,18000.0,313.1499938964844,35998.8359375,18000.0,0.0,0.0,0.1189409270882606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527262032032013,0.152734562754631,-8.37016796140233e-06,0.0,0.0001207099194289,0.0,0.0,11.717872619628906,0.0,0.0,0.0,0.3814232051372528,4.0,0.0,1.0
753600,293.1318054199219,297.1499938964844,293.1499938964844,0.0737145766615867,-1803.9814453125,304.1479797363281,0.7755241394042969,0.1268744319677353,0.1146570369601249,293.44561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459350585937,0.5655744075775146,0.050000000745058,0.0481352619826793,293.1562805175781,297.1499938964844,293.1499938964844,0.0893507152795791,-1626.7396240234375,304.1547241210937,0.8152408599853516,0.1464575231075287,0.1033378019928932,293.1332397460937,297.1499938964844,293.1499938964844,0.1639602035284042,-3585.348388671875,304.1478881835937,0.9640191197395324,0.2403006851673126,0.2278784215450287,293.2434997558594,297.1499938964844,293.1499938964844,0.0040475036948919,-1522.48681640625,296.6605529785156,0.5655744075775146,0.050000000745058,0.2283329665660858,291.1459350585937,291.1499938964844,273.1499938964844,270.5538024902344,285.06060791015625,293.2436828613281,291.1459350585937,1.0,0.1884209662675857,0.8060070872306824,0.8060070872306824,1.0,1.0,-0.8668698072433472,0.3532617688179016,0.5136080384254456,0.1757931858301162,0.0,0.0,0.123415470123291,24.901580810546875,25.0,-0.0166254118084907,-5319.91552734375,73.69596862792969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14666748046875,304.8207397460937,278.1499938964844,0.0,18000.0,313.1499938964844,35998.8359375,18000.0,0.0,0.0,0.1189409270882606,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1527262032032013,0.152734562754631,-8.37016796140233e-06,0.0,0.0001207099194289,0.0,0.0,11.717872619628906,0.0,0.0,0.0,0.3814232051372528,4.0,0.0,1.0
753660,293.13140869140625,297.1499938964844,293.1499938964844,0.0741353556513786,-1811.614501953125,304.14794921875,0.7759960889816284,0.1274116486310959,0.1151429861783981,293.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5650253295898438,0.050000000745058,0.0481387339532375,293.167236328125,297.1499938964844,293.1499938964844,0.0876266509294509,-1601.6578369140625,304.156005859375,0.8104944229125977,0.1440809369087219,0.1017348617315292,293.1327209472656,297.1499938964844,293.1499938964844,0.164412260055542,-3593.24267578125,304.1478271484375,0.9639446139335632,0.2408320307731628,0.2283821403980255,293.24139404296875,297.1499938964844,293.1499938964844,0.0040273997001349,-1515.29541015625,296.634033203125,0.5650253295898438,0.050000000745058,0.2283494174480438,291.1460266113281,291.1499938964844,273.1499938964844,270.5585632324219,285.04840087890625,293.2415771484375,291.1460266113281,1.0,0.1884417533874511,0.8060258626937866,0.8060258626937866,1.0,1.0,-0.8661575317382812,0.353444755077362,0.5127127766609192,0.1743923872709274,0.0,0.0,0.1239424496889114,24.95713806152344,25.0,0.1202304512262344,-5326.52490234375,73.65677642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14697265625,304.82781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,35998.8671875,18000.0,0.0,0.0,0.1189499124884605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530430912971496,0.1530514508485794,-8.370763680431992e-06,0.0,0.0001207190362038,0.0,0.0,11.743535995483398,0.0,0.0,0.0,0.3814707398414612,4.0,0.0,1.0
753720,293.13140869140625,297.1499938964844,293.1499938964844,0.0741353556513786,-1811.614501953125,304.14794921875,0.7759960889816284,0.1274116486310959,0.1151429861783981,293.4393615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.5650253295898438,0.050000000745058,0.0481387339532375,293.167236328125,297.1499938964844,293.1499938964844,0.0876266509294509,-1601.6578369140625,304.156005859375,0.8104944229125977,0.1440809369087219,0.1017348617315292,293.1327209472656,297.1499938964844,293.1499938964844,0.164412260055542,-3593.24267578125,304.1478271484375,0.9639446139335632,0.2408320307731628,0.2283821403980255,293.24139404296875,297.1499938964844,293.1499938964844,0.0040273997001349,-1515.29541015625,296.634033203125,0.5650253295898438,0.050000000745058,0.2283494174480438,291.1460266113281,291.1499938964844,273.1499938964844,270.5585632324219,285.04840087890625,293.2415771484375,291.1460266113281,1.0,0.1884417533874511,0.8060258626937866,0.8060258626937866,1.0,1.0,-0.8661575317382812,0.353444755077362,0.5127127766609192,0.1743923872709274,0.0,0.0,0.1239424496889114,24.95713806152344,25.0,0.1202304512262344,-5326.52490234375,73.65677642822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.14697265625,304.82781982421875,278.1499938964844,0.0,18000.0,313.1499938964844,35998.8671875,18000.0,0.0,0.0,0.1189499124884605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1530430912971496,0.1530514508485794,-8.370763680431992e-06,0.0,0.0001207190362038,0.0,0.0,11.743535995483398,0.0,0.0,0.0,0.3814707398414612,4.0,0.0,1.0
753780,293.131103515625,297.1499938964844,293.1499938964844,0.0745534524321556,-1819.2052001953125,304.14794921875,0.7764449715614319,0.1279460787773132,0.1156271174550056,293.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5644638538360596,0.050000000745058,0.0481422990560531,293.1781005859375,297.1499938964844,293.1499938964844,0.0856827720999717,-1573.4375,304.1572570800781,0.8049851655960083,0.1414334326982498,0.0999343171715736,293.1322326660156,297.1499938964844,293.1499938964844,0.164866417646408,-3601.16357421875,304.1477966308594,0.963854968547821,0.2413664609193802,0.2288893014192581,293.2391662597656,297.1499938964844,293.1499938964844,0.0040080933831632,-1508.3740234375,296.60858154296875,0.5644638538360596,0.050000000745058,0.22836634516716,291.1462097167969,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,293.2393493652344,291.146240234375,1.0,0.188435360789299,0.8060446381568909,0.8060446381568909,1.0,1.0,-0.8652107119560242,0.3535383641719818,0.5116723775863647,0.1729082763195037,0.0,0.0,0.124436616897583,25.012083053588867,25.0,0.275281012058258,-5331.98193359375,73.57682800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.83355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,35998.9296875,18000.0,0.0,0.0,0.118985615670681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533435881137848,0.1533519625663757,-8.37133757158881e-06,0.0,0.0001207552777486,0.0,0.0,11.76789093017578,0.0,0.0,0.0,0.3815158903598785,4.0,0.0,1.0
753840,293.131103515625,297.1499938964844,293.1499938964844,0.0745534524321556,-1819.2052001953125,304.14794921875,0.7764449715614319,0.1279460787773132,0.1156271174550056,293.4327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14617919921875,0.5644638538360596,0.050000000745058,0.0481422990560531,293.1781005859375,297.1499938964844,293.1499938964844,0.0856827720999717,-1573.4375,304.1572570800781,0.8049851655960083,0.1414334326982498,0.0999343171715736,293.1322326660156,297.1499938964844,293.1499938964844,0.164866417646408,-3601.16357421875,304.1477966308594,0.963854968547821,0.2413664609193802,0.2288893014192581,293.2391662597656,297.1499938964844,293.1499938964844,0.0040080933831632,-1508.3740234375,296.60858154296875,0.5644638538360596,0.050000000745058,0.22836634516716,291.1462097167969,291.1499938964844,273.1499938964844,270.56317138671875,285.0359802246094,293.2393493652344,291.146240234375,1.0,0.188435360789299,0.8060446381568909,0.8060446381568909,1.0,1.0,-0.8652107119560242,0.3535383641719818,0.5116723775863647,0.1729082763195037,0.0,0.0,0.124436616897583,25.012083053588867,25.0,0.275281012058258,-5331.98193359375,73.57682800292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1449890136719,304.83355712890625,278.1499938964844,0.0,18000.0,313.1499938964844,35998.9296875,18000.0,0.0,0.0,0.118985615670681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1533435881137848,0.1533519625663757,-8.37133757158881e-06,0.0,0.0001207552777486,0.0,0.0,11.76789093017578,0.0,0.0,0.0,0.3815158903598785,4.0,0.0,1.0
753900,293.1309814453125,297.1499938964844,293.1499938964844,0.0747607797384262,-1822.9716796875,304.14794921875,0.7766644358634949,0.1282113194465637,0.1158676967024803,293.4293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5641831159591675,0.050000000745058,0.0481440909206867,293.1834716796875,297.1499938964844,293.1499938964844,0.0846387818455696,-1558.31201171875,304.1578063964844,0.8019769787788391,0.140023186802864,0.0989702716469764,293.13201904296875,297.1499938964844,293.1499938964844,0.1650937348604202,-3605.125,304.1477966308594,0.9638105034828186,0.2416342347860336,0.2291436195373535,293.238037109375,297.1499938964844,293.1499938964844,0.0039987559430301,-1505.020751953125,296.5962829589844,0.5641831159591675,0.050000000745058,0.2283748388290405,291.1463317871094,291.1499938964844,273.1499938964844,270.5653991699219,285.0296936035156,293.2382202148437,291.1463928222656,1.0,0.1884222328662872,0.8060539960861206,0.8060539960861206,1.0,1.0,-0.8646599054336548,0.3535540103912353,0.5111058950424194,0.1721429973840713,0.0,0.0,0.1246663853526115,25.03881072998047,25.0,0.3513696491718292,-5334.29150390625,73.52264404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1434326171875,304.8360290527344,278.1499938964844,0.0,18000.0,313.1499938964844,35998.97265625,18000.0,0.0,0.0,0.1190129667520523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1534845829010009,0.1534929573535919,-8.37160951050464e-06,0.0,0.000120783028251,0.0,0.0,11.779325485229492,0.0,0.0,0.0,0.3815371096134186,4.0,0.0,1.0
753960,293.130859375,297.1499938964844,293.1499938964844,0.0749666467308998,-1826.7132568359373,304.14794921875,0.7768831253051758,0.1284749805927276,0.1161068826913833,293.4259338378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5639052987098694,0.050000000745058,0.048145867884159,293.18865966796875,297.1499938964844,293.1499938964844,0.0835552886128425,-1542.640380859375,304.1583557128906,0.7988571524620056,0.1385724693536758,0.0979720503091812,293.1318054199219,297.1499938964844,293.1499938964844,0.1653209775686264,-3609.082763671875,304.14776611328125,0.9637700915336608,0.2419022023677826,0.229398101568222,293.23687744140625,297.1499938964844,293.1499938964844,0.0039896294474601,-1501.73974609375,296.58428955078125,0.5639052987098694,0.050000000745058,0.228383257985115,291.1465148925781,291.1499938964844,273.1499938964844,270.56756591796875,285.0234375,293.237060546875,291.14654541015625,1.0,0.1884029507637024,0.8060654997825623,0.8060654997825623,1.0,1.0,-0.864066481590271,0.353551834821701,0.5105146765708923,0.1713673919439315,0.0,0.0,0.1248829215764999,25.064735412597656,25.0,0.4218633472919464,-5336.34521484375,73.46009063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1416320800781,304.8382873535156,278.1499938964844,0.0,18000.0,313.1499938964844,35999.0234375,18000.0,0.0,0.0,0.1190457642078399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1536182314157486,0.1536266058683395,-8.37187053548405e-06,0.0,0.0001208163157571,0.0,0.0,11.790167808532717,0.0,0.0,0.0,0.3815572559833526,4.0,0.0,1.0
754020,293.1305236816406,297.1499938964844,293.1499938964844,0.0753870159387588,-1834.366943359375,304.1479187011719,0.7776442766189575,0.1290259361267089,0.1165933907032013,293.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.563612699508667,0.050000000745058,0.0481477491557598,293.1925354003906,297.1499938964844,293.1499938964844,0.0818724632263183,-1518.4429931640625,304.1583251953125,0.7941837906837463,0.1367873847484588,0.0964365378022193,293.1313781738281,297.1499938964844,293.1499938964844,0.1657852232456207,-3617.173583984375,304.1477355957031,0.9640789031982422,0.242452010512352,0.2299127280712127,293.234375,297.1499938964844,293.1499938964844,0.0039720297791063,-1495.4237060546875,296.56109619140625,0.563612699508667,0.050000000745058,0.2283921986818313,291.1465759277344,291.1499938964844,273.1499938964844,270.5718078613281,285.0101013183594,293.2345886230469,291.1464538574219,1.0,0.1883607357740402,0.8060884475708008,0.8060884475708008,1.0,1.0,-0.8634375333786011,0.3538084328174591,0.5096290707588196,0.1698919087648391,0.0,0.0,0.125324010848999,25.07950210571289,25.0,-0.4057157635688782,-5341.46484375,73.37528991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.84063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,35999.05078125,18000.0,0.0,0.0,0.1191262677311897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153874009847641,0.1538823693990707,-8.372354386665393e-06,0.0,0.0001208980174851,0.0,0.0,11.810901641845703,0.0,0.0,0.0,0.3815958797931671,4.0,0.0,1.0
754080,293.1305236816406,297.1499938964844,293.1499938964844,0.0753870159387588,-1834.366943359375,304.1479187011719,0.7776442766189575,0.1290259361267089,0.1165933907032013,293.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466064453125,0.563612699508667,0.050000000745058,0.0481477491557598,293.1925354003906,297.1499938964844,293.1499938964844,0.0818724632263183,-1518.4429931640625,304.1583251953125,0.7941837906837463,0.1367873847484588,0.0964365378022193,293.1313781738281,297.1499938964844,293.1499938964844,0.1657852232456207,-3617.173583984375,304.1477355957031,0.9640789031982422,0.242452010512352,0.2299127280712127,293.234375,297.1499938964844,293.1499938964844,0.0039720297791063,-1495.4237060546875,296.56109619140625,0.563612699508667,0.050000000745058,0.2283921986818313,291.1465759277344,291.1499938964844,273.1499938964844,270.5718078613281,285.0101013183594,293.2345886230469,291.1464538574219,1.0,0.1883607357740402,0.8060884475708008,0.8060884475708008,1.0,1.0,-0.8634375333786011,0.3538084328174591,0.5096290707588196,0.1698919087648391,0.0,0.0,0.125324010848999,25.07950210571289,25.0,-0.4057157635688782,-5341.46484375,73.37528991699219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13775634765625,304.84063720703125,278.1499938964844,0.0,18000.0,313.1499938964844,35999.05078125,18000.0,0.0,0.0,0.1191262677311897,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153874009847641,0.1538823693990707,-8.372354386665393e-06,0.0,0.0001208980174851,0.0,0.0,11.810901641845703,0.0,0.0,0.0,0.3815958797931671,4.0,0.0,1.0
754140,293.1299133300781,297.1499938964844,293.1499938964844,0.0758679062128067,-1843.174072265625,304.1478271484375,0.7790541648864746,0.1296464800834655,0.1171339824795723,293.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.563770055770874,0.050000000745058,0.0481467545032501,293.1903076171875,297.1499938964844,293.1499938964844,0.0812149867415428,-1509.17578125,304.1566162109375,0.7926958799362183,0.1361550688743591,0.0958441868424415,293.1307983398437,297.1499938964844,293.1499938964844,0.166309118270874,-3626.35595703125,304.1476135253906,0.9650819897651672,0.243042767047882,0.2304587662220001,293.2316589355469,297.1499938964844,293.1499938964844,0.0039557265117764,-1489.688232421875,296.5381774902344,0.563770055770874,0.050000000745058,0.2283874750137329,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952392578125,293.2319030761719,291.14404296875,1.0,0.1883433610200882,0.8061114549636841,0.8061114549636841,1.0,1.0,-0.8640233874320984,0.3546217083930969,0.5094016790390015,0.1686089038848877,0.0,0.0,0.126168742775917,25.033241271972656,25.0,-3.137489557266236,-5352.05908203125,73.4068832397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327514648437,304.84136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,35998.3125,18000.0,0.0,0.0,0.1192345544695854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542940139770507,0.1543023884296417,-8.372971024073195e-06,0.0,0.0001210079208249,0.0,0.0,11.844709396362305,0.0,0.0,0.0,0.3816580176353454,4.0,0.0,1.0
754200,293.1299133300781,297.1499938964844,293.1499938964844,0.0758679062128067,-1843.174072265625,304.1478271484375,0.7790541648864746,0.1296464800834655,0.1171339824795723,293.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448059082031,0.563770055770874,0.050000000745058,0.0481467545032501,293.1903076171875,297.1499938964844,293.1499938964844,0.0812149867415428,-1509.17578125,304.1566162109375,0.7926958799362183,0.1361550688743591,0.0958441868424415,293.1307983398437,297.1499938964844,293.1499938964844,0.166309118270874,-3626.35595703125,304.1476135253906,0.9650819897651672,0.243042767047882,0.2304587662220001,293.2316589355469,297.1499938964844,293.1499938964844,0.0039557265117764,-1489.688232421875,296.5381774902344,0.563770055770874,0.050000000745058,0.2283874750137329,291.1445007324219,291.1499938964844,273.1499938964844,270.57586669921875,284.9952392578125,293.2319030761719,291.14404296875,1.0,0.1883433610200882,0.8061114549636841,0.8061114549636841,1.0,1.0,-0.8640233874320984,0.3546217083930969,0.5094016790390015,0.1686089038848877,0.0,0.0,0.126168742775917,25.033241271972656,25.0,-3.137489557266236,-5352.05908203125,73.4068832397461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1327514648437,304.84136962890625,278.1499938964844,0.0,18000.0,313.1499938964844,35998.3125,18000.0,0.0,0.0,0.1192345544695854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1542940139770507,0.1543023884296417,-8.372971024073195e-06,0.0,0.0001210079208249,0.0,0.0,11.844709396362305,0.0,0.0,0.0,0.3816580176353454,4.0,0.0,1.0
754260,293.129150390625,297.1499938964844,293.1499938964844,0.0763937607407569,-1852.8321533203125,304.1476745605469,0.7807208895683289,0.1303069591522216,0.117718905210495,293.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5640607476234436,0.050000000745058,0.0481449104845523,293.1864318847656,297.1499938964844,293.1499938964844,0.0809782296419143,-1505.968505859375,304.1548156738281,0.7924357652664185,0.1359203606843948,0.0956291481852531,293.130126953125,297.1499938964844,293.1499938964844,0.166878342628479,-3636.345703125,304.1474609375,0.9663138389587402,0.2436642348766327,0.2310371547937393,293.22869873046875,297.1499938964844,293.1499938964844,0.0039408477023243,-1484.5177001953125,296.5160827636719,0.5640607476234436,0.050000000745058,0.2283787280321121,291.14117431640625,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,293.2289428710937,291.1407470703125,1.0,0.1883574426174163,0.8061264157295227,0.8061264157295227,1.0,1.0,-0.8651484847068787,0.355668157339096,0.5094802975654602,0.1674430221319198,0.0,0.0,0.1275688260793686,24.971338272094727,25.0,-4.16417407989502,-5369.4150390625,73.50703430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248474121094,304.8466796875,278.1499938964844,0.0,18000.0,313.1499938964844,35997.13671875,18000.0,0.0,0.0,0.1193976178765297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550583988428115,0.1550667732954025,-8.374136086786166e-06,0.0,0.0001211734052048,0.0,0.0,11.906325340270996,0.0,0.0,0.0,0.3817701339721679,4.0,0.0,1.0
754320,293.129150390625,297.1499938964844,293.1499938964844,0.0763937607407569,-1852.8321533203125,304.1476745605469,0.7807208895683289,0.1303069591522216,0.117718905210495,293.40771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1415100097656,0.5640607476234436,0.050000000745058,0.0481449104845523,293.1864318847656,297.1499938964844,293.1499938964844,0.0809782296419143,-1505.968505859375,304.1548156738281,0.7924357652664185,0.1359203606843948,0.0956291481852531,293.130126953125,297.1499938964844,293.1499938964844,0.166878342628479,-3636.345703125,304.1474609375,0.9663138389587402,0.2436642348766327,0.2310371547937393,293.22869873046875,297.1499938964844,293.1499938964844,0.0039408477023243,-1484.5177001953125,296.5160827636719,0.5640607476234436,0.050000000745058,0.2283787280321121,291.14117431640625,291.1499938964844,273.1499938964844,270.5797424316406,284.9799499511719,293.2289428710937,291.1407470703125,1.0,0.1883574426174163,0.8061264157295227,0.8061264157295227,1.0,1.0,-0.8651484847068787,0.355668157339096,0.5094802975654602,0.1674430221319198,0.0,0.0,0.1275688260793686,24.971338272094727,25.0,-4.16417407989502,-5369.4150390625,73.50703430175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1248474121094,304.8466796875,278.1499938964844,0.0,18000.0,313.1499938964844,35997.13671875,18000.0,0.0,0.0,0.1193976178765297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1550583988428115,0.1550667732954025,-8.374136086786166e-06,0.0,0.0001211734052048,0.0,0.0,11.906325340270996,0.0,0.0,0.0,0.3817701339721679,4.0,0.0,1.0
754380,293.12841796875,297.1499938964844,293.1499938964844,0.0769287571310997,-1862.65625,304.1475524902344,0.782426655292511,0.1309832483530044,0.1183211058378219,293.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5643516778945923,0.050000000745058,0.0481430664658546,293.1822509765625,297.1499938964844,293.1499938964844,0.0808929800987243,-1504.8955078125,304.15338134765625,0.7925701141357422,0.1358457803726196,0.0955529436469078,293.12945556640625,297.1499938964844,293.1499938964844,0.1674538105726242,-3646.412841796875,304.1473388671875,0.967559814453125,0.2443025559186935,0.2316337972879409,293.2255859375,297.1499938964844,293.1499938964844,0.00392701709643,-1479.67431640625,296.4959411621094,0.5643516778945923,0.050000000745058,0.2283699810504913,291.1386108398437,291.1499938964844,273.1499938964844,270.5834655761719,284.96484375,293.2258605957031,291.1383361816406,1.0,0.1884006559848785,0.8061413168907166,0.8061413168907166,1.0,1.0,-0.8664829134941101,0.3567878007888794,0.5096951127052307,0.1663662195205688,0.0,0.0,0.1292732656002044,24.9126091003418,25.0,-3.407554864883423,-5390.44189453125,73.64759063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127014160156,304.8545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,35996.37890625,18000.0,0.0,0.0,0.1196434721350669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560517102479934,0.1560600847005844,-8.375829565920867e-06,0.0,0.0001214229123434,0.0,0.0,11.986703872680664,0.0,0.0,0.0,0.3819175064563751,4.0,0.0,1.0
