time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
754440,293.12841796875,297.1499938964844,293.1499938964844,0.0769287571310997,-1862.65625,304.1475524902344,0.782426655292511,0.1309832483530044,0.1183211058378219,293.4021911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388244628906,0.5643516778945923,0.050000000745058,0.0481430664658546,293.1822509765625,297.1499938964844,293.1499938964844,0.0808929800987243,-1504.8955078125,304.15338134765625,0.7925701141357422,0.1358457803726196,0.0955529436469078,293.12945556640625,297.1499938964844,293.1499938964844,0.1674538105726242,-3646.412841796875,304.1473388671875,0.967559814453125,0.2443025559186935,0.2316337972879409,293.2255859375,297.1499938964844,293.1499938964844,0.00392701709643,-1479.67431640625,296.4959411621094,0.5643516778945923,0.050000000745058,0.2283699810504913,291.1386108398437,291.1499938964844,273.1499938964844,270.5834655761719,284.96484375,293.2258605957031,291.1383361816406,1.0,0.1884006559848785,0.8061413168907166,0.8061413168907166,1.0,1.0,-0.8664829134941101,0.3567878007888794,0.5096951127052307,0.1663662195205688,0.0,0.0,0.1292732656002044,24.9126091003418,25.0,-3.407554864883423,-5390.44189453125,73.64759063720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1127014160156,304.8545227050781,278.1499938964844,0.0,18000.0,313.1499938964844,35996.37890625,18000.0,0.0,0.0,0.1196434721350669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560517102479934,0.1560600847005844,-8.375829565920867e-06,0.0,0.0001214229123434,0.0,0.0,11.986703872680664,0.0,0.0,0.0,0.3819175064563751,4.0,0.0,1.0
754500,293.1280517578125,297.1499938964844,293.1499938964844,0.0771980434656143,-1867.5997314453125,304.14752197265625,0.7832813262939453,0.1313276290893554,0.1186276003718376,293.399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13787841796875,0.5644886493682861,0.050000000745058,0.0481422021985054,293.18017578125,297.1499938964844,293.1499938964844,0.0808820948004722,-1504.79833984375,304.1527709960937,0.7927118539810181,0.1358466148376464,0.0955446362495422,293.1291198730469,297.1499938964844,293.1499938964844,0.1677411347627639,-3651.426513671875,304.1473083496094,0.968173623085022,0.2446272522211074,0.2319375127553939,293.2239990234375,297.1499938964844,293.1499938964844,0.003920454531908,-1477.3563232421875,296.4866027832031,0.5644886493682861,0.050000000745058,0.228365883231163,291.1377258300781,291.1499938964844,273.1499938964844,270.5852355957031,284.9574890136719,293.2242431640625,291.13751220703125,1.0,0.1884321421384811,0.8061488270759583,0.8061488270759583,1.0,1.0,-0.867199182510376,0.3573594093322754,0.5098397731781006,0.1658620983362198,0.0,0.0,0.130184918642044,24.88564109802246,25.0,-2.788226366043091,-5401.58056640625,73.72986602783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1051025390625,304.85845947265625,278.1499938964844,0.0,18000.0,313.1499938964844,35996.1484375,18000.0,0.0,0.0,0.1198021173477172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565958112478256,0.1566041857004165,-8.376802725251764e-06,0.0,0.0001215839220094,0.0,0.0,12.030823707580566,0.0,0.0,0.0,0.3819988369941711,4.0,0.0,1.0
754560,293.1277160644531,297.1499938964844,293.1499938964844,0.0774687454104423,-1872.568603515625,304.1474609375,0.7841368913650513,0.1316759437322616,0.1189378052949905,293.39605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5646196603775024,0.050000000745058,0.0481413751840591,293.1781311035156,297.1499938964844,293.1499938964844,0.0808876678347587,-1504.92822265625,304.1522827148437,0.792890727519989,0.1358685195446014,0.0955519303679466,293.1288146972656,297.1499938964844,293.1499938964844,0.1680282354354858,-3656.428466796875,304.14727783203125,0.9687804579734802,0.2449553608894348,0.2322445511817932,293.22235107421875,297.1499938964844,293.1499938964844,0.0039141145534813,-1475.1044921875,296.477783203125,0.5646196603775024,0.050000000745058,0.2283619493246078,291.1370544433594,291.1499938964844,273.1499938964844,270.5870056152344,284.9502868652344,293.2226257324219,291.1369323730469,1.0,0.1884696930646896,0.8061431050300598,0.8061431050300598,1.0,1.0,-0.8679429292678833,0.3579345941543579,0.5100083351135254,0.1653814613819122,0.0,0.0,0.1311161071062088,24.86030960083008,25.0,-2.1485753059387207,-5412.91015625,73.81932067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0966796875,304.8622131347656,278.1499938964844,0.0,18000.0,313.1499938964844,35995.9921875,18000.0,0.0,0.0,0.1199854612350463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.157158151268959,0.15716652572155,-8.377828635275364e-06,0.0,0.0001217699900735,0.0,0.0,12.076472282409668,0.0,0.0,0.0,0.3820831477642059,4.0,0.0,1.0
754620,293.12701416015625,297.1499938964844,293.1499938964844,0.0780133008956909,-1882.56494140625,304.1473999023437,0.7858476042747498,0.1323812305927276,0.1195670366287231,293.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5648655295372009,0.050000000745058,0.0481398217380046,293.17413330078125,297.1499938964844,293.1499938964844,0.0809410586953163,-1505.7723388671875,304.15142822265625,0.7933432459831238,0.1359671056270599,0.0956065580248832,293.128173828125,297.1499938964844,293.1499938964844,0.1686021089553833,-3666.407470703125,304.147216796875,0.9699739813804626,0.2456196844577789,0.2328670471906662,293.21905517578125,297.1499938964844,293.1499938964844,0.0039020939730107,-1470.80419921875,296.46142578125,0.5648655295372009,0.050000000745058,0.2283545881509781,291.1363525390625,291.1499938964844,273.1499938964844,270.59033203125,284.9364318847656,293.2193298339844,291.13629150390625,1.0,0.1885610222816467,0.8061316013336182,0.8061316013336182,1.0,1.0,-0.8694998621940613,0.3590903878211975,0.5104095339775085,0.1644967943429947,0.0,0.0,0.132992222905159,24.814233779907227,25.0,-1.005445957183838,-5435.728515625,74.01717376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07818603515625,304.86895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,35995.83984375,18000.0,0.0,0.0,0.1204218566417694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583072543144226,0.1583156436681747,-8.379969585803337e-06,0.0,0.0001222128776134,0.0,0.0,12.16988468170166,0.0,0.0,0.0,0.3822561502456665,4.0,0.0,1.0
754680,293.12701416015625,297.1499938964844,293.1499938964844,0.0780133008956909,-1882.56494140625,304.1473999023437,0.7858476042747498,0.1323812305927276,0.1195670366287231,293.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13641357421875,0.5648655295372009,0.050000000745058,0.0481398217380046,293.17413330078125,297.1499938964844,293.1499938964844,0.0809410586953163,-1505.7723388671875,304.15142822265625,0.7933432459831238,0.1359671056270599,0.0956065580248832,293.128173828125,297.1499938964844,293.1499938964844,0.1686021089553833,-3666.407470703125,304.147216796875,0.9699739813804626,0.2456196844577789,0.2328670471906662,293.21905517578125,297.1499938964844,293.1499938964844,0.0039020939730107,-1470.80419921875,296.46142578125,0.5648655295372009,0.050000000745058,0.2283545881509781,291.1363525390625,291.1499938964844,273.1499938964844,270.59033203125,284.9364318847656,293.2193298339844,291.13629150390625,1.0,0.1885610222816467,0.8061316013336182,0.8061316013336182,1.0,1.0,-0.8694998621940613,0.3590903878211975,0.5104095339775085,0.1644967943429947,0.0,0.0,0.132992222905159,24.814233779907227,25.0,-1.005445957183838,-5435.728515625,74.01717376708984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07818603515625,304.86895751953125,278.1499938964844,0.0,18000.0,313.1499938964844,35995.83984375,18000.0,0.0,0.0,0.1204218566417694,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1583072543144226,0.1583156436681747,-8.379969585803337e-06,0.0,0.0001222128776134,0.0,0.0,12.16988468170166,0.0,0.0,0.0,0.3822561502456665,4.0,0.0,1.0
754740,293.1263732910156,297.1499938964844,293.1499938964844,0.078560471534729,-1892.61279296875,304.1473693847656,0.787551999092102,0.1330946832895279,0.1202046498656272,293.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5650920867919922,0.050000000745058,0.0481383949518203,293.1703186035156,297.1499938964844,293.1499938964844,0.0810455530881881,-1507.3280029296875,304.1507873535156,0.79390949010849,0.1361323893070221,0.0957092270255088,293.1275939941406,297.1499938964844,293.1499938964844,0.1691761314868927,-3676.3681640625,304.1471862792969,0.9711405038833618,0.2462925314903259,0.2334983646869659,293.2156982421875,297.1499938964844,293.1499938964844,0.0038909567520022,-1466.788330078125,296.4467163085937,0.5650920867919922,0.050000000745058,0.228347823023796,291.13623046875,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.1362609863281,1.0,0.1886717975139618,0.8061201572418213,0.8061201572418213,1.0,1.0,-0.8711360096931458,0.3602446913719177,0.510891318321228,0.1637193262577057,0.0,0.0,0.1348414719104766,24.77389144897461,25.0,-0.1631282120943069,-5458.38525390625,74.237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588073730469,304.8748474121094,278.1499938964844,0.0,18000.0,313.1499938964844,35995.8359375,18000.0,0.0,0.0,0.1209429800510406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15945665538311,0.159465029835701,-8.382155101571698e-06,0.0,0.0001227417524205,0.0,0.0,12.26347541809082,0.0,0.0,0.0,0.3824299275875091,4.0,0.0,1.0
754800,293.1263732910156,297.1499938964844,293.1499938964844,0.078560471534729,-1892.61279296875,304.1473693847656,0.787551999092102,0.1330946832895279,0.1202046498656272,293.38287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13623046875,0.5650920867919922,0.050000000745058,0.0481383949518203,293.1703186035156,297.1499938964844,293.1499938964844,0.0810455530881881,-1507.3280029296875,304.1507873535156,0.79390949010849,0.1361323893070221,0.0957092270255088,293.1275939941406,297.1499938964844,293.1499938964844,0.1691761314868927,-3676.3681640625,304.1471862792969,0.9711405038833618,0.2462925314903259,0.2334983646869659,293.2156982421875,297.1499938964844,293.1499938964844,0.0038909567520022,-1466.788330078125,296.4467163085937,0.5650920867919922,0.050000000745058,0.228347823023796,291.13623046875,291.1499938964844,273.1499938964844,270.5935363769531,284.92340087890625,293.2159729003906,291.1362609863281,1.0,0.1886717975139618,0.8061201572418213,0.8061201572418213,1.0,1.0,-0.8711360096931458,0.3602446913719177,0.510891318321228,0.1637193262577057,0.0,0.0,0.1348414719104766,24.77389144897461,25.0,-0.1631282120943069,-5458.38525390625,74.237548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588073730469,304.8748474121094,278.1499938964844,0.0,18000.0,313.1499938964844,35995.8359375,18000.0,0.0,0.0,0.1209429800510406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.15945665538311,0.159465029835701,-8.382155101571698e-06,0.0,0.0001227417524205,0.0,0.0,12.26347541809082,0.0,0.0,0.0,0.3824299275875091,4.0,0.0,1.0
754860,293.12579345703125,297.1499938964844,293.1499938964844,0.0791089981794357,-1902.6917724609373,304.1473388671875,0.7892471551895142,0.13381327688694,0.1208475902676582,293.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5653032064437866,0.050000000745058,0.0481370687484741,293.1666564941406,297.1499938964844,293.1499938964844,0.0811967998743057,-1509.5399169921875,304.1502685546875,0.7945807576179504,0.1363584399223327,0.0958553776144981,293.1270446777344,297.1499938964844,293.1499938964844,0.1697510778903961,-3686.3291015625,304.1471862792969,0.9722825288772584,0.2469717562198639,0.2341362833976745,293.2123413085937,297.1499938964844,293.1499938964844,0.0038807084783911,-1463.0706787109375,296.4334411621094,0.5653032064437866,0.050000000745058,0.228341519832611,291.136474609375,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,293.2126159667969,291.1365661621094,1.0,0.1887995302677154,0.8061015009880066,0.8061015009880066,1.0,1.0,-0.8728393316268921,0.3613895177841186,0.5114498734474182,0.1630519926548004,0.0,0.0,0.1366280019283294,24.738643646240234,25.0,0.3982005715370178,-5480.67431640625,74.47758483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0400390625,304.8803405761719,278.1499938964844,0.0,18000.0,313.1499938964844,35995.9296875,18000.0,0.0,0.0,0.1215335801243782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605803519487381,0.160588726401329,-8.384321517951321e-06,0.0,0.0001233411312568,0.0,0.0,12.355107307434082,0.0,0.0,0.0,0.3826003670692444,4.0,0.0,1.0
754920,293.12579345703125,297.1499938964844,293.1499938964844,0.0791089981794357,-1902.6917724609373,304.1473388671875,0.7892471551895142,0.13381327688694,0.1208475902676582,293.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1364440917969,0.5653032064437866,0.050000000745058,0.0481370687484741,293.1666564941406,297.1499938964844,293.1499938964844,0.0811967998743057,-1509.5399169921875,304.1502685546875,0.7945807576179504,0.1363584399223327,0.0958553776144981,293.1270446777344,297.1499938964844,293.1499938964844,0.1697510778903961,-3686.3291015625,304.1471862792969,0.9722825288772584,0.2469717562198639,0.2341362833976745,293.2123413085937,297.1499938964844,293.1499938964844,0.0038807084783911,-1463.0706787109375,296.4334411621094,0.5653032064437866,0.050000000745058,0.228341519832611,291.136474609375,291.1499938964844,273.1499938964844,270.5965270996094,284.9112243652344,293.2126159667969,291.1365661621094,1.0,0.1887995302677154,0.8061015009880066,0.8061015009880066,1.0,1.0,-0.8728393316268921,0.3613895177841186,0.5114498734474182,0.1630519926548004,0.0,0.0,0.1366280019283294,24.738643646240234,25.0,0.3982005715370178,-5480.67431640625,74.47758483886719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0400390625,304.8803405761719,278.1499938964844,0.0,18000.0,313.1499938964844,35995.9296875,18000.0,0.0,0.0,0.1215335801243782,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1605803519487381,0.160588726401329,-8.384321517951321e-06,0.0,0.0001233411312568,0.0,0.0,12.355107307434082,0.0,0.0,0.0,0.3826003670692444,4.0,0.0,1.0
754980,293.125244140625,297.1499938964844,293.1499938964844,0.0796582698822021,-1912.792236328125,304.1473083496094,0.7909334301948547,0.1345358192920684,0.1214941963553428,293.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5655026435852051,0.050000000745058,0.0481358133256435,293.1631774902344,297.1499938964844,293.1499938964844,0.0813918560743331,-1512.3709716796875,304.1498718261719,0.7953529953956604,0.1366414576768875,0.0960420295596122,293.12652587890625,297.1499938964844,293.1499938964844,0.1703273952007293,-3696.301025390625,304.14715576171875,0.9734036922454834,0.2476562708616256,0.2347793877124786,293.2089233398437,297.1499938964844,293.1499938964844,0.0038713575340807,-1459.66162109375,296.4215393066406,0.5655026435852051,0.050000000745058,0.2283355742692947,291.1369934082031,291.1499938964844,273.1499938964844,270.5993347167969,284.9000549316406,293.2093811035156,291.1371154785156,1.0,0.1889422535896301,0.8060827851295471,0.8060827851295471,1.0,1.0,-0.8746024370193481,0.362521082162857,0.5120813846588135,0.162496730685234,0.0,0.0,0.1383275091648101,24.70784378051757,25.0,0.7690696120262146,-5502.49072265625,74.73517608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02325439453125,304.8860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,35996.08203125,18000.0,0.0,0.0,0.1221758648753166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616608798503875,0.1616692692041397,-8.38642972667003e-06,0.0,0.0001239929697476,0.0,0.0,12.443339347839355,0.0,0.0,0.0,0.3827647268772125,4.0,0.0,1.0
755040,293.125244140625,297.1499938964844,293.1499938964844,0.0796582698822021,-1912.792236328125,304.1473083496094,0.7909334301948547,0.1345358192920684,0.1214941963553428,293.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5655026435852051,0.050000000745058,0.0481358133256435,293.1631774902344,297.1499938964844,293.1499938964844,0.0813918560743331,-1512.3709716796875,304.1498718261719,0.7953529953956604,0.1366414576768875,0.0960420295596122,293.12652587890625,297.1499938964844,293.1499938964844,0.1703273952007293,-3696.301025390625,304.14715576171875,0.9734036922454834,0.2476562708616256,0.2347793877124786,293.2089233398437,297.1499938964844,293.1499938964844,0.0038713575340807,-1459.66162109375,296.4215393066406,0.5655026435852051,0.050000000745058,0.2283355742692947,291.1369934082031,291.1499938964844,273.1499938964844,270.5993347167969,284.9000549316406,293.2093811035156,291.1371154785156,1.0,0.1889422535896301,0.8060827851295471,0.8060827851295471,1.0,1.0,-0.8746024370193481,0.362521082162857,0.5120813846588135,0.162496730685234,0.0,0.0,0.1383275091648101,24.70784378051757,25.0,0.7690696120262146,-5502.49072265625,74.73517608642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02325439453125,304.8860168457031,278.1499938964844,0.0,18000.0,313.1499938964844,35996.08203125,18000.0,0.0,0.0,0.1221758648753166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1616608798503875,0.1616692692041397,-8.38642972667003e-06,0.0,0.0001239929697476,0.0,0.0,12.443339347839355,0.0,0.0,0.0,0.3827647268772125,4.0,0.0,1.0
755100,293.1249694824219,297.1499938964844,293.1499938964844,0.0799345672130584,-1917.8759765625,304.14727783203125,0.7917805910110474,0.1349029392004013,0.1218207031488418,293.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1372985839844,0.5656008720397949,0.050000000745058,0.0481351986527442,293.1614990234375,297.1499938964844,293.1499938964844,0.0815059244632721,-1514.02099609375,304.1496887207031,0.7957812547683716,0.1368060111999511,0.0961508899927139,293.12628173828125,297.1499938964844,293.1499938964844,0.1706164330244064,-3701.297119140625,304.14715576171875,0.9739612340927124,0.2480022758245468,0.2351036071777343,293.2072448730469,297.1499938964844,293.1499938964844,0.0038670278154313,-1458.075439453125,296.4161376953125,0.5656008720397949,0.050000000745058,0.2283326536417007,291.1373596191406,291.1499938964844,273.1499938964844,270.6006774902344,284.8953552246094,293.2086486816406,291.1374816894531,1.0,0.1890188753604889,0.8060734868049622,0.8060734868049622,1.0,1.0,-0.8755097389221191,0.3630833625793457,0.5124263763427734,0.1622618585824966,0.0,0.0,0.1391322910785675,24.693696975708008,25.0,1.0133488178253174,-5513.0986328125,74.87055206298828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0159606933594,304.8891906738281,278.1499938964844,0.0,18000.0,313.1499938964844,35996.19140625,18000.0,0.0,0.0,0.1225103214383125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.162178635597229,0.1621870249509811,-8.387449270230718e-06,0.0,0.0001243323931703,0.0,0.0,12.485662460327148,0.0,0.0,0.0,0.3828436136245727,4.0,0.0,1.0
755160,293.12469482421875,297.1499938964844,293.1499938964844,0.0802139043807983,-1923.017578125,304.14727783203125,0.7926396727561951,0.1352750062942505,0.1221519261598587,293.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13775634765625,0.5657010674476624,0.050000000745058,0.0481345690786838,293.15985107421875,297.1499938964844,293.1499938964844,0.0816309675574302,-1515.8270263671875,304.1495056152344,0.7962419390678406,0.1369856148958206,0.096270352602005,293.12603759765625,297.1499938964844,293.1499938964844,0.1709065586328506,-3706.30859375,304.1471252441406,0.9745222926139832,0.248351365327835,0.2354307323694229,293.2055358886719,297.1499938964844,293.1499938964844,0.0038628983311355,-1456.5556640625,296.4110717773437,0.5657010674476624,0.050000000745058,0.2283296734094619,291.1378479003906,291.1499938964844,273.1499938964844,270.6019897460937,284.8908996582031,293.2080078125,291.13800048828125,1.0,0.1890987306833267,0.8060593605041504,0.8060593605041504,1.0,1.0,-0.8764388561248779,0.3636451661586761,0.5127936601638794,0.1620558351278305,0.0,0.0,0.1398950815200805,24.67994499206543,25.0,1.2306594848632812,-5523.4912109375,75.01048278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0095520019531,304.8924865722656,278.1499938964844,0.0,18000.0,313.1499938964844,35996.3359375,18000.0,0.0,0.0,0.1228494942188263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1626747101545334,0.1626830995082855,-8.388438800466247e-06,0.0,0.000124676618725,0.0,0.0,12.526248931884766,0.0,0.0,0.0,0.3829193711280823,4.0,0.0,1.0
755220,293.1241455078125,297.1499938964844,293.1499938964844,0.0807795971632003,-1933.43896484375,304.1472473144531,0.7943781018257141,0.1360265463590622,0.1228234618902206,293.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.565903902053833,0.050000000745058,0.0481332950294017,293.1566467285156,297.1499938964844,293.1499938964844,0.081914372742176,-1519.9166259765625,304.1492004394531,0.7972515821456909,0.1373864561319351,0.0965396091341972,293.12554931640625,297.1499938964844,293.1499938964844,0.171492800116539,-3716.43017578125,304.1471252441406,0.975647509098053,0.2490556538105011,0.2360918670892715,293.2021179199219,297.1499938964844,293.1499938964844,0.0038553138729184,-1453.7579345703125,296.40185546875,0.565903902053833,0.050000000745058,0.2283236384391784,291.1388244628906,291.1499938964844,273.1499938964844,270.6044616699219,284.8826904296875,293.20672607421875,291.13897705078125,1.0,0.1892678439617157,0.8060311079025269,0.8060311079025269,1.0,1.0,-0.8783525824546814,0.3647639453411102,0.5135886073112488,0.1617293208837509,0.0,0.0,0.1413136273622512,24.654090881347656,25.0,1.3401705026626587,-5543.615234375,75.30305480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997253417969,304.8993530273437,278.1499938964844,0.0,18000.0,313.1499938964844,35996.6484375,18000.0,0.0,0.0,0.1235313564538955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635973900556564,0.1636057794094085,-8.39029235066846e-06,0.0,0.0001253686205018,0.0,0.0,12.601805686950684,0.0,0.0,0.0,0.3830606639385223,4.0,0.0,1.0
755280,293.1241455078125,297.1499938964844,293.1499938964844,0.0807795971632003,-1933.43896484375,304.1472473144531,0.7943781018257141,0.1360265463590622,0.1228234618902206,293.3554077148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.565903902053833,0.050000000745058,0.0481332950294017,293.1566467285156,297.1499938964844,293.1499938964844,0.081914372742176,-1519.9166259765625,304.1492004394531,0.7972515821456909,0.1373864561319351,0.0965396091341972,293.12554931640625,297.1499938964844,293.1499938964844,0.171492800116539,-3716.43017578125,304.1471252441406,0.975647509098053,0.2490556538105011,0.2360918670892715,293.2021179199219,297.1499938964844,293.1499938964844,0.0038553138729184,-1453.7579345703125,296.40185546875,0.565903902053833,0.050000000745058,0.2283236384391784,291.1388244628906,291.1499938964844,273.1499938964844,270.6044616699219,284.8826904296875,293.20672607421875,291.13897705078125,1.0,0.1892678439617157,0.8060311079025269,0.8060311079025269,1.0,1.0,-0.8783525824546814,0.3647639453411102,0.5135886073112488,0.1617293208837509,0.0,0.0,0.1413136273622512,24.654090881347656,25.0,1.3401705026626587,-5543.615234375,75.30305480957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9997253417969,304.8993530273437,278.1499938964844,0.0,18000.0,313.1499938964844,35996.6484375,18000.0,0.0,0.0,0.1235313564538955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1635973900556564,0.1636057794094085,-8.39029235066846e-06,0.0,0.0001253686205018,0.0,0.0,12.601805686950684,0.0,0.0,0.0,0.3830606639385223,4.0,0.0,1.0
755340,293.1236572265625,297.1499938964844,293.1499938964844,0.0813499391078949,-1943.9580078125,304.147216796875,0.796123743057251,0.1367830038070678,0.1235005483031272,293.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5661062598228455,0.050000000745058,0.0481320284307003,293.1535949707031,297.1499938964844,293.1499938964844,0.0822385996580123,-1524.59326171875,304.14892578125,0.7983627915382385,0.137838214635849,0.0968453735113143,293.1251220703125,297.1499938964844,293.1499938964844,0.1720858365297317,-3726.66357421875,304.1470947265625,0.976767122745514,0.2497654408216476,0.2367588579654693,293.1986999511719,297.1499938964844,293.1499938964844,0.0038486681878566,-1451.3031005859375,296.3938293457031,0.5661062598228455,0.050000000745058,0.2283176183700561,291.1397399902344,291.1499938964844,273.1499938964844,270.60675048828125,284.8754272460937,293.2055358886719,291.139892578125,1.0,0.1894484311342239,0.8060028553009033,0.8060028553009033,1.0,1.0,-0.8803238272666931,0.3658694326877594,0.5144543647766113,0.161513090133667,0.0,0.0,0.1426139622926712,24.630857467651367,25.0,1.2983640432357788,-5563.2060546875,75.6104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994140625,304.9073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,35996.91015625,18000.0,0.0,0.0,0.1242014542222023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644461303949356,0.1644545197486877,-8.391996743739583e-06,0.0,0.0001260486897081,0.0,0.0,12.671360969543455,0.0,0.0,0.0,0.3831907510757446,4.0,0.0,1.0
755400,293.1236572265625,297.1499938964844,293.1499938964844,0.0813499391078949,-1943.9580078125,304.147216796875,0.796123743057251,0.1367830038070678,0.1235005483031272,293.3484191894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396484375,0.5661062598228455,0.050000000745058,0.0481320284307003,293.1535949707031,297.1499938964844,293.1499938964844,0.0822385996580123,-1524.59326171875,304.14892578125,0.7983627915382385,0.137838214635849,0.0968453735113143,293.1251220703125,297.1499938964844,293.1499938964844,0.1720858365297317,-3726.66357421875,304.1470947265625,0.976767122745514,0.2497654408216476,0.2367588579654693,293.1986999511719,297.1499938964844,293.1499938964844,0.0038486681878566,-1451.3031005859375,296.3938293457031,0.5661062598228455,0.050000000745058,0.2283176183700561,291.1397399902344,291.1499938964844,273.1499938964844,270.60675048828125,284.8754272460937,293.2055358886719,291.139892578125,1.0,0.1894484311342239,0.8060028553009033,0.8060028553009033,1.0,1.0,-0.8803238272666931,0.3658694326877594,0.5144543647766113,0.161513090133667,0.0,0.0,0.1426139622926712,24.630857467651367,25.0,1.2983640432357788,-5563.2060546875,75.6104736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.994140625,304.9073791503906,278.1499938964844,0.0,18000.0,313.1499938964844,35996.91015625,18000.0,0.0,0.0,0.1242014542222023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1644461303949356,0.1644545197486877,-8.391996743739583e-06,0.0,0.0001260486897081,0.0,0.0,12.671360969543455,0.0,0.0,0.0,0.3831907510757446,4.0,0.0,1.0
755460,293.1231994628906,297.1499938964844,293.1499938964844,0.0819220542907714,-1954.5206298828125,304.1471862792969,0.7978700995445251,0.1375418752431869,0.1241802051663398,293.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5663085579872131,0.050000000745058,0.0481307618319988,293.15069580078125,297.1499938964844,293.1499938964844,0.0825981423258781,-1529.7786865234375,304.148681640625,0.7995626926422119,0.1383348256349563,0.0971831306815147,293.12469482421875,297.1499938964844,293.1499938964844,0.1726830154657364,-3736.9609375,304.1470642089844,0.977878749370575,0.2504787743091583,0.2374295592308044,293.1953125,297.1499938964844,293.1499938964844,0.0038429065607488,-1449.1689453125,296.3869323730469,0.5663085579872131,0.050000000745058,0.2283115983009338,291.1406555175781,291.1499938964844,273.1499938964844,270.6088562011719,284.8690490722656,293.20440673828125,291.1407775878906,1.0,0.1896388530731201,0.8059676885604858,0.8059676885604858,1.0,1.0,-0.8823410272598267,0.3669564425945282,0.5153846144676208,0.161403402686119,0.0,0.0,0.1438008695840835,24.610048294067383,25.0,1.2558199167251587,-5582.294921875,75.93053436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,304.9166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,35997.1640625,18000.0,0.0,0.0,0.1248451992869377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652267128229141,0.1652351170778274,-8.393572898057755e-06,0.0,0.0001267020124942,0.0,0.0,12.735391616821287,0.0,0.0,0.0,0.3833105564117431,4.0,0.0,1.0
755520,293.1231994628906,297.1499938964844,293.1499938964844,0.0819220542907714,-1954.5206298828125,304.1471862792969,0.7978700995445251,0.1375418752431869,0.1241802051663398,293.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405639648437,0.5663085579872131,0.050000000745058,0.0481307618319988,293.15069580078125,297.1499938964844,293.1499938964844,0.0825981423258781,-1529.7786865234375,304.148681640625,0.7995626926422119,0.1383348256349563,0.0971831306815147,293.12469482421875,297.1499938964844,293.1499938964844,0.1726830154657364,-3736.9609375,304.1470642089844,0.977878749370575,0.2504787743091583,0.2374295592308044,293.1953125,297.1499938964844,293.1499938964844,0.0038429065607488,-1449.1689453125,296.3869323730469,0.5663085579872131,0.050000000745058,0.2283115983009338,291.1406555175781,291.1499938964844,273.1499938964844,270.6088562011719,284.8690490722656,293.20440673828125,291.1407775878906,1.0,0.1896388530731201,0.8059676885604858,0.8059676885604858,1.0,1.0,-0.8823410272598267,0.3669564425945282,0.5153846144676208,0.161403402686119,0.0,0.0,0.1438008695840835,24.610048294067383,25.0,1.2558199167251587,-5582.294921875,75.93053436279297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,304.9166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,35997.1640625,18000.0,0.0,0.0,0.1248451992869377,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652267128229141,0.1652351170778274,-8.393572898057755e-06,0.0,0.0001267020124942,0.0,0.0,12.735391616821287,0.0,0.0,0.0,0.3833105564117431,4.0,0.0,1.0
755580,293.122802734375,297.1499938964844,293.1499938964844,0.0824951753020286,-1965.11181640625,304.14715576171875,0.7996152639389038,0.138302206993103,0.1248613521456718,293.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5665114521980286,0.050000000745058,0.048129491508007,293.1479797363281,297.1499938964844,293.1499938964844,0.0829918161034584,-1535.45703125,304.1484680175781,0.8008481860160828,0.1388749480247497,0.0975518003106117,293.12432861328125,297.1499938964844,293.1499938964844,0.1732838004827499,-3747.312744140625,304.14703369140625,0.978981912136078,0.251194953918457,0.2381030619144439,293.19189453125,297.1499938964844,293.1499938964844,0.0038380590267479,-1447.3673095703125,296.3812255859375,0.5665114521980286,0.050000000745058,0.2283055931329727,291.1414794921875,291.1499938964844,273.1499938964844,270.6108093261719,284.8635559082031,293.20330810546875,291.1416015625,1.0,0.1898384243249893,0.8059325218200684,0.8059325218200684,1.0,1.0,-0.8844005465507507,0.3680243194103241,0.5163761973381042,0.1613991260528564,0.0,0.0,0.1448746770620346,24.59150505065918,25.0,1.186017632484436,-5600.8046875,76.2624740600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.9269714355469,278.1499938964844,0.0,18000.0,313.1499938964844,35997.4140625,18000.0,0.0,0.0,0.1254495084285736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659366190433502,0.1659450232982635,-8.395014447160065e-06,0.0,0.0001273153029615,0.0,0.0,12.793675422668455,0.0,0.0,0.0,0.3834197223186493,4.0,0.0,1.0
755640,293.122802734375,297.1499938964844,293.1499938964844,0.0824951753020286,-1965.11181640625,304.14715576171875,0.7996152639389038,0.138302206993103,0.1248613521456718,293.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.5665114521980286,0.050000000745058,0.048129491508007,293.1479797363281,297.1499938964844,293.1499938964844,0.0829918161034584,-1535.45703125,304.1484680175781,0.8008481860160828,0.1388749480247497,0.0975518003106117,293.12432861328125,297.1499938964844,293.1499938964844,0.1732838004827499,-3747.312744140625,304.14703369140625,0.978981912136078,0.251194953918457,0.2381030619144439,293.19189453125,297.1499938964844,293.1499938964844,0.0038380590267479,-1447.3673095703125,296.3812255859375,0.5665114521980286,0.050000000745058,0.2283055931329727,291.1414794921875,291.1499938964844,273.1499938964844,270.6108093261719,284.8635559082031,293.20330810546875,291.1416015625,1.0,0.1898384243249893,0.8059325218200684,0.8059325218200684,1.0,1.0,-0.8844005465507507,0.3680243194103241,0.5163761973381042,0.1613991260528564,0.0,0.0,0.1448746770620346,24.59150505065918,25.0,1.186017632484436,-5600.8046875,76.2624740600586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9947204589844,304.9269714355469,278.1499938964844,0.0,18000.0,313.1499938964844,35997.4140625,18000.0,0.0,0.0,0.1254495084285736,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1659366190433502,0.1659450232982635,-8.395014447160065e-06,0.0,0.0001273153029615,0.0,0.0,12.793675422668455,0.0,0.0,0.0,0.3834197223186493,4.0,0.0,1.0
755700,293.12261962890625,297.1499938964844,293.1499938964844,0.0827820003032684,-1970.4163818359373,304.14715576171875,0.8004872798919678,0.1386826485395431,0.1252022683620453,293.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.566613495349884,0.050000000745058,0.048128854483366,293.1466369628906,297.1499938964844,293.1499938964844,0.0832011774182319,-1538.4776611328125,304.1483764648437,0.801522433757782,0.1391608864068985,0.0977474302053451,293.1241760253906,297.1499938964844,293.1499938964844,0.1735855787992477,-3752.509765625,304.14703369140625,0.9795305728912354,0.2515539228916168,0.2384407222270965,293.190185546875,297.1499938964844,293.1499938964844,0.0038359907921403,-1446.5965576171875,296.3788146972656,0.566613495349884,0.050000000745058,0.2283025532960891,291.14190673828125,291.1499938964844,273.1499938964844,270.6117248535156,284.8611145019531,293.2027587890625,291.1419982910156,1.0,0.1899414211511612,0.8059148788452148,0.8059148788452148,1.0,1.0,-0.8854452967643738,0.3685507774353027,0.516894519329071,0.1614363342523574,0.0,0.0,0.145371526479721,24.58301544189453,25.0,1.1401318311691284,-5609.83447265625,76.43267822265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971008300781,304.9324645996094,278.1499938964844,0.0,18000.0,313.1499938964844,35997.53125,18000.0,0.0,0.0,0.1257332414388656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1662660539150238,0.1662744432687759,-8.395684744755272e-06,0.0,0.00012760325626,0.0,0.0,12.8207368850708,0.0,0.0,0.0,0.3834704458713531,4.0,0.0,1.0
755760,293.1224365234375,297.1499938964844,293.1499938964844,0.0830688998103141,-1975.724609375,304.14715576171875,0.8013591766357422,0.1390632092952728,0.1255432665348053,293.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1422119140625,0.5667164921760559,0.050000000745058,0.0481282100081443,293.1453552246094,297.1499938964844,293.1499938964844,0.0834175646305084,-1541.6004638671875,304.1482849121094,0.8022148013114929,0.1394558101892471,0.0979494005441665,293.1239929199219,297.1499938964844,293.1499938964844,0.1738881319761276,-3757.718505859375,304.14703369140625,0.9800778031349182,0.2519133985042572,0.2387788146734237,293.1884765625,297.1499938964844,293.1499938964844,0.0038341325707733,-1445.9027099609375,296.37664794921875,0.5667164921760559,0.050000000745058,0.2282995134592056,291.14227294921875,291.1499938964844,273.1499938964844,270.6125793457031,284.8589172363281,293.20220947265625,291.14239501953125,1.0,0.1900461763143539,0.8058946132659912,0.8058946132659912,1.0,1.0,-0.8864982724189758,0.3690712451934814,0.5174270272254944,0.1614993065595626,0.0,0.0,0.1458465009927749,24.57494735717773,25.0,1.0912095308303833,-5618.72607421875,76.60525512695312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00018310546875,304.9381408691406,278.1499938964844,0.0,18000.0,313.1499938964844,35997.64453125,18000.0,0.0,0.0,0.1260051429271698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1665814965963363,0.1665899008512497,-8.396327757509425e-06,0.0,0.0001278792042285,0.0,0.0,12.84665870666504,0.0,0.0,0.0,0.3835190236568451,4.0,0.0,1.0
755820,293.12213134765625,297.1499938964844,293.1499938964844,0.083642691373825,-1986.348388671875,304.14715576171875,0.8031020760536194,0.1398240774869918,0.1262252032756805,293.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5669254064559937,0.050000000745058,0.0481269061565399,293.1429138183594,297.1499938964844,293.1499938964844,0.0838725939393043,-1548.1693115234375,304.1481018066406,0.803656816482544,0.1400738656520843,0.0983734279870987,293.1236877441406,297.1499938964844,293.1499938964844,0.1744956076145172,-3768.17138671875,304.1470031738281,0.9811679124832152,0.2526335418224334,0.2394562661647796,293.1850891113281,297.1499938964844,293.1499938964844,0.0038311064708977,-1444.76806640625,296.3731994628906,0.5669254064559937,0.050000000745058,0.2282933294773101,291.1430053710937,291.1499938964844,273.1499938964844,270.6141662597656,284.8551330566406,293.2011108398437,291.1430969238281,1.0,0.1902610957622528,0.8058539628982544,0.8058539628982544,1.0,1.0,-0.888629674911499,0.3700948059558868,0.5185348391532898,0.1617041826248169,0.0,0.0,0.1467292159795761,24.56009292602539,25.0,0.9862335920333862,-5636.041015625,76.95773315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,304.9498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,35997.8515625,18000.0,0.0,0.0,0.1265082955360412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671691834926605,0.1671775877475738,-8.397526471526362e-06,0.0,0.0001283898309338,0.0,0.0,12.894972801208496,0.0,0.0,0.0,0.3836095929145813,4.0,0.0,1.0
755880,293.12213134765625,297.1499938964844,293.1499938964844,0.083642691373825,-1986.348388671875,304.14715576171875,0.8031020760536194,0.1398240774869918,0.1262252032756805,293.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429138183594,0.5669254064559937,0.050000000745058,0.0481269061565399,293.1429138183594,297.1499938964844,293.1499938964844,0.0838725939393043,-1548.1693115234375,304.1481018066406,0.803656816482544,0.1400738656520843,0.0983734279870987,293.1236877441406,297.1499938964844,293.1499938964844,0.1744956076145172,-3768.17138671875,304.1470031738281,0.9811679124832152,0.2526335418224334,0.2394562661647796,293.1850891113281,297.1499938964844,293.1499938964844,0.0038311064708977,-1444.76806640625,296.3731994628906,0.5669254064559937,0.050000000745058,0.2282933294773101,291.1430053710937,291.1499938964844,273.1499938964844,270.6141662597656,284.8551330566406,293.2011108398437,291.1430969238281,1.0,0.1902610957622528,0.8058539628982544,0.8058539628982544,1.0,1.0,-0.888629674911499,0.3700948059558868,0.5185348391532898,0.1617041826248169,0.0,0.0,0.1467292159795761,24.56009292602539,25.0,0.9862335920333862,-5636.041015625,76.95773315429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00811767578125,304.9498596191406,278.1499938964844,0.0,18000.0,313.1499938964844,35997.8515625,18000.0,0.0,0.0,0.1265082955360412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1671691834926605,0.1671775877475738,-8.397526471526362e-06,0.0,0.0001283898309338,0.0,0.0,12.894972801208496,0.0,0.0,0.0,0.3836095929145813,4.0,0.0,1.0
755940,293.12188720703125,297.1499938964844,293.1499938964844,0.0842160508036613,-1996.9735107421875,304.14715576171875,0.8048436045646667,0.1405840665102005,0.126906469464302,293.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5671394467353821,0.050000000745058,0.048125572502613,293.1405944824219,297.1499938964844,293.1499938964844,0.0843548774719238,-1555.13525390625,304.1479187011719,0.8051696419715881,0.1407265365123748,0.0988220274448394,293.1234436035156,297.1499938964844,293.1499938964844,0.17510586977005,-3778.6650390625,304.14697265625,0.982252836227417,0.2533548176288605,0.2401348501443863,293.18170166015625,297.1499938964844,293.1499938964844,0.0038289749063551,-1443.9617919921875,296.3708801269531,0.5671394467353821,0.050000000745058,0.2282869964838028,291.14361572265625,291.1499938964844,273.1499938964844,270.6155700683594,284.8522033691406,293.199951171875,291.1437072753906,1.0,0.190482422709465,0.8058133721351624,0.8058133721351624,1.0,1.0,-0.8907909393310547,0.371092677116394,0.5196982622146606,0.162015900015831,0.0,0.0,0.1475342512130737,24.54676055908203,25.0,0.8706857562065125,-5652.71923828125,77.31906127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01788330078125,304.9617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,35998.03515625,18000.0,0.0,0.0,0.1269578486680984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677062064409256,0.1677146106958389,-8.3986233221367e-06,0.0,0.000128846077132,0.0,0.0,12.939146041870115,0.0,0.0,0.0,0.3836924135684967,4.0,0.0,1.0
756000,293.12188720703125,297.1499938964844,293.1499938964844,0.0842160508036613,-1996.9735107421875,304.14715576171875,0.8048436045646667,0.1405840665102005,0.126906469464302,293.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1435546875,0.5671394467353821,0.050000000745058,0.048125572502613,293.1405944824219,297.1499938964844,293.1499938964844,0.0843548774719238,-1555.13525390625,304.1479187011719,0.8051696419715881,0.1407265365123748,0.0988220274448394,293.1234436035156,297.1499938964844,293.1499938964844,0.17510586977005,-3778.6650390625,304.14697265625,0.982252836227417,0.2533548176288605,0.2401348501443863,293.18170166015625,297.1499938964844,293.1499938964844,0.0038289749063551,-1443.9617919921875,296.3708801269531,0.5671394467353821,0.050000000745058,0.2282869964838028,291.14361572265625,291.1499938964844,273.1499938964844,270.6155700683594,284.8522033691406,293.199951171875,291.1437072753906,1.0,0.190482422709465,0.8058133721351624,0.8058133721351624,1.0,1.0,-0.8907909393310547,0.371092677116394,0.5196982622146606,0.162015900015831,0.0,0.0,0.1475342512130737,24.54676055908203,25.0,0.8706857562065125,-5652.71923828125,77.31906127929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01788330078125,304.9617919921875,278.1499938964844,0.0,18000.0,313.1499938964844,35998.03515625,18000.0,0.0,0.0,0.1269578486680984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677062064409256,0.1677146106958389,-8.3986233221367e-06,0.0,0.000128846077132,0.0,0.0,12.939146041870115,0.0,0.0,0.0,0.3836924135684967,4.0,0.0,1.0
756060,293.12164306640625,297.1499938964844,293.1499938964844,0.0847888514399528,-2007.5975341796875,304.14715576171875,0.8065736889839172,0.1413426995277404,0.1275866031646728,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5673549175262451,0.050000000745058,0.0481242313981056,293.1383972167969,297.1499938964844,293.1499938964844,0.0848627164959907,-1562.4749755859375,304.14776611328125,0.8067370653152466,0.1414114087820053,0.0992934703826904,293.1231994628906,297.1499938964844,293.1499938964844,0.175719141960144,-3789.204345703125,304.14697265625,0.9833274483680724,0.2540769577026367,0.2408142983913421,293.17828369140625,297.1499938964844,293.1499938964844,0.0038277362473309,-1443.485107421875,296.36962890625,0.5673549175262451,0.050000000745058,0.228280633687973,291.1441345214844,291.1499938964844,273.1499938964844,270.6168212890625,284.84979248046875,293.1986999511719,291.1441955566406,1.0,0.1907094866037368,0.8057666420936584,0.8057666420936584,1.0,1.0,-0.8929792642593384,0.3720788955688476,0.5209003686904907,0.1623929142951965,0.0,0.0,0.1482781618833542,24.53473854064941,25.0,0.6832866668701172,-5668.84326171875,77.68849182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287475585937,304.9735717773437,278.1499938964844,0.0,18000.0,313.1499938964844,35998.18359375,18000.0,0.0,0.0,0.1273557096719741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682015359401703,0.1682099401950836,-8.399631951760966e-06,0.0,0.0001292498491238,0.0,0.0,12.979905128479004,0.0,0.0,0.0,0.3837688565254211,4.0,0.0,1.0
756120,293.12164306640625,297.1499938964844,293.1499938964844,0.0847888514399528,-2007.5975341796875,304.14715576171875,0.8065736889839172,0.1413426995277404,0.1275866031646728,293.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.5673549175262451,0.050000000745058,0.0481242313981056,293.1383972167969,297.1499938964844,293.1499938964844,0.0848627164959907,-1562.4749755859375,304.14776611328125,0.8067370653152466,0.1414114087820053,0.0992934703826904,293.1231994628906,297.1499938964844,293.1499938964844,0.175719141960144,-3789.204345703125,304.14697265625,0.9833274483680724,0.2540769577026367,0.2408142983913421,293.17828369140625,297.1499938964844,293.1499938964844,0.0038277362473309,-1443.485107421875,296.36962890625,0.5673549175262451,0.050000000745058,0.228280633687973,291.1441345214844,291.1499938964844,273.1499938964844,270.6168212890625,284.84979248046875,293.1986999511719,291.1441955566406,1.0,0.1907094866037368,0.8057666420936584,0.8057666420936584,1.0,1.0,-0.8929792642593384,0.3720788955688476,0.5209003686904907,0.1623929142951965,0.0,0.0,0.1482781618833542,24.53473854064941,25.0,0.6832866668701172,-5668.84326171875,77.68849182128906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0287475585937,304.9735717773437,278.1499938964844,0.0,18000.0,313.1499938964844,35998.18359375,18000.0,0.0,0.0,0.1273557096719741,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1682015359401703,0.1682099401950836,-8.399631951760966e-06,0.0,0.0001292498491238,0.0,0.0,12.979905128479004,0.0,0.0,0.0,0.3837688565254211,4.0,0.0,1.0
756180,293.1214599609375,297.1499938964844,293.1499938964844,0.0853619053959846,-2018.2369384765625,304.1471252441406,0.8082681894302368,0.1420995891094207,0.1282652616500854,293.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5675671696662903,0.050000000745058,0.0481229126453399,293.1363220214844,297.1499938964844,293.1499938964844,0.0853964909911155,-1570.1959228515625,304.1476135253906,0.8083365559577942,0.142127513885498,0.0997871682047844,293.1229858398437,297.1499938964844,293.1499938964844,0.1763374805450439,-3799.82763671875,304.1469421386719,0.9843856692314148,0.2547998130321502,0.2414944767951965,293.1748962402344,297.1499938964844,293.1499938964844,0.0038274554535746,-1443.3690185546875,296.36944580078125,0.5675671696662903,0.050000000745058,0.2282743752002716,291.1444091796875,291.1499938964844,273.1499938964844,270.61798095703125,284.8474426269531,293.1973571777344,291.1444396972656,1.0,0.1909419596195221,0.8057199120521545,0.8057199120521545,1.0,1.0,-0.8951935172080994,0.3730705380439758,0.5221230387687683,0.1627916544675827,0.0,0.0,0.1490005105733871,24.523910522460938,25.0,0.3551172912120819,-5684.71337890625,78.06571960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399780273437,304.9849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,35998.24609375,18000.0,0.0,0.0,0.127704307436943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686758548021316,0.1686842590570449,-8.400581464229617e-06,0.0,0.0001296036498388,0.0,0.0,13.018927574157717,0.0,0.0,0.0,0.3838419914245605,4.0,0.0,1.0
