time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
756240,293.1214599609375,297.1499938964844,293.1499938964844,0.0853619053959846,-2018.2369384765625,304.1471252441406,0.8082681894302368,0.1420995891094207,0.1282652616500854,293.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444091796875,0.5675671696662903,0.050000000745058,0.0481229126453399,293.1363220214844,297.1499938964844,293.1499938964844,0.0853964909911155,-1570.1959228515625,304.1476135253906,0.8083365559577942,0.142127513885498,0.0997871682047844,293.1229858398437,297.1499938964844,293.1499938964844,0.1763374805450439,-3799.82763671875,304.1469421386719,0.9843856692314148,0.2547998130321502,0.2414944767951965,293.1748962402344,297.1499938964844,293.1499938964844,0.0038274554535746,-1443.3690185546875,296.36944580078125,0.5675671696662903,0.050000000745058,0.2282743752002716,291.1444091796875,291.1499938964844,273.1499938964844,270.61798095703125,284.8474426269531,293.1973571777344,291.1444396972656,1.0,0.1909419596195221,0.8057199120521545,0.8057199120521545,1.0,1.0,-0.8951935172080994,0.3730705380439758,0.5221230387687683,0.1627916544675827,0.0,0.0,0.1490005105733871,24.523910522460938,25.0,0.3551172912120819,-5684.71337890625,78.06571960449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0399780273437,304.9849853515625,278.1499938964844,0.0,18000.0,313.1499938964844,35998.24609375,18000.0,0.0,0.0,0.127704307436943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1686758548021316,0.1686842590570449,-8.400581464229617e-06,0.0,0.0001296036498388,0.0,0.0,13.018927574157717,0.0,0.0,0.0,0.3838419914245605,4.0,0.0,1.0
756300,293.1213684082031,297.1499938964844,293.1499938964844,0.0856483802199363,-2023.5595703125,304.1471252441406,0.8091024160385132,0.1424771100282669,0.1286038905382156,293.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444396972656,0.5676723718643188,0.050000000745058,0.0481222607195377,293.13531494140625,297.1499938964844,293.1499938964844,0.0856722891330719,-1574.1875,304.1475524902344,0.8091464042663574,0.1424961686134338,0.1000416353344917,293.12286376953125,297.1499938964844,293.1499938964844,0.1766483932733535,-3805.167724609375,304.1469421386719,0.9849088788032532,0.2551612854003906,0.2418347150087356,293.1731872558594,297.1499938964844,293.1499938964844,0.0038276687264442,-1443.444091796875,296.3697204589844,0.5676723718643188,0.050000000745058,0.2282712757587433,291.1444702148437,291.1499938964844,273.1499938964844,270.6185302734375,284.8462829589844,293.1966247558594,291.1444702148437,1.0,0.1910600066184997,0.8056965470314026,0.8056965470314026,1.0,1.0,-0.8963091969490051,0.3735676109790802,0.5227416157722473,0.1629995554685592,0.0,0.0,0.1493650078773498,24.51890563964844,25.0,0.2002602517604828,-5692.65478515625,78.25701141357422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.04547119140625,304.9906005859375,278.1499938964844,0.0,18000.0,313.1499938964844,35998.2421875,18000.0,0.0,0.0,0.1278629004955291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1689139157533645,0.1689223200082779,-8.401050763495732e-06,0.0,0.0001297645940212,0.0,0.0,13.038506507873535,0.0,0.0,0.0,0.383878618478775,4.0,0.0,1.0
756360,293.1213073730469,297.1499938964844,293.1499938964844,0.0859345570206642,-2028.8785400390625,304.1471252441406,0.8099283576011658,0.1428539603948593,0.1289418935775756,293.291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5677769780158997,0.050000000745058,0.0481216125190258,293.1343688964844,297.1499938964844,293.1499938964844,0.085953302681446,-1578.2559814453125,304.1474914550781,0.80996173620224,0.1428712904453277,0.1003006771206855,293.1227722167969,297.1499938964844,293.1499938964844,0.1769600361585617,-3810.51904296875,304.1469421386719,0.9854280948638916,0.255522757768631,0.2421749085187912,293.1715087890625,297.1499938964844,293.1499938964844,0.0038281080778688,-1443.603271484375,296.3702697753906,0.5677769780158997,0.050000000745058,0.2282682061195373,291.1444702148437,291.1499938964844,273.1499938964844,270.6190185546875,284.8451843261719,293.1958923339844,291.1444702148437,1.0,0.1911791414022445,0.8056696057319641,0.8056696057319641,1.0,1.0,-0.8974295854568481,0.3740646541118622,0.5233649611473083,0.1632131487131118,0.0,0.0,0.149733766913414,24.514158248901367,25.0,0.0700913220643997,-5700.61083984375,78.44989776611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05078125,304.9961242675781,278.1499938964844,0.0,18000.0,313.1499938964844,35998.2265625,18000.0,0.0,0.0,0.1280129551887512,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1691546887159347,0.1691630780696869,-8.401522791245952e-06,0.0,0.0001299168798141,0.0,0.0,13.058310508728027,0.0,0.0,0.0,0.3839156627655029,4.0,0.0,1.0
756420,293.1211853027344,297.1499938964844,293.1499938964844,0.0865054950118064,-2039.49560546875,304.14715576171875,0.8115562200546265,0.1436049044132232,0.1296156346797943,293.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5679845809936523,0.050000000745058,0.0481203235685825,293.1325378417969,297.1499938964844,293.1499938964844,0.0865308791399002,-1586.6214599609375,304.1473693847656,0.8116095662117004,0.1436406970024109,0.1008325144648552,293.12261962890625,297.1499938964844,293.1499938964844,0.1775849461555481,-3821.244384765625,304.1469116210937,0.9864546656608582,0.2562452554702759,0.2428550571203231,293.1680908203125,297.1499938964844,293.1499938964844,0.0038296983111649,-1444.18408203125,296.37225341796875,0.5679845809936523,0.050000000745058,0.2282620966434478,291.1443786621094,291.1499938964844,273.1499938964844,270.6199645996094,284.843017578125,293.1942749023437,291.1443786621094,1.0,0.1914205998182296,0.8056157231330872,0.8056157231330872,1.0,1.0,-0.899683952331543,0.3750585615634918,0.5246254205703735,0.1636596918106079,0.0,0.0,0.150489330291748,24.505449295043945,25.0,-0.1215259581804275,-5716.556640625,78.84041595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604858398437,305.0066833496094,278.1499938964844,0.0,18000.0,313.1499938964844,35998.171875,18000.0,0.0,0.0,0.1282914727926254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696479767560959,0.1696563810110092,-8.402486855629832e-06,0.0,0.0001301995362155,0.0,0.0,13.09889316558838,0.0,0.0,0.0,0.3839915096759796,4.0,0.0,1.0
756480,293.1211853027344,297.1499938964844,293.1499938964844,0.0865054950118064,-2039.49560546875,304.14715576171875,0.8115562200546265,0.1436049044132232,0.1296156346797943,293.2845153808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5679845809936523,0.050000000745058,0.0481203235685825,293.1325378417969,297.1499938964844,293.1499938964844,0.0865308791399002,-1586.6214599609375,304.1473693847656,0.8116095662117004,0.1436406970024109,0.1008325144648552,293.12261962890625,297.1499938964844,293.1499938964844,0.1775849461555481,-3821.244384765625,304.1469116210937,0.9864546656608582,0.2562452554702759,0.2428550571203231,293.1680908203125,297.1499938964844,293.1499938964844,0.0038296983111649,-1444.18408203125,296.37225341796875,0.5679845809936523,0.050000000745058,0.2282620966434478,291.1443786621094,291.1499938964844,273.1499938964844,270.6199645996094,284.843017578125,293.1942749023437,291.1443786621094,1.0,0.1914205998182296,0.8056157231330872,0.8056157231330872,1.0,1.0,-0.899683952331543,0.3750585615634918,0.5246254205703735,0.1636596918106079,0.0,0.0,0.150489330291748,24.505449295043945,25.0,-0.1215259581804275,-5716.556640625,78.84041595458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0604858398437,305.0066833496094,278.1499938964844,0.0,18000.0,313.1499938964844,35998.171875,18000.0,0.0,0.0,0.1282914727926254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696479767560959,0.1696563810110092,-8.402486855629832e-06,0.0,0.0001301995362155,0.0,0.0,13.09889316558838,0.0,0.0,0.0,0.3839915096759796,4.0,0.0,1.0
756540,293.12109375,297.1499938964844,293.1499938964844,0.0870737358927726,-2050.068603515625,304.14715576171875,0.8131539225578308,0.1443515419960022,0.1302857846021652,293.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5681906342506409,0.050000000745058,0.0481190495193004,293.1308288574219,297.1499938964844,293.1499938964844,0.0871261358261108,-1595.246826171875,304.1472473144531,0.8132750391960144,0.1444321721792221,0.1013802140951156,293.1224975585937,297.1499938964844,293.1499938964844,0.1782108396291732,-3831.978515625,304.1469116210937,0.9874653220176696,0.2569665312767029,0.2435342669486999,293.1647033691406,297.1499938964844,293.1499938964844,0.0038321728352457,-1445.0892333984375,296.37530517578125,0.5681906342506409,0.050000000745058,0.2282560616731643,291.1441955566406,291.1499938964844,273.1499938964844,270.62078857421875,284.8409729003906,293.1925354003906,291.1441955566406,1.0,0.1916656792163849,0.8055618405342102,0.8055618405342102,1.0,1.0,-0.901952028274536,0.3760491013526916,0.5259029269218445,0.1641343981027603,0.0,0.0,0.151272565126419,24.49772453308105,25.0,-0.2371805012226104,-5732.53076171875,79.23638153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0686340332031,305.0165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,35998.09765625,18000.0,0.0,0.0,0.1285509020090103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701600253582,0.1701684296131134,-8.40348639030708e-06,0.0,0.0001304628240177,0.0,0.0,13.141034126281738,0.0,0.0,0.0,0.3840702474117279,4.0,0.0,1.0
756600,293.12109375,297.1499938964844,293.1499938964844,0.0870737358927726,-2050.068603515625,304.14715576171875,0.8131539225578308,0.1443515419960022,0.1302857846021652,293.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5681906342506409,0.050000000745058,0.0481190495193004,293.1308288574219,297.1499938964844,293.1499938964844,0.0871261358261108,-1595.246826171875,304.1472473144531,0.8132750391960144,0.1444321721792221,0.1013802140951156,293.1224975585937,297.1499938964844,293.1499938964844,0.1782108396291732,-3831.978515625,304.1469116210937,0.9874653220176696,0.2569665312767029,0.2435342669486999,293.1647033691406,297.1499938964844,293.1499938964844,0.0038321728352457,-1445.0892333984375,296.37530517578125,0.5681906342506409,0.050000000745058,0.2282560616731643,291.1441955566406,291.1499938964844,273.1499938964844,270.62078857421875,284.8409729003906,293.1925354003906,291.1441955566406,1.0,0.1916656792163849,0.8055618405342102,0.8055618405342102,1.0,1.0,-0.901952028274536,0.3760491013526916,0.5259029269218445,0.1641343981027603,0.0,0.0,0.151272565126419,24.49772453308105,25.0,-0.2371805012226104,-5732.53076171875,79.23638153076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0686340332031,305.0165405273437,278.1499938964844,0.0,18000.0,313.1499938964844,35998.09765625,18000.0,0.0,0.0,0.1285509020090103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1701600253582,0.1701684296131134,-8.40348639030708e-06,0.0,0.0001304628240177,0.0,0.0,13.141034126281738,0.0,0.0,0.0,0.3840702474117279,4.0,0.0,1.0
756660,293.1210632324219,297.1499938964844,293.1499938964844,0.0876381918787956,-2060.575439453125,304.14715576171875,0.8147226572036743,0.1450929045677185,0.1309513449668884,293.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.56839519739151,0.050000000745058,0.0481177866458892,293.12921142578125,297.1499938964844,293.1499938964844,0.0877376422286033,-1604.11083984375,304.14715576171875,0.8149569630622864,0.1452442556619644,0.1019427254796028,293.12237548828125,297.1499938964844,293.1499938964844,0.1788364350795745,-3842.69873046875,304.1468811035156,0.9884598255157472,0.2576860189437866,0.2442118674516677,293.16131591796875,297.1499938964844,293.1499938964844,0.0038355649448931,-1446.32861328125,296.3795166015625,0.56839519739151,0.050000000745058,0.2282500565052032,291.1440124511719,291.1499938964844,273.1499938964844,270.6214904785156,284.8390808105469,293.19061279296875,291.1439819335937,1.0,0.1919140517711639,0.8055024147033691,0.8055024147033691,1.0,1.0,-0.9042304754257202,0.3770329058170318,0.5271975994110107,0.1646401584148407,0.0,0.0,0.1520859599113464,24.490997314453125,25.0,-0.2866553068161011,-5748.49560546875,79.63729095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07489013671875,305.0255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,35998.015625,18000.0,0.0,0.0,0.1288005709648132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706935763359069,0.1707019805908203,-8.40452776174061e-06,0.0,0.0001307162165176,0.0,0.0,13.184967041015623,0.0,0.0,0.0,0.384152352809906,4.0,0.0,1.0
756720,293.1210632324219,297.1499938964844,293.1499938964844,0.0876381918787956,-2060.575439453125,304.14715576171875,0.8147226572036743,0.1450929045677185,0.1309513449668884,293.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1440124511719,0.56839519739151,0.050000000745058,0.0481177866458892,293.12921142578125,297.1499938964844,293.1499938964844,0.0877376422286033,-1604.11083984375,304.14715576171875,0.8149569630622864,0.1452442556619644,0.1019427254796028,293.12237548828125,297.1499938964844,293.1499938964844,0.1788364350795745,-3842.69873046875,304.1468811035156,0.9884598255157472,0.2576860189437866,0.2442118674516677,293.16131591796875,297.1499938964844,293.1499938964844,0.0038355649448931,-1446.32861328125,296.3795166015625,0.56839519739151,0.050000000745058,0.2282500565052032,291.1440124511719,291.1499938964844,273.1499938964844,270.6214904785156,284.8390808105469,293.19061279296875,291.1439819335937,1.0,0.1919140517711639,0.8055024147033691,0.8055024147033691,1.0,1.0,-0.9042304754257202,0.3770329058170318,0.5271975994110107,0.1646401584148407,0.0,0.0,0.1520859599113464,24.490997314453125,25.0,-0.2866553068161011,-5748.49560546875,79.63729095458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.07489013671875,305.0255126953125,278.1499938964844,0.0,18000.0,313.1499938964844,35998.015625,18000.0,0.0,0.0,0.1288005709648132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1706935763359069,0.1707019805908203,-8.40452776174061e-06,0.0,0.0001307162165176,0.0,0.0,13.184967041015623,0.0,0.0,0.0,0.384152352809906,4.0,0.0,1.0
756780,293.1210632324219,297.1499938964844,293.1499938964844,0.0881979912519455,-2070.9990234375,304.1471862792969,0.816263735294342,0.1458280980587005,0.1316115260124206,293.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5685988068580627,0.050000000745058,0.0481165312230587,293.1277160644531,297.1499938964844,293.1499938964844,0.0883637890219688,-1613.189453125,304.1470642089844,0.8166537880897522,0.1460751444101333,0.1025187671184539,293.1222839355469,297.1499938964844,293.1499938964844,0.1794607490301132,-3853.3876953125,304.1468811035156,0.9894382357597352,0.2584030926227569,0.2448873370885849,293.15789794921875,297.1499938964844,293.1499938964844,0.0038398976903408,-1447.908447265625,296.3849792480469,0.5685988068580627,0.050000000745058,0.2282441109418869,291.143798828125,291.1499938964844,273.1499938964844,270.62213134765625,284.8373718261719,293.18853759765625,291.1437683105469,1.0,0.1921653300523758,0.8054429888725281,0.8054429888725281,1.0,1.0,-0.9065162539482116,0.3780075013637543,0.528508722782135,0.1651806533336639,0.0,0.0,0.1529286056756973,24.485254287719727,25.0,-0.2925557494163513,-5764.40625,80.0425796508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.0334777832031,278.1499938964844,0.0,18000.0,313.1499938964844,35997.9375,18000.0,0.0,0.0,0.1290496736764907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712486147880554,0.1712570190429687,-8.40561551740393e-06,0.0,0.0001309690123889,0.0,0.0,13.230698585510254,0.0,0.0,0.0,0.3842378854751587,4.0,0.0,1.0
756840,293.1210632324219,297.1499938964844,293.1499938964844,0.0881979912519455,-2070.9990234375,304.1471862792969,0.816263735294342,0.1458280980587005,0.1316115260124206,293.26251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1438293457031,0.5685988068580627,0.050000000745058,0.0481165312230587,293.1277160644531,297.1499938964844,293.1499938964844,0.0883637890219688,-1613.189453125,304.1470642089844,0.8166537880897522,0.1460751444101333,0.1025187671184539,293.1222839355469,297.1499938964844,293.1499938964844,0.1794607490301132,-3853.3876953125,304.1468811035156,0.9894382357597352,0.2584030926227569,0.2448873370885849,293.15789794921875,297.1499938964844,293.1499938964844,0.0038398976903408,-1447.908447265625,296.3849792480469,0.5685988068580627,0.050000000745058,0.2282441109418869,291.143798828125,291.1499938964844,273.1499938964844,270.62213134765625,284.8373718261719,293.18853759765625,291.1437683105469,1.0,0.1921653300523758,0.8054429888725281,0.8054429888725281,1.0,1.0,-0.9065162539482116,0.3780075013637543,0.528508722782135,0.1651806533336639,0.0,0.0,0.1529286056756973,24.485254287719727,25.0,-0.2925557494163513,-5764.40625,80.0425796508789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790405273437,305.0334777832031,278.1499938964844,0.0,18000.0,313.1499938964844,35997.9375,18000.0,0.0,0.0,0.1290496736764907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1712486147880554,0.1712570190429687,-8.40561551740393e-06,0.0,0.0001309690123889,0.0,0.0,13.230698585510254,0.0,0.0,0.0,0.3842378854751587,4.0,0.0,1.0
756900,293.1210632324219,297.1499938964844,293.1499938964844,0.0884760096669197,-2076.1767578125,304.1471862792969,0.8170247673988342,0.1461931616067886,0.131939485669136,293.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5687004923820496,0.050000000745058,0.0481159053742885,293.12701416015625,297.1499938964844,293.1499938964844,0.0886814668774604,-1617.796142578125,304.1470031738281,0.8175066113471985,0.1464964300394058,0.1028110831975936,293.12225341796875,297.1499938964844,293.1499938964844,0.1797722280025482,-3858.716796875,304.1468811035156,0.9899216294288636,0.2587605714797973,0.2452241629362106,293.1561889648437,297.1499938964844,293.1499938964844,0.0038423924706876,-1448.81689453125,296.3881530761719,0.5687004923820496,0.050000000745058,0.2282411307096481,291.1437072753906,291.1499938964844,273.1499938964844,270.6224060058594,284.8365783691406,293.1874084472656,291.1436767578125,1.0,0.1922918409109115,0.8054132461547852,0.8054132461547852,1.0,1.0,-0.9076606631278992,0.3784904181957245,0.5291702151298523,0.1654647886753082,0.0,0.0,0.1533593088388443,24.48272132873535,25.0,-0.2828240692615509,-5772.33251953125,80.2466049194336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0804138183594,305.037109375,278.1499938964844,0.0,18000.0,313.1499938964844,35997.90234375,18000.0,0.0,0.0,0.1291763633489608,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171533316373825,0.1715417206287384,-8.406175766140223e-06,0.0,0.00013109757856,0.0,0.0,13.254167556762695,0.0,0.0,0.0,0.3842817842960357,4.0,0.0,1.0
756960,293.1210632324219,297.1499938964844,293.1499938964844,0.0887524783611297,-2081.325927734375,304.1471862792969,0.817779004573822,0.1465563327074051,0.1322657018899917,293.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14361572265625,0.568801999092102,0.050000000745058,0.0481152795255184,293.1263427734375,297.1499938964844,293.1499938964844,0.0890020877122879,-1622.4456787109375,304.14697265625,0.818362295627594,0.1469216495752334,0.1031061634421348,293.1222229003906,297.1499938964844,293.1499938964844,0.1800829619169235,-3864.03125,304.1468811035156,0.9904008507728576,0.2591172158718109,0.2455601692199707,293.1545104980469,297.1499938964844,293.1499938964844,0.0038451286964118,-1449.8121337890625,296.3916320800781,0.568801999092102,0.050000000745058,0.2282381802797317,291.14361572265625,291.1499938964844,273.1499938964844,270.6226501464844,284.8358459472656,293.1862487792969,291.1435852050781,1.0,0.1924189180135727,0.8053798675537109,0.8053798675537109,1.0,1.0,-0.9088053703308104,0.3789695501327514,0.5298357605934143,0.165758416056633,0.0,0.0,0.1537956446409225,24.480438232421875,25.0,-0.2640630304813385,-5780.2294921875,80.45146942138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0812683105469,305.0404663085937,278.1499938964844,0.0,18000.0,313.1499938964844,35997.8671875,18000.0,0.0,0.0,0.1293057203292846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1718225628137588,0.1718309819698333,-8.406745109823532e-06,0.0,0.0001312288659391,0.0,0.0,13.278018951416016,0.0,0.0,0.0,0.3843263983726501,4.0,0.0,1.0
757020,293.1211242675781,297.1499938964844,293.1499938964844,0.0893010422587394,-2091.543701171875,304.147216796875,0.8192697167396545,0.1472769826650619,0.1329132914543151,293.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5690049529075623,0.050000000745058,0.0481140315532684,293.12506103515625,297.1499938964844,293.1499938964844,0.0896502807736396,-1631.846435546875,304.1469116210937,0.8200794458389282,0.1477810144424438,0.103702962398529,293.1221923828125,297.1499938964844,293.1499938964844,0.1807022988796234,-3874.615478515625,304.1468811035156,0.9913477301597596,0.2598278820514679,0.2462299019098281,293.1510925292969,297.1499938964844,293.1499938964844,0.0038512353785336,-1452.030029296875,296.3994445800781,0.5690049529075623,0.050000000745058,0.2282322496175766,291.1434631347656,291.1499938964844,273.1499938964844,270.6230773925781,284.83453369140625,293.1838073730469,291.1434326171875,1.0,0.1926743537187576,0.805312991142273,0.805312991142273,1.0,1.0,-0.911094069480896,0.3799166977405548,0.5311774015426636,0.1663746088743209,0.0,0.0,0.1546798199415207,24.476503372192383,25.0,-0.2099837511777877,-5795.93017578125,80.86324310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.046630859375,278.1499938964844,0.0,18000.0,313.1499938964844,35997.8125,18000.0,0.0,0.0,0.12957364320755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724111288785934,0.1724195331335067,-8.407910172536504e-06,0.0,0.0001315007830271,0.0,0.0,13.326579093933104,0.0,0.0,0.0,0.384417325258255,4.0,0.0,1.0
757080,293.1211242675781,297.1499938964844,293.1499938964844,0.0893010422587394,-2091.543701171875,304.147216796875,0.8192697167396545,0.1472769826650619,0.1329132914543151,293.2476501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434631347656,0.5690049529075623,0.050000000745058,0.0481140315532684,293.12506103515625,297.1499938964844,293.1499938964844,0.0896502807736396,-1631.846435546875,304.1469116210937,0.8200794458389282,0.1477810144424438,0.103702962398529,293.1221923828125,297.1499938964844,293.1499938964844,0.1807022988796234,-3874.615478515625,304.1468811035156,0.9913477301597596,0.2598278820514679,0.2462299019098281,293.1510925292969,297.1499938964844,293.1499938964844,0.0038512353785336,-1452.030029296875,296.3994445800781,0.5690049529075623,0.050000000745058,0.2282322496175766,291.1434631347656,291.1499938964844,273.1499938964844,270.6230773925781,284.83453369140625,293.1838073730469,291.1434326171875,1.0,0.1926743537187576,0.805312991142273,0.805312991142273,1.0,1.0,-0.911094069480896,0.3799166977405548,0.5311774015426636,0.1663746088743209,0.0,0.0,0.1546798199415207,24.476503372192383,25.0,-0.2099837511777877,-5795.93017578125,80.86324310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0818176269531,305.046630859375,278.1499938964844,0.0,18000.0,313.1499938964844,35997.8125,18000.0,0.0,0.0,0.12957364320755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724111288785934,0.1724195331335067,-8.407910172536504e-06,0.0,0.0001315007830271,0.0,0.0,13.326579093933104,0.0,0.0,0.0,0.384417325258255,4.0,0.0,1.0
757140,293.1212158203125,297.1499938964844,293.1499938964844,0.0898425802588462,-2101.63134765625,304.1472473144531,0.8207348585128784,0.1479887515306472,0.1335530579090118,293.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5692074298858643,0.050000000745058,0.048112791031599,293.1239013671875,297.1499938964844,293.1499938964844,0.0903070345520973,-1641.37109375,304.1468505859375,0.8218036890029907,0.1486515551805496,0.1043079569935798,293.1221923828125,297.1499938964844,293.1499938964844,0.1813178211450576,-3885.125,304.1469116210937,0.9922776818275452,0.2605342864990234,0.2468957155942917,293.1476745605469,297.1499938964844,293.1499938964844,0.0038582631386816,-1454.57763671875,296.40850830078125,0.5692074298858643,0.050000000745058,0.228226363658905,291.1433410644531,291.1499938964844,273.1499938964844,270.6234130859375,284.8334350585937,293.1811218261719,291.1433410644531,1.0,0.1929312646389007,0.8052461743354797,0.8052461743354797,1.0,1.0,-0.9133785963058472,0.3808470070362091,0.5325316190719604,0.1670301556587219,0.0,0.0,0.1555747389793396,24.473506927490234,25.0,-0.1438248455524444,-5811.47021484375,81.27729034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,305.052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,35997.7734375,18000.0,0.0,0.0,0.1298574209213256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730102002620697,0.173018604516983,-8.409101610595826e-06,0.0,0.0001317887654295,0.0,0.0,13.376043319702148,0.0,0.0,0.0,0.3845099806785583,4.0,0.0,1.0
757200,293.1212158203125,297.1499938964844,293.1499938964844,0.0898425802588462,-2101.63134765625,304.1472473144531,0.8207348585128784,0.1479887515306472,0.1335530579090118,293.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.5692074298858643,0.050000000745058,0.048112791031599,293.1239013671875,297.1499938964844,293.1499938964844,0.0903070345520973,-1641.37109375,304.1468505859375,0.8218036890029907,0.1486515551805496,0.1043079569935798,293.1221923828125,297.1499938964844,293.1499938964844,0.1813178211450576,-3885.125,304.1469116210937,0.9922776818275452,0.2605342864990234,0.2468957155942917,293.1476745605469,297.1499938964844,293.1499938964844,0.0038582631386816,-1454.57763671875,296.40850830078125,0.5692074298858643,0.050000000745058,0.228226363658905,291.1433410644531,291.1499938964844,273.1499938964844,270.6234130859375,284.8334350585937,293.1811218261719,291.1433410644531,1.0,0.1929312646389007,0.8052461743354797,0.8052461743354797,1.0,1.0,-0.9133785963058472,0.3808470070362091,0.5325316190719604,0.1670301556587219,0.0,0.0,0.1555747389793396,24.473506927490234,25.0,-0.1438248455524444,-5811.47021484375,81.27729034423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08087158203125,305.052001953125,278.1499938964844,0.0,18000.0,313.1499938964844,35997.7734375,18000.0,0.0,0.0,0.1298574209213256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1730102002620697,0.173018604516983,-8.409101610595826e-06,0.0,0.0001317887654295,0.0,0.0,13.376043319702148,0.0,0.0,0.0,0.3845099806785583,4.0,0.0,1.0
757260,293.1213684082031,297.1499938964844,293.1499938964844,0.0903766304254531,-2111.5791015625,304.14727783203125,0.8221750855445862,0.1486909836530685,0.1341844350099563,293.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5694093108177185,0.050000000745058,0.0481115542352199,293.1228332519531,297.1499938964844,293.1499938964844,0.0909705087542533,-1650.9923095703125,304.14678955078125,0.8235323429107666,0.1495307683944702,0.10491943359375,293.1221923828125,297.1499938964844,293.1499938964844,0.1819290369749069,-3895.551025390625,304.1469116210937,0.9931906461715698,0.2612359225749969,0.2475571632385254,293.1442565917969,297.1499938964844,293.1499938964844,0.0038662054575979,-1457.4520263671875,296.4187927246094,0.5694093108177185,0.050000000745058,0.2282204926013946,291.1432800292969,291.1499938964844,273.1499938964844,270.6236572265625,284.8325500488281,293.17822265625,291.143310546875,1.0,0.1931892037391662,0.8051739931106567,0.8051739931106567,1.0,1.0,-0.9156556725502014,0.381758838891983,0.533896803855896,0.1677235513925552,0.0,0.0,0.1564731150865554,24.471406936645508,25.0,-0.0707675740122795,-5826.83447265625,81.69294738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078857421875,305.0567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,35997.75,18000.0,0.0,0.0,0.1301583349704742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736149489879608,0.1736233681440353,-8.410312148043886e-06,0.0,0.0001320941519225,0.0,0.0,13.426015853881836,0.0,0.0,0.0,0.3846036493778229,4.0,0.0,1.0
757320,293.1213684082031,297.1499938964844,293.1499938964844,0.0903766304254531,-2111.5791015625,304.14727783203125,0.8221750855445862,0.1486909836530685,0.1341844350099563,293.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5694093108177185,0.050000000745058,0.0481115542352199,293.1228332519531,297.1499938964844,293.1499938964844,0.0909705087542533,-1650.9923095703125,304.14678955078125,0.8235323429107666,0.1495307683944702,0.10491943359375,293.1221923828125,297.1499938964844,293.1499938964844,0.1819290369749069,-3895.551025390625,304.1469116210937,0.9931906461715698,0.2612359225749969,0.2475571632385254,293.1442565917969,297.1499938964844,293.1499938964844,0.0038662054575979,-1457.4520263671875,296.4187927246094,0.5694093108177185,0.050000000745058,0.2282204926013946,291.1432800292969,291.1499938964844,273.1499938964844,270.6236572265625,284.8325500488281,293.17822265625,291.143310546875,1.0,0.1931892037391662,0.8051739931106567,0.8051739931106567,1.0,1.0,-0.9156556725502014,0.381758838891983,0.533896803855896,0.1677235513925552,0.0,0.0,0.1564731150865554,24.471406936645508,25.0,-0.0707675740122795,-5826.83447265625,81.69294738769531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078857421875,305.0567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,35997.75,18000.0,0.0,0.0,0.1301583349704742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1736149489879608,0.1736233681440353,-8.410312148043886e-06,0.0,0.0001320941519225,0.0,0.0,13.426015853881836,0.0,0.0,0.0,0.3846036493778229,4.0,0.0,1.0
757380,293.1215209960937,297.1499938964844,293.1499938964844,0.0909029468894004,-2121.382080078125,304.1473083496094,0.8235915899276733,0.1493833363056183,0.1348070949316024,293.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5696109533309937,0.050000000745058,0.0481103174388408,293.12176513671875,297.1499938964844,293.1499938964844,0.0916468724608421,-1660.8001708984375,304.146728515625,0.8252817988395691,0.150434210896492,0.105543240904808,293.122314453125,297.1499938964844,293.1499938964844,0.1825297325849533,-3905.7861328125,304.1469421386719,0.9940800070762634,0.2619205415248871,0.2482071667909622,293.140869140625,297.1499938964844,293.1499938964844,0.0038750309031456,-1460.6414794921875,296.4302978515625,0.5696109533309937,0.050000000745058,0.2282146364450454,291.1432800292969,291.1499938964844,273.1499938964844,270.6238098144531,284.8318176269531,293.17510986328125,291.143310546875,1.0,0.1934477239847183,0.8051018714904785,0.8051018714904785,1.0,1.0,-0.9179233312606812,0.3826526403427124,0.5352706909179688,0.1684526205062866,0.0,0.0,0.1573679596185684,24.470090866088867,25.0,-0.0008605769253335,-5842.025390625,82.10968780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0761413574219,305.0610656738281,278.1499938964844,0.0,18000.0,313.1499938964844,35997.74609375,18000.0,0.0,0.0,0.1304754316806793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742205619812011,0.1742289811372757,-8.411530870944262e-06,0.0,0.0001324159820796,0.0,0.0,13.476096153259276,0.0,0.0,0.0,0.3846976161003113,4.0,0.0,1.0
757440,293.1215209960937,297.1499938964844,293.1499938964844,0.0909029468894004,-2121.382080078125,304.1473083496094,0.8235915899276733,0.1493833363056183,0.1348070949316024,293.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5696109533309937,0.050000000745058,0.0481103174388408,293.12176513671875,297.1499938964844,293.1499938964844,0.0916468724608421,-1660.8001708984375,304.146728515625,0.8252817988395691,0.150434210896492,0.105543240904808,293.122314453125,297.1499938964844,293.1499938964844,0.1825297325849533,-3905.7861328125,304.1469421386719,0.9940800070762634,0.2619205415248871,0.2482071667909622,293.140869140625,297.1499938964844,293.1499938964844,0.0038750309031456,-1460.6414794921875,296.4302978515625,0.5696109533309937,0.050000000745058,0.2282146364450454,291.1432800292969,291.1499938964844,273.1499938964844,270.6238098144531,284.8318176269531,293.17510986328125,291.143310546875,1.0,0.1934477239847183,0.8051018714904785,0.8051018714904785,1.0,1.0,-0.9179233312606812,0.3826526403427124,0.5352706909179688,0.1684526205062866,0.0,0.0,0.1573679596185684,24.470090866088867,25.0,-0.0008605769253335,-5842.025390625,82.10968780517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0761413574219,305.0610656738281,278.1499938964844,0.0,18000.0,313.1499938964844,35997.74609375,18000.0,0.0,0.0,0.1304754316806793,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1742205619812011,0.1742289811372757,-8.411530870944262e-06,0.0,0.0001324159820796,0.0,0.0,13.476096153259276,0.0,0.0,0.0,0.3846976161003113,4.0,0.0,1.0
757500,293.1216125488281,297.1499938964844,293.1499938964844,0.0911636054515838,-2126.23681640625,304.1473083496094,0.8242921829223633,0.14972785115242,0.1351156234741211,293.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.143310546875,0.5697115659713745,0.050000000745058,0.0481097027659416,293.1212463378906,297.1499938964844,293.1499938964844,0.0919937863945961,-1665.8306884765625,304.1466979980469,0.8261733651161194,0.1508948802947998,0.1058633774518966,293.12237548828125,297.1499938964844,293.1499938964844,0.1828220784664154,-3910.76171875,304.14697265625,0.9945112466812134,0.2622539401054382,0.2485232502222061,293.1391296386719,297.1499938964844,293.1499938964844,0.0038797997403889,-1462.36328125,296.4364929199219,0.5697115659713745,0.050000000745058,0.2282117158174514,291.143310546875,291.1499938964844,273.1499938964844,270.6238708496094,284.8315124511719,293.1734313964844,291.143310546875,1.0,0.1935771256685257,0.8050658106803894,0.8050658106803894,1.0,1.0,-0.9190530180931092,0.3830928802490234,0.5359601378440857,0.1688293665647506,0.0,0.0,0.1578124761581421,24.46971893310547,25.0,0.0278310272842645,-5849.55517578125,82.3183364868164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0746459960937,305.0631103515625,278.1499938964844,0.0,18000.0,313.1499938964844,35997.75,18000.0,0.0,0.0,0.1306400001049041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1745224595069885,0.1745308637619018,-8.412141141889151e-06,0.0,0.0001325829944107,0.0,0.0,13.501075744628906,0.0,0.0,0.0,0.3847444951534271,4.0,0.0,1.0
757560,293.1216125488281,297.1499938964844,293.1499938964844,0.0914284139871597,-2131.169921875,304.1473388671875,0.8250017762184143,0.1500845253467559,0.1354293674230575,293.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1433410644531,0.5698125958442688,0.050000000745058,0.0481090880930423,293.1208190917969,297.1499938964844,293.1499938964844,0.0923375859856605,-1670.814208984375,304.14666748046875,0.8270562291145325,0.1513430923223495,0.1061804816126823,293.1224975585937,297.1499938964844,293.1499938964844,0.1831109970808029,-3915.6767578125,304.1470031738281,0.9949365258216858,0.2625842690467834,0.2488356083631515,293.1374206542969,297.1499938964844,293.1499938964844,0.0038847867399454,-1464.1629638671875,296.4430236816406,0.5698125958442688,0.050000000745058,0.2282087951898574,291.1433410644531,291.1499938964844,273.1499938964844,270.6239013671875,284.83123779296875,293.1717224121094,291.1433410644531,1.0,0.1937065571546554,0.8050267696380615,0.8050267696380615,1.0,1.0,-0.9201807975769044,0.3835292160511017,0.536651611328125,0.1692133843898773,0.0,0.0,0.1582546979188919,24.469451904296875,25.0,0.0541024059057235,-5857.05126953125,82.52719116210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0730895996094,305.06512451171875,278.1499938964844,0.0,18000.0,313.1499938964844,35997.75390625,18000.0,0.0,0.0,0.1308078616857528,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174823448061943,0.1748318672180175,-8.412750503339339e-06,0.0,0.0001327533536823,0.0,0.0,13.525988578796388,0.0,0.0,0.0,0.3847912847995758,4.0,0.0,1.0
757620,293.1215515136719,297.1499938964844,293.1499938964844,0.0919789373874664,-2141.4296875,304.1473083496094,0.8264652490615845,0.1508183777332306,0.1360823512077331,293.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.570014238357544,0.050000000745058,0.0481078550219535,293.1202087402344,297.1499938964844,293.1499938964844,0.0929979756474495,-1680.3795166015625,304.14666748046875,0.8287548422813416,0.1522053182125091,0.1067888364195823,293.1227111816406,297.1499938964844,293.1499938964844,0.1836820542812347,-3925.385986328125,304.14703369140625,0.99577134847641,0.2632383704185486,0.2494530379772186,293.1340026855469,297.1499938964844,293.1499938964844,0.0038954596966505,-1468.01220703125,296.4569702148437,0.570014238357544,0.050000000745058,0.2282029539346695,291.1434020996094,291.1499938964844,273.1499938964844,270.6239013671875,284.8305969238281,293.1678771972656,291.1434020996094,1.0,0.1939654350280761,0.8049486875534058,0.8049486875534058,1.0,1.0,-0.9224272966384888,0.3843900561332702,0.5380372405052185,0.1700008064508438,0.0,0.0,0.1591308116912841,24.46939468383789,25.0,0.0745184794068336,-5871.95703125,82.94514465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0700378417969,305.06903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,35997.76953125,18000.0,0.0,0.0,0.1311527043581009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754214167594909,0.1754298210144043,-8.413963769271504e-06,0.0,0.0001331033126916,0.0,0.0,13.57550811767578,0.0,0.0,0.0,0.3848842978477478,4.0,0.0,1.0
757680,293.1215515136719,297.1499938964844,293.1499938964844,0.0919789373874664,-2141.4296875,304.1473083496094,0.8264652490615845,0.1508183777332306,0.1360823512077331,293.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1434020996094,0.570014238357544,0.050000000745058,0.0481078550219535,293.1202087402344,297.1499938964844,293.1499938964844,0.0929979756474495,-1680.3795166015625,304.14666748046875,0.8287548422813416,0.1522053182125091,0.1067888364195823,293.1227111816406,297.1499938964844,293.1499938964844,0.1836820542812347,-3925.385986328125,304.14703369140625,0.99577134847641,0.2632383704185486,0.2494530379772186,293.1340026855469,297.1499938964844,293.1499938964844,0.0038954596966505,-1468.01220703125,296.4569702148437,0.570014238357544,0.050000000745058,0.2282029539346695,291.1434020996094,291.1499938964844,273.1499938964844,270.6239013671875,284.8305969238281,293.1678771972656,291.1434020996094,1.0,0.1939654350280761,0.8049486875534058,0.8049486875534058,1.0,1.0,-0.9224272966384888,0.3843900561332702,0.5380372405052185,0.1700008064508438,0.0,0.0,0.1591308116912841,24.46939468383789,25.0,0.0745184794068336,-5871.95703125,82.94514465332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0700378417969,305.06903076171875,278.1499938964844,0.0,18000.0,313.1499938964844,35997.76953125,18000.0,0.0,0.0,0.1311527043581009,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1754214167594909,0.1754298210144043,-8.413963769271504e-06,0.0,0.0001331033126916,0.0,0.0,13.57550811767578,0.0,0.0,0.0,0.3848842978477478,4.0,0.0,1.0
757740,293.12176513671875,297.1499938964844,293.1499938964844,0.0925113782286644,-2151.349609375,304.1473083496094,0.8278563022613525,0.1514983475208282,0.1367110162973404,293.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5701960921287537,0.050000000745058,0.0481067486107349,293.1197814941406,297.1499938964844,293.1499938964844,0.0936399772763252,-1689.677001953125,304.146728515625,0.8303810358047485,0.1530469357967376,0.107378214597702,293.1229248046875,297.1499938964844,293.1499938964844,0.1842509359121322,-3935.061767578125,304.1470947265625,0.9965687394142152,0.26388680934906,0.2500644624233246,293.1305847167969,297.1499938964844,293.1499938964844,0.003907049074769,-1472.2022705078125,296.471923828125,0.5701960921287537,0.050000000745058,0.228197693824768,291.14324951171875,291.1499938964844,273.1499938964844,270.62384033203125,284.8282775878906,293.1608581542969,291.1431884765625,1.0,0.1942230314016342,0.8048706650733948,0.8048706650733948,1.0,1.0,-0.9246155023574828,0.3852158486843109,0.5393996238708496,0.1708019226789474,0.0,0.0,0.160035952925682,24.47233963012696,25.0,-0.2844603359699249,-5887.3359375,83.35847473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.067138671875,305.0728454589844,278.1499938964844,0.0,18000.0,313.1499938964844,35997.703125,18000.0,0.0,0.0,0.1315075308084488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176028698682785,0.1760371178388595,-8.415180673182476e-06,0.0,0.0001334634289378,0.0,0.0,13.625802040100098,0.0,0.0,0.0,0.3849788308143616,4.0,0.0,1.0
757800,293.12176513671875,297.1499938964844,293.1499938964844,0.0925113782286644,-2151.349609375,304.1473083496094,0.8278563022613525,0.1514983475208282,0.1367110162973404,293.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432800292969,0.5701960921287537,0.050000000745058,0.0481067486107349,293.1197814941406,297.1499938964844,293.1499938964844,0.0936399772763252,-1689.677001953125,304.146728515625,0.8303810358047485,0.1530469357967376,0.107378214597702,293.1229248046875,297.1499938964844,293.1499938964844,0.1842509359121322,-3935.061767578125,304.1470947265625,0.9965687394142152,0.26388680934906,0.2500644624233246,293.1305847167969,297.1499938964844,293.1499938964844,0.003907049074769,-1472.2022705078125,296.471923828125,0.5701960921287537,0.050000000745058,0.228197693824768,291.14324951171875,291.1499938964844,273.1499938964844,270.62384033203125,284.8282775878906,293.1608581542969,291.1431884765625,1.0,0.1942230314016342,0.8048706650733948,0.8048706650733948,1.0,1.0,-0.9246155023574828,0.3852158486843109,0.5393996238708496,0.1708019226789474,0.0,0.0,0.160035952925682,24.47233963012696,25.0,-0.2844603359699249,-5887.3359375,83.35847473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.067138671875,305.0728454589844,278.1499938964844,0.0,18000.0,313.1499938964844,35997.703125,18000.0,0.0,0.0,0.1315075308084488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176028698682785,0.1760371178388595,-8.415180673182476e-06,0.0,0.0001334634289378,0.0,0.0,13.625802040100098,0.0,0.0,0.0,0.3849788308143616,4.0,0.0,1.0
757860,293.12225341796875,297.1499938964844,293.1499938964844,0.0929877534508705,-2160.21533203125,304.1474304199219,0.8292263150215149,0.1521131843328476,0.1372715532779693,293.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5704742074012756,0.050000000745058,0.0481050610542297,293.11590576171875,297.1499938964844,293.1499938964844,0.0945344492793083,-1702.681640625,304.1462707519531,0.8326900005340576,0.1545785814523697,0.1082076057791709,293.12310791015625,297.1499938964844,293.1499938964844,0.1848156899213791,-3944.665771484375,304.1471252441406,0.9974544644355774,0.264530748128891,0.2506709396839142,293.12713623046875,297.1499938964844,293.1499938964844,0.0039196051657199,-1476.7403564453125,296.4881286621094,0.5704742074012756,0.050000000745058,0.2281897068023681,291.1430053710937,291.1499938964844,273.1499938964844,270.6236877441406,284.82598876953125,293.1539001464844,291.1429748535156,1.0,0.1944828331470489,0.8047893047332764,0.8047893047332764,1.0,1.0,-0.9269997477531432,0.3861264884471893,0.5408732295036316,0.171649232506752,0.0,0.0,0.1609862893819809,24.4630184173584,25.0,-0.389273077249527,-5903.81884765625,83.7908706665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643310546875,305.0771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,35997.5859375,18000.0,0.0,0.0,0.1318728476762771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766757816076278,0.1766842007637024,-8.41647033666959e-06,0.0,0.0001338341680821,0.0,0.0,13.67941188812256,0.0,0.0,0.0,0.3850793242454529,4.0,0.0,1.0
757920,293.12225341796875,297.1499938964844,293.1499938964844,0.0929877534508705,-2160.21533203125,304.1474304199219,0.8292263150215149,0.1521131843328476,0.1372715532779693,293.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1430358886719,0.5704742074012756,0.050000000745058,0.0481050610542297,293.11590576171875,297.1499938964844,293.1499938964844,0.0945344492793083,-1702.681640625,304.1462707519531,0.8326900005340576,0.1545785814523697,0.1082076057791709,293.12310791015625,297.1499938964844,293.1499938964844,0.1848156899213791,-3944.665771484375,304.1471252441406,0.9974544644355774,0.264530748128891,0.2506709396839142,293.12713623046875,297.1499938964844,293.1499938964844,0.0039196051657199,-1476.7403564453125,296.4881286621094,0.5704742074012756,0.050000000745058,0.2281897068023681,291.1430053710937,291.1499938964844,273.1499938964844,270.6236877441406,284.82598876953125,293.1539001464844,291.1429748535156,1.0,0.1944828331470489,0.8047893047332764,0.8047893047332764,1.0,1.0,-0.9269997477531432,0.3861264884471893,0.5408732295036316,0.171649232506752,0.0,0.0,0.1609862893819809,24.4630184173584,25.0,-0.389273077249527,-5903.81884765625,83.7908706665039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0643310546875,305.0771789550781,278.1499938964844,0.0,18000.0,313.1499938964844,35997.5859375,18000.0,0.0,0.0,0.1318728476762771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1766757816076278,0.1766842007637024,-8.41647033666959e-06,0.0,0.0001338341680821,0.0,0.0,13.67941188812256,0.0,0.0,0.0,0.3850793242454529,4.0,0.0,1.0
757980,293.122802734375,297.1499938964844,293.1499938964844,0.0934497341513633,-2168.829345703125,304.1474914550781,0.8310063481330872,0.1527051031589508,0.1378031075000763,293.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.5711596012115479,0.050000000745058,0.0481009408831596,293.1037292480469,297.1499938964844,293.1499938964844,0.0967330038547515,-1734.7362060546875,304.1438293457031,0.8383768796920776,0.1579047888517379,0.1102542728185653,293.1231384277344,297.1499938964844,293.1499938964844,0.1851303279399871,-3949.88037109375,304.1475830078125,0.9984593987464904,0.2652041912078857,0.2509627640247345,293.1236267089844,297.1499938964844,293.1499938964844,0.00393310142681,-1481.6788330078125,296.5050048828125,0.5711596012115479,0.050000000745058,0.2281701564788818,291.1416931152344,291.1499938964844,273.1499938964844,270.6234741210937,284.8232421875,293.14752197265625,291.14141845703125,1.0,0.194774255156517,0.804707944393158,0.804707944393158,1.0,1.0,-0.9304218292236328,0.3875078856945038,0.5429139733314514,0.1726842671632766,0.0,0.0,0.162164106965065,24.403053283691406,25.0,-2.068829298019409,-5924.2568359375,84.34019470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.07965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,35997.0625,18000.0,0.0,0.0,0.1322546452283859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774209141731262,0.1774293333292007,-8.41787095851032e-06,0.0,0.0001342216419288,0.0,0.0,13.741047859191896,0.0,0.0,0.0,0.3851951062679291,4.0,0.0,1.0
