time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
758040,293.122802734375,297.1499938964844,293.1499938964844,0.0934497341513633,-2168.829345703125,304.1474914550781,0.8310063481330872,0.1527051031589508,0.1378031075000763,293.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.5711596012115479,0.050000000745058,0.0481009408831596,293.1037292480469,297.1499938964844,293.1499938964844,0.0967330038547515,-1734.7362060546875,304.1438293457031,0.8383768796920776,0.1579047888517379,0.1102542728185653,293.1231384277344,297.1499938964844,293.1499938964844,0.1851303279399871,-3949.88037109375,304.1475830078125,0.9984593987464904,0.2652041912078857,0.2509627640247345,293.1236267089844,297.1499938964844,293.1499938964844,0.00393310142681,-1481.6788330078125,296.5050048828125,0.5711596012115479,0.050000000745058,0.2281701564788818,291.1416931152344,291.1499938964844,273.1499938964844,270.6234741210937,284.8232421875,293.14752197265625,291.14141845703125,1.0,0.194774255156517,0.804707944393158,0.804707944393158,1.0,1.0,-0.9304218292236328,0.3875078856945038,0.5429139733314514,0.1726842671632766,0.0,0.0,0.162164106965065,24.403053283691406,25.0,-2.068829298019409,-5924.2568359375,84.34019470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0610656738281,305.07965087890625,278.1499938964844,0.0,18000.0,313.1499938964844,35997.0625,18000.0,0.0,0.0,0.1322546452283859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774209141731262,0.1774293333292007,-8.41787095851032e-06,0.0,0.0001342216419288,0.0,0.0,13.741047859191896,0.0,0.0,0.0,0.3851951062679291,4.0,0.0,1.0
758100,293.1230773925781,297.1499938964844,293.1499938964844,0.0936790183186531,-2173.107421875,304.1475524902344,0.8318129777908325,0.1529967635869979,0.1380643993616104,293.18243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5714362263679504,0.050000000745058,0.0480992868542671,293.09649658203125,297.1499938964844,293.1499938964844,0.0981766730546951,-1755.7236328125,304.142333984375,0.8418958187103271,0.1599151045083999,0.1115927621722221,293.1227111816406,297.1499938964844,293.1499938964844,0.1849581003189087,-3946.81298828125,304.1483459472656,0.9985367059707642,0.2656287550926208,0.2507371306419372,293.121826171875,297.1499938964844,293.1499938964844,0.003940493799746,-1484.3919677734375,296.51385498046875,0.5714362263679504,0.050000000745058,0.2281623035669326,291.14068603515625,291.1499938964844,273.1499938964844,270.62335205078125,284.8218994140625,293.1442565917969,291.1405029296875,1.0,0.1949276179075241,0.8046672940254211,0.8046672940254211,1.0,1.0,-0.9320542812347412,0.3881604671478271,0.5438938140869141,0.1731953173875808,0.0,0.0,0.1628871709108352,24.382646560668945,25.0,-2.129506826400757,-5935.94921875,84.6170425415039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0588073730469,305.0826721191406,278.1499938964844,0.0,18000.0,313.1499938964844,35996.59765625,18000.0,0.0,0.0,0.1324574053287506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1778954416513443,0.1779038608074188,-8.418735887971707e-06,0.0,0.0001344274205621,0.0,0.0,13.780278205871582,0.0,0.0,0.0,0.3852680623531341,4.0,0.0,1.0
758160,293.1233215332031,297.1499938964844,293.1499938964844,0.0939033329486846,-2177.284912109375,304.1475830078125,0.8325592875480652,0.1532862037420272,0.13832388818264,293.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402282714844,0.5716627836227417,0.050000000745058,0.0480979271233081,293.089111328125,297.1499938964844,293.1499938964844,0.0997350439429283,-1778.2994384765625,304.1408996582031,0.8456062078475952,0.1620406806468963,0.1130354702472686,293.1217956542969,297.1499938964844,293.1499938964844,0.1846216768026352,-3940.875,304.14923095703125,0.998391091823578,0.2661567032337188,0.2503321766853332,293.1199645996094,297.1499938964844,293.1499938964844,0.0039481702260673,-1487.1815185546875,296.5233764648437,0.5716627836227417,0.050000000745058,0.2281558662652969,291.14013671875,291.1499938964844,273.1499938964844,270.6231994628906,284.8206787109375,293.1409912109375,291.1400451660156,1.0,0.1950833797454834,0.804618775844574,0.804618775844574,1.0,1.0,-0.9336023330688475,0.3887732326984405,0.5448290705680847,0.1736936271190643,0.0,0.0,0.1636060923337936,24.369070053100582,25.0,-1.5519834756851196,-5947.76171875,84.888916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0559997558594,305.0862731933594,278.1499938964844,0.0,18000.0,313.1499938964844,35996.36328125,18000.0,0.0,0.0,0.1326706409454345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1783949583768844,0.1784033775329589,-8.419705409323797e-06,0.0,0.0001346438366454,0.0,0.0,13.82168674468994,0.0,0.0,0.0,0.3853452205657959,4.0,0.0,1.0
758220,293.12384033203125,297.1499938964844,293.1499938964844,0.094340331852436,-2185.4091796875,304.14764404296875,0.8340162634849548,0.1538584232330322,0.138837069272995,293.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5720934867858887,0.050000000745058,0.0480953566730022,293.0749206542969,297.1499938964844,293.1499938964844,0.1030477955937385,-1825.9932861328125,304.138427734375,0.8534082174301147,0.1664686501026153,0.1160870045423507,293.1184997558594,297.1499938964844,293.1499938964844,0.1837785243988037,-3926.145263671875,304.15087890625,0.997919738292694,0.267535537481308,0.2493621557950973,293.1161804199219,297.1499938964844,293.1499938964844,0.0039643165655434,-1492.9954833984375,296.544189453125,0.5720934867858887,0.050000000745058,0.2281436622142791,291.139892578125,291.1499938964844,273.1499938964844,270.6228332519531,284.8182373046875,293.1344299316406,291.1399230957031,1.0,0.1954023092985153,0.8045217394828796,0.8045217394828796,1.0,1.0,-0.9366979598999025,0.3899979293346405,0.5467000603675842,0.1746938824653625,0.0,0.0,0.1649725288152694,24.34564208984375,25.0,-0.5358346104621887,-5970.5234375,85.44075012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0492553710937,305.0921325683594,278.1499938964844,0.0,18000.0,313.1499938964844,35996.4140625,18000.0,0.0,0.0,0.133127748966217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793586462736129,0.1793670654296875,-8.421695383731276e-06,0.0,0.0001351077371509,0.0,0.0,13.901823043823242,0.0,0.0,0.0,0.3854959011077881,4.0,0.0,1.0
758280,293.12384033203125,297.1499938964844,293.1499938964844,0.094340331852436,-2185.4091796875,304.14764404296875,0.8340162634849548,0.1538584232330322,0.138837069272995,293.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1399230957031,0.5720934867858887,0.050000000745058,0.0480953566730022,293.0749206542969,297.1499938964844,293.1499938964844,0.1030477955937385,-1825.9932861328125,304.138427734375,0.8534082174301147,0.1664686501026153,0.1160870045423507,293.1184997558594,297.1499938964844,293.1499938964844,0.1837785243988037,-3926.145263671875,304.15087890625,0.997919738292694,0.267535537481308,0.2493621557950973,293.1161804199219,297.1499938964844,293.1499938964844,0.0039643165655434,-1492.9954833984375,296.544189453125,0.5720934867858887,0.050000000745058,0.2281436622142791,291.139892578125,291.1499938964844,273.1499938964844,270.6228332519531,284.8182373046875,293.1344299316406,291.1399230957031,1.0,0.1954023092985153,0.8045217394828796,0.8045217394828796,1.0,1.0,-0.9366979598999025,0.3899979293346405,0.5467000603675842,0.1746938824653625,0.0,0.0,0.1649725288152694,24.34564208984375,25.0,-0.5358346104621887,-5970.5234375,85.44075012207031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0492553710937,305.0921325683594,278.1499938964844,0.0,18000.0,313.1499938964844,35996.4140625,18000.0,0.0,0.0,0.133127748966217,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1793586462736129,0.1793670654296875,-8.421695383731276e-06,0.0,0.0001351077371509,0.0,0.0,13.901823043823242,0.0,0.0,0.0,0.3854959011077881,4.0,0.0,1.0
758340,293.12432861328125,297.1499938964844,293.1499938964844,0.0947726741433143,-2193.4521484375,304.147705078125,0.8355916738510132,0.1544225662946701,0.1393420398235321,293.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5726384520530701,0.050000000745058,0.0480921231210231,293.062255859375,297.1499938964844,293.1499938964844,0.1064734458923339,-1874.91259765625,304.1365966796875,0.8615414500236511,0.1709433794021606,0.1192089542746543,293.1141052246094,297.1499938964844,293.1499938964844,0.1831246167421341,-3914.837890625,304.15167236328125,0.997783660888672,0.2692252993583679,0.2486197799444198,293.1122741699219,297.1499938964844,293.1499938964844,0.0039816526696085,-1499.248291015625,296.5665283203125,0.5726384520530701,0.050000000745058,0.2281283140182495,291.1394348144531,291.1499938964844,273.1499938964844,270.6224365234375,284.8150634765625,293.1271667480469,291.13934326171875,1.0,0.1957393884658813,0.8044247031211853,0.8044247031211853,1.0,1.0,-0.9401378035545348,0.3913783133029938,0.5487594604492188,0.1757603585720062,0.0,0.0,0.1664018034934997,24.309226989746094,25.0,-0.8422131538391113,-5994.19140625,86.04054260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0415954589844,305.0960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,35996.26953125,18000.0,0.0,0.0,0.1336223036050796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803332716226577,0.1803417056798935,-8.423671715718228e-06,0.0,0.000135609661811,0.0,0.0,13.982881546020508,0.0,0.0,0.0,0.3856487572193146,4.0,0.0,1.0
758400,293.12432861328125,297.1499938964844,293.1499938964844,0.0947726741433143,-2193.4521484375,304.147705078125,0.8355916738510132,0.1544225662946701,0.1393420398235321,293.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5726384520530701,0.050000000745058,0.0480921231210231,293.062255859375,297.1499938964844,293.1499938964844,0.1064734458923339,-1874.91259765625,304.1365966796875,0.8615414500236511,0.1709433794021606,0.1192089542746543,293.1141052246094,297.1499938964844,293.1499938964844,0.1831246167421341,-3914.837890625,304.15167236328125,0.997783660888672,0.2692252993583679,0.2486197799444198,293.1122741699219,297.1499938964844,293.1499938964844,0.0039816526696085,-1499.248291015625,296.5665283203125,0.5726384520530701,0.050000000745058,0.2281283140182495,291.1394348144531,291.1499938964844,273.1499938964844,270.6224365234375,284.8150634765625,293.1271667480469,291.13934326171875,1.0,0.1957393884658813,0.8044247031211853,0.8044247031211853,1.0,1.0,-0.9401378035545348,0.3913783133029938,0.5487594604492188,0.1757603585720062,0.0,0.0,0.1664018034934997,24.309226989746094,25.0,-0.8422131538391113,-5994.19140625,86.04054260253906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0415954589844,305.0960693359375,278.1499938964844,0.0,18000.0,313.1499938964844,35996.26953125,18000.0,0.0,0.0,0.1336223036050796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803332716226577,0.1803417056798935,-8.423671715718228e-06,0.0,0.000135609661811,0.0,0.0,13.982881546020508,0.0,0.0,0.0,0.3856487572193146,4.0,0.0,1.0
758460,293.1247863769531,297.1499938964844,293.1499938964844,0.0952001884579658,-2201.40625,304.14776611328125,0.83712238073349,0.1549796462059021,0.1398407518863678,293.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5731521248817444,0.050000000745058,0.0480890832841396,293.0514221191406,297.1499938964844,293.1499938964844,0.1099021881818771,-1923.486572265625,304.1353759765625,0.8695851564407349,0.1753662526607513,0.1223033666610717,293.1092529296875,297.1499938964844,293.1499938964844,0.1825227737426757,-3904.4951171875,304.152099609375,0.997676432132721,0.2711174190044403,0.2479438930749893,293.1082763671875,297.1499938964844,293.1499938964844,0.0040003503672778,-1505.9873046875,296.5903625488281,0.5731521248817444,0.050000000745058,0.228113904595375,291.1388244628906,291.1499938964844,273.1499938964844,270.6219482421875,284.8121032714844,293.1202697753906,291.1387939453125,1.0,0.1960917115211486,0.8043162226676941,0.8043162226676941,1.0,1.0,-0.9436181783676147,0.3927767872810364,0.5508413910865784,0.1768350154161453,0.0,0.0,0.167940005660057,24.278440475463867,25.0,-0.6367015242576599,-6019.39013671875,86.66055297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03326416015625,305.1012268066406,278.1499938964844,0.0,18000.0,313.1499938964844,35995.9609375,18000.0,0.0,0.0,0.1341560035943985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814026981592178,0.1814111173152923,-8.425816304225009e-06,0.0,0.0001361512840958,0.0,0.0,14.071868896484377,0.0,0.0,0.0,0.3858159184455871,4.0,0.0,1.0
758520,293.1247863769531,297.1499938964844,293.1499938964844,0.0952001884579658,-2201.40625,304.14776611328125,0.83712238073349,0.1549796462059021,0.1398407518863678,293.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5731521248817444,0.050000000745058,0.0480890832841396,293.0514221191406,297.1499938964844,293.1499938964844,0.1099021881818771,-1923.486572265625,304.1353759765625,0.8695851564407349,0.1753662526607513,0.1223033666610717,293.1092529296875,297.1499938964844,293.1499938964844,0.1825227737426757,-3904.4951171875,304.152099609375,0.997676432132721,0.2711174190044403,0.2479438930749893,293.1082763671875,297.1499938964844,293.1499938964844,0.0040003503672778,-1505.9873046875,296.5903625488281,0.5731521248817444,0.050000000745058,0.228113904595375,291.1388244628906,291.1499938964844,273.1499938964844,270.6219482421875,284.8121032714844,293.1202697753906,291.1387939453125,1.0,0.1960917115211486,0.8043162226676941,0.8043162226676941,1.0,1.0,-0.9436181783676147,0.3927767872810364,0.5508413910865784,0.1768350154161453,0.0,0.0,0.167940005660057,24.278440475463867,25.0,-0.6367015242576599,-6019.39013671875,86.66055297851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03326416015625,305.1012268066406,278.1499938964844,0.0,18000.0,313.1499938964844,35995.9609375,18000.0,0.0,0.0,0.1341560035943985,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814026981592178,0.1814111173152923,-8.425816304225009e-06,0.0,0.0001361512840958,0.0,0.0,14.071868896484377,0.0,0.0,0.0,0.3858159184455871,4.0,0.0,1.0
758580,293.1252136230469,297.1499938964844,293.1499938964844,0.0956185385584831,-2209.179931640625,304.1478271484375,0.8385980129241943,0.1555293500423431,0.1403331607580185,293.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5736257433891296,0.050000000745058,0.048086293041706,293.04229736328125,297.1499938964844,293.1499938964844,0.1133043691515922,-1971.3157958984373,304.13458251953125,0.8774594664573669,0.1797162294387817,0.1253511309623718,293.10418701171875,297.1499938964844,293.1499938964844,0.1819547116756439,-3894.76220703125,304.15234375,0.9975749254226683,0.2731733918190002,0.2473197877407074,293.1042175292969,297.1499938964844,293.1499938964844,0.0040201479569077,-1513.0850830078125,296.61602783203125,0.5736257433891296,0.050000000745058,0.2281006723642349,291.1387023925781,291.1499938964844,273.1499938964844,270.6214294433594,284.8094177246094,293.1139831542969,291.1387023925781,1.0,0.1964558959007263,0.8042077422142029,0.8042077422142029,1.0,1.0,-0.9470989108085632,0.3941783010959625,0.5529206395149231,0.177905336022377,0.0,0.0,0.1694597750902176,24.25397491455078,25.0,-0.2038912773132324,-6044.5830078125,87.2943344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0245056152344,305.1063537597656,278.1499938964844,0.0,18000.0,313.1499938964844,35995.9375,18000.0,0.0,0.0,0.1347281038761139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182481050491333,0.1824894696474075,-8.428050932707265e-06,0.0,0.0001367319055134,0.0,0.0,14.161808967590332,0.0,0.0,0.0,0.3859854340553283,4.0,0.0,1.0
758640,293.1252136230469,297.1499938964844,293.1499938964844,0.0956185385584831,-2209.179931640625,304.1478271484375,0.8385980129241943,0.1555293500423431,0.1403331607580185,293.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5736257433891296,0.050000000745058,0.048086293041706,293.04229736328125,297.1499938964844,293.1499938964844,0.1133043691515922,-1971.3157958984373,304.13458251953125,0.8774594664573669,0.1797162294387817,0.1253511309623718,293.10418701171875,297.1499938964844,293.1499938964844,0.1819547116756439,-3894.76220703125,304.15234375,0.9975749254226683,0.2731733918190002,0.2473197877407074,293.1042175292969,297.1499938964844,293.1499938964844,0.0040201479569077,-1513.0850830078125,296.61602783203125,0.5736257433891296,0.050000000745058,0.2281006723642349,291.1387023925781,291.1499938964844,273.1499938964844,270.6214294433594,284.8094177246094,293.1139831542969,291.1387023925781,1.0,0.1964558959007263,0.8042077422142029,0.8042077422142029,1.0,1.0,-0.9470989108085632,0.3941783010959625,0.5529206395149231,0.177905336022377,0.0,0.0,0.1694597750902176,24.25397491455078,25.0,-0.2038912773132324,-6044.5830078125,87.2943344116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0245056152344,305.1063537597656,278.1499938964844,0.0,18000.0,313.1499938964844,35995.9375,18000.0,0.0,0.0,0.1347281038761139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.182481050491333,0.1824894696474075,-8.428050932707265e-06,0.0,0.0001367319055134,0.0,0.0,14.161808967590332,0.0,0.0,0.0,0.3859854340553283,4.0,0.0,1.0
758700,293.1254272460937,297.1499938964844,293.1499938964844,0.0958250313997268,-2213.0146484375,304.1478271484375,0.8393144011497498,0.1558013558387756,0.1405769288539886,293.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387023925781,0.5738470554351807,0.050000000745058,0.0480849929153919,293.0383605957031,297.1499938964844,293.1499938964844,0.114988774061203,-1994.8671875,304.13433837890625,0.8813104629516602,0.18185456097126,0.1268515139818191,293.1016540527344,297.1499938964844,293.1499938964844,0.1816861480474472,-3890.169921875,304.15240478515625,0.9975265860557556,0.2742550671100616,0.2470277696847915,293.1021728515625,297.1499938964844,293.1499938964844,0.004030454903841,-1516.7720947265625,296.62945556640625,0.5738470554351807,0.050000000745058,0.2280945032835006,291.1387023925781,291.1499938964844,273.1499938964844,270.62115478515625,284.80816650390625,293.1110534667969,291.13873291015625,1.0,0.196641519665718,0.8041535019874573,0.8041535019874573,1.0,1.0,-0.948832869529724,0.3948780000209808,0.5539548397064209,0.178435668349266,0.0,0.0,0.1702111810445785,24.24403953552246,25.0,-0.0383311659097671,-6057.09326171875,87.61504364013672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02020263671875,305.10888671875,278.1499938964844,0.0,18000.0,313.1499938964844,35995.94921875,18000.0,0.0,0.0,0.1350265443325042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1830164492130279,0.1830248683691024,-8.429169611190446e-06,0.0,0.000137034774525,0.0,0.0,14.20651149749756,0.0,0.0,0.0,0.3860698342323303,4.0,0.0,1.0
758760,293.1256408691406,297.1499938964844,293.1499938964844,0.0960297212004661,-2216.814453125,304.1478576660156,0.8400158882141113,0.1560714244842529,0.1408189982175827,293.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387634277344,0.5740576386451721,0.050000000745058,0.0480837561190128,293.0348205566406,297.1499938964844,293.1499938964844,0.1166573837399482,-2018.1160888671875,304.1341552734375,0.8850907683372498,0.183963194489479,0.1283324807882309,293.0990905761719,297.1499938964844,293.1499938964844,0.1814288049936294,-3885.774169921875,304.1524353027344,0.9974801540374756,0.2753694951534271,0.2467497289180755,293.10015869140625,297.1499938964844,293.1499938964844,0.0040410296060144,-1520.549560546875,296.6432189941406,0.5740576386451721,0.050000000745058,0.2280886322259903,291.1387634277344,291.1499938964844,273.1499938964844,270.620849609375,284.80694580078125,293.10821533203125,291.1387939453125,1.0,0.1968290358781814,0.8040927052497864,0.8040927052497864,1.0,1.0,-0.9505586624145508,0.3955751657485962,0.5549834966659546,0.1789603978395462,0.0,0.0,0.1709536463022232,24.235626220703125,25.0,0.1126825138926506,-6069.5439453125,87.93753814697266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160522460937,305.1114807128906,278.1499938964844,0.0,18000.0,313.1499938964844,35995.96875,18000.0,0.0,0.0,0.1353318840265274,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1835482567548751,0.1835566908121109,-8.430285561189521e-06,0.0,0.0001373446575598,0.0,0.0,14.250946044921877,0.0,0.0,0.0,0.3861537873744964,4.0,0.0,1.0
758820,293.12603759765625,297.1499938964844,293.1499938964844,0.0964340642094612,-2224.316162109375,304.1478881835937,0.8413733839988708,0.1566063612699508,0.1412982791662216,293.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5744459629058838,0.050000000745058,0.0480814799666404,293.0289306640625,297.1499938964844,293.1499938964844,0.1199343875050544,-2063.544677734375,304.13397216796875,0.8924044370651245,0.1880762577056884,0.1312258541584015,293.0940246582031,297.1499938964844,293.1499938964844,0.1809495687484741,-3877.600830078125,304.1524353027344,0.9973931312561036,0.2776877582073211,0.2462365925312042,293.0961303710937,297.1499938964844,293.1499938964844,0.004062935244292,-1528.3594970703125,296.6718444824219,0.5744459629058838,0.050000000745058,0.2280778437852859,291.1390380859375,291.1499938964844,273.1499938964844,270.6202392578125,284.8045654296875,293.1028137207031,291.1390686035156,1.0,0.1972081512212753,0.8039711117744446,0.8039711117744446,1.0,1.0,-0.9539751410484314,0.3969596624374389,0.5570154786109924,0.1799893826246261,0.0,0.0,0.1724017858505249,24.22324180603028,25.0,0.3505380749702453,-6094.1748046875,88.58558654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0085144042969,305.1168518066406,278.1499938964844,0.0,18000.0,313.1499938964844,35996.0546875,18000.0,0.0,0.0,0.1359584182500839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845926344394683,0.1846010684967041,-8.432492904830724e-06,0.0,0.0001379805180476,0.0,0.0,14.338298797607422,0.0,0.0,0.0,0.3863189220428467,4.0,0.0,1.0
758880,293.12603759765625,297.1499938964844,293.1499938964844,0.0964340642094612,-2224.316162109375,304.1478881835937,0.8413733839988708,0.1566063612699508,0.1412982791662216,293.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13897705078125,0.5744459629058838,0.050000000745058,0.0480814799666404,293.0289306640625,297.1499938964844,293.1499938964844,0.1199343875050544,-2063.544677734375,304.13397216796875,0.8924044370651245,0.1880762577056884,0.1312258541584015,293.0940246582031,297.1499938964844,293.1499938964844,0.1809495687484741,-3877.600830078125,304.1524353027344,0.9973931312561036,0.2776877582073211,0.2462365925312042,293.0961303710937,297.1499938964844,293.1499938964844,0.004062935244292,-1528.3594970703125,296.6718444824219,0.5744459629058838,0.050000000745058,0.2280778437852859,291.1390380859375,291.1499938964844,273.1499938964844,270.6202392578125,284.8045654296875,293.1028137207031,291.1390686035156,1.0,0.1972081512212753,0.8039711117744446,0.8039711117744446,1.0,1.0,-0.9539751410484314,0.3969596624374389,0.5570154786109924,0.1799893826246261,0.0,0.0,0.1724017858505249,24.22324180603028,25.0,0.3505380749702453,-6094.1748046875,88.58558654785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0085144042969,305.1168518066406,278.1499938964844,0.0,18000.0,313.1499938964844,35996.0546875,18000.0,0.0,0.0,0.1359584182500839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1845926344394683,0.1846010684967041,-8.432492904830724e-06,0.0,0.0001379805180476,0.0,0.0,14.338298797607422,0.0,0.0,0.0,0.3863189220428467,4.0,0.0,1.0
758940,293.1263427734375,297.1499938964844,293.1499938964844,0.0968420505523681,-2231.88330078125,304.1479187011719,0.8426947593688965,0.1571544110774994,0.141783058643341,293.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5747924447059631,0.050000000745058,0.0480794534087181,293.02459716796875,297.1499938964844,293.1499938964844,0.123109832406044,-2107.2822265625,304.134033203125,0.8993400931358337,0.192026749253273,0.1340106427669525,293.08905029296875,297.1499938964844,293.1499938964844,0.1805172264575958,-3870.238525390625,304.15234375,0.9973140358924866,0.2801153063774109,0.2457781881093979,293.0921630859375,297.1499938964844,293.1499938964844,0.004085770342499,-1536.483154296875,296.7016906738281,0.5747924447059631,0.050000000745058,0.2280682325363159,291.1393737792969,291.1499938964844,273.1499938964844,270.6195373535156,284.8022155761719,293.0977478027344,291.1394348144531,1.0,0.1975906491279602,0.8038495182991028,0.8038495182991028,1.0,1.0,-0.9573352336883544,0.3983283042907715,0.559006929397583,0.1809852570295334,0.0,0.0,0.1737950891256332,24.21623420715332,25.0,0.4935349225997925,-6118.40380859375,89.23493194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00244140625,305.1226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,35996.171875,18000.0,0.0,0.0,0.1365979760885238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856044828891754,0.1856129169464111,-8.434648407273926e-06,0.0,0.0001386295771226,0.0,0.0,14.423040390014648,0.0,0.0,0.0,0.3864793181419372,4.0,0.0,1.0
759000,293.1263427734375,297.1499938964844,293.1499938964844,0.0968420505523681,-2231.88330078125,304.1479187011719,0.8426947593688965,0.1571544110774994,0.141783058643341,293.1207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5747924447059631,0.050000000745058,0.0480794534087181,293.02459716796875,297.1499938964844,293.1499938964844,0.123109832406044,-2107.2822265625,304.134033203125,0.8993400931358337,0.192026749253273,0.1340106427669525,293.08905029296875,297.1499938964844,293.1499938964844,0.1805172264575958,-3870.238525390625,304.15234375,0.9973140358924866,0.2801153063774109,0.2457781881093979,293.0921630859375,297.1499938964844,293.1499938964844,0.004085770342499,-1536.483154296875,296.7016906738281,0.5747924447059631,0.050000000745058,0.2280682325363159,291.1393737792969,291.1499938964844,273.1499938964844,270.6195373535156,284.8022155761719,293.0977478027344,291.1394348144531,1.0,0.1975906491279602,0.8038495182991028,0.8038495182991028,1.0,1.0,-0.9573352336883544,0.3983283042907715,0.559006929397583,0.1809852570295334,0.0,0.0,0.1737950891256332,24.21623420715332,25.0,0.4935349225997925,-6118.40380859375,89.23493194580078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00244140625,305.1226806640625,278.1499938964844,0.0,18000.0,313.1499938964844,35996.171875,18000.0,0.0,0.0,0.1365979760885238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1856044828891754,0.1856129169464111,-8.434648407273926e-06,0.0,0.0001386295771226,0.0,0.0,14.423040390014648,0.0,0.0,0.0,0.3864793181419372,4.0,0.0,1.0
759060,293.1264953613281,297.1499938964844,293.1499938964844,0.0972651541233062,-2239.7294921875,304.1479187011719,0.8440077900886536,0.1577211171388626,0.1422866284847259,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5750998258590698,0.050000000745058,0.0480776615440845,293.0216979980469,297.1499938964844,293.1499938964844,0.126161053776741,-2149.053466796875,304.13427734375,0.9059157967567444,0.1957908868789672,0.1366692036390304,293.0841979980469,297.1499938964844,293.1499938964844,0.1801299601793289,-3863.65283203125,304.1521911621094,0.9972427487373352,0.2826433479785919,0.2453710883855819,293.0883483886719,297.1499938964844,293.1499938964844,0.0041094617918133,-1544.8948974609375,296.7326354980469,0.5750998258590698,0.050000000745058,0.2280597239732742,291.1398010253906,291.1499938964844,273.1499938964844,270.61883544921875,284.7999267578125,293.09307861328125,291.1398620605469,1.0,0.1979742646217346,0.8037204146385193,0.8037204146385193,1.0,1.0,-0.9606295824050904,0.3996770679950714,0.5609524846076965,0.181943267583847,0.0,0.0,0.1751293689012527,24.21399688720703,25.0,0.5937730669975281,-6142.20751953125,89.88263702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99810791015625,305.129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,35996.3046875,18000.0,0.0,0.0,0.1372407525777816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865800321102142,0.1865884661674499,-8.436739335593302e-06,0.0,0.0001392819103784,0.0,0.0,14.504839897155762,0.0,0.0,0.0,0.3866342902183532,4.0,0.0,1.0
759120,293.1264953613281,297.1499938964844,293.1499938964844,0.0972651541233062,-2239.7294921875,304.1479187011719,0.8440077900886536,0.1577211171388626,0.1422866284847259,293.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1397399902344,0.5750998258590698,0.050000000745058,0.0480776615440845,293.0216979980469,297.1499938964844,293.1499938964844,0.126161053776741,-2149.053466796875,304.13427734375,0.9059157967567444,0.1957908868789672,0.1366692036390304,293.0841979980469,297.1499938964844,293.1499938964844,0.1801299601793289,-3863.65283203125,304.1521911621094,0.9972427487373352,0.2826433479785919,0.2453710883855819,293.0883483886719,297.1499938964844,293.1499938964844,0.0041094617918133,-1544.8948974609375,296.7326354980469,0.5750998258590698,0.050000000745058,0.2280597239732742,291.1398010253906,291.1499938964844,273.1499938964844,270.61883544921875,284.7999267578125,293.09307861328125,291.1398620605469,1.0,0.1979742646217346,0.8037204146385193,0.8037204146385193,1.0,1.0,-0.9606295824050904,0.3996770679950714,0.5609524846076965,0.181943267583847,0.0,0.0,0.1751293689012527,24.21399688720703,25.0,0.5937730669975281,-6142.20751953125,89.88263702392578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99810791015625,305.129150390625,278.1499938964844,0.0,18000.0,313.1499938964844,35996.3046875,18000.0,0.0,0.0,0.1372407525777816,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1865800321102142,0.1865884661674499,-8.436739335593302e-06,0.0,0.0001392819103784,0.0,0.0,14.504839897155762,0.0,0.0,0.0,0.3866342902183532,4.0,0.0,1.0
759180,293.1265869140625,297.1499938964844,293.1499938964844,0.0976957529783248,-2247.7109375,304.1478881835937,0.8452937602996826,0.1582974046468734,0.1428003758192062,293.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.575366199016571,0.050000000745058,0.04807610809803,293.0201721191406,297.1499938964844,293.1499938964844,0.1290717869997024,-2188.6748046875,304.1346740722656,0.9124072790145874,0.1993564963340759,0.1391909718513488,293.0794982910156,297.1499938964844,293.1499938964844,0.1797891855239868,-3857.8671875,304.15203857421875,0.9971800446510316,0.2852638363838196,0.2450179308652877,293.0846252441406,297.1499938964844,293.1499938964844,0.0041339509189128,-1553.5693359375,296.7646484375,0.575366199016571,0.050000000745058,0.2280523627996444,291.14031982421875,291.1499938964844,273.1499938964844,270.6180725097656,284.7978820800781,293.089111328125,291.140380859375,1.0,0.1983565986156463,0.803591251373291,0.803591251373291,1.0,1.0,-0.9638383984565736,0.400997132062912,0.5628412365913391,0.1828611940145492,0.0,0.0,0.1763878613710403,24.2165470123291,25.0,0.738118052482605,-6165.3828125,90.52466583251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9957580566406,305.13641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,35996.48046875,18000.0,0.0,0.0,0.1378770917654037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187509536743164,0.1875179857015609,-8.438750228378922e-06,0.0,0.0001399277243763,0.0,0.0,14.58288288116455,0.0,0.0,0.0,0.3867822587490082,4.0,0.0,1.0
759240,293.1265869140625,297.1499938964844,293.1499938964844,0.0976957529783248,-2247.7109375,304.1478881835937,0.8452937602996826,0.1582974046468734,0.1428003758192062,293.1036682128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1402587890625,0.575366199016571,0.050000000745058,0.04807610809803,293.0201721191406,297.1499938964844,293.1499938964844,0.1290717869997024,-2188.6748046875,304.1346740722656,0.9124072790145874,0.1993564963340759,0.1391909718513488,293.0794982910156,297.1499938964844,293.1499938964844,0.1797891855239868,-3857.8671875,304.15203857421875,0.9971800446510316,0.2852638363838196,0.2450179308652877,293.0846252441406,297.1499938964844,293.1499938964844,0.0041339509189128,-1553.5693359375,296.7646484375,0.575366199016571,0.050000000745058,0.2280523627996444,291.14031982421875,291.1499938964844,273.1499938964844,270.6180725097656,284.7978820800781,293.089111328125,291.140380859375,1.0,0.1983565986156463,0.803591251373291,0.803591251373291,1.0,1.0,-0.9638383984565736,0.400997132062912,0.5628412365913391,0.1828611940145492,0.0,0.0,0.1763878613710403,24.2165470123291,25.0,0.738118052482605,-6165.3828125,90.52466583251952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9957580566406,305.13641357421875,278.1499938964844,0.0,18000.0,313.1499938964844,35996.48046875,18000.0,0.0,0.0,0.1378770917654037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.187509536743164,0.1875179857015609,-8.438750228378922e-06,0.0,0.0001399277243763,0.0,0.0,14.58288288116455,0.0,0.0,0.0,0.3867822587490082,4.0,0.0,1.0
759300,293.1266174316406,297.1499938964844,293.1499938964844,0.0979130715131759,-2251.736572265625,304.1478881835937,0.8459246158599854,0.1585883051156997,0.1430599838495254,293.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1405334472656,0.5754842758178711,0.050000000745058,0.0480754189193248,293.0198669433594,297.1499938964844,293.1499938964844,0.1304707825183868,-2207.640380859375,304.1349182128906,0.9155754446983336,0.2010609209537506,0.1403981149196624,293.07720947265625,297.1499938964844,293.1499938964844,0.1796362549066543,-3855.273681640625,304.1519470214844,0.9971520304679872,0.2866064608097076,0.2448613345623016,293.08282470703125,297.1499938964844,293.1499938964844,0.0041464795358479,-1557.9991455078125,296.781005859375,0.5754842758178711,0.050000000745058,0.228049099445343,291.1405944824219,291.1499938964844,273.1499938964844,270.61767578125,284.7969665527344,293.08740234375,291.14068603515625,1.0,0.1985466033220291,0.8035266995429993,0.8035266995429993,1.0,1.0,-0.9654061198234558,0.4016437828540802,0.563762366771698,0.1833056062459945,0.0,0.0,0.1769838780164718,24.21954727172852,25.0,0.8045507073402405,-6176.654296875,90.84247589111328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.995361328125,305.1402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,35996.58984375,18000.0,0.0,0.0,0.1381899714469909,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1879525184631347,0.1879609674215316,-8.439716111752205e-06,0.0,0.0001402452617185,0.0,0.0,14.620113372802734,0.0,0.0,0.0,0.3868529498577118,4.0,0.0,1.0
759360,293.12664794921875,297.1499938964844,293.1499938964844,0.0981315746903419,-2255.782958984375,304.1478576660156,0.8465470671653748,0.1588809043169021,0.1433211714029312,293.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.140869140625,0.5755923986434937,0.050000000745058,0.0480747893452644,293.0198669433594,297.1499938964844,293.1499938964844,0.1318299770355224,-2226.0185546875,304.1351928710937,0.9186615347862244,0.202710822224617,0.1415678560733795,293.074951171875,297.1499938964844,293.1499938964844,0.1794949173927307,-3852.87890625,304.15185546875,0.9971262216567992,0.2879694700241089,0.244717851281166,293.0810546875,297.1499938964844,293.1499938964844,0.0041591948829591,-1562.4898681640625,296.797607421875,0.5755923986434937,0.050000000745058,0.228046104311943,291.14093017578125,291.1499938964844,273.1499938964844,270.6172790527344,284.7961730957031,293.0858459472656,291.1410217285156,1.0,0.1987354606389999,0.8034572601318359,0.8034572601318359,1.0,1.0,-0.966947078704834,0.4022796154022217,0.5646674633026123,0.1837406307458877,0.0,0.0,0.1775563955307006,24.223663330078125,28.0,0.8688281774520874,-6187.68701171875,91.15755462646484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9955139160156,305.144287109375,278.1499938964844,0.0,18000.0,313.1499938964844,35996.703125,18000.0,0.0,0.0,0.1384977847337722,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1883798092603683,0.1883882582187652,-8.440651981800329e-06,0.0,0.0001405576331308,0.0,0.0,14.656047821044922,0.0,0.0,0.0,0.3869211971759796,4.0,0.0,1.0
759420,293.1266784667969,297.1499938964844,293.1499938964844,0.0986028686165809,-2264.55517578125,304.1477966308594,0.8448442816734314,0.1594623327255249,0.1438565552234649,293.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5733256936073303,0.050000000745058,0.0480878874659538,293.0212707519531,297.1499938964844,293.1499938964844,0.1344174444675445,-2260.908203125,304.13580322265625,0.920544683933258,0.2057275474071502,0.1437567770481109,293.0731506347656,297.1499938964844,293.1499938964844,0.1821210533380508,-3899.072265625,304.146728515625,0.9976394772529602,0.2902478873729706,0.2477143406867981,293.07763671875,297.1499938964844,293.1499938964844,0.0041864491067826,-1572.275390625,296.8300170898437,0.5733256936073303,0.050000000745058,0.2281082272529602,291.13916015625,291.1499938964844,273.1499938964844,270.6164245605469,284.7933959960937,293.0841064453125,291.1383972167969,1.0,0.2003946155309677,0.803318440914154,0.803318440914154,1.0,1.0,-0.973901629447937,0.4052639007568359,0.5686377882957458,0.1854604184627533,0.0,0.0,0.1790352910757064,24.640697479248047,25.0,-4.474839210510254,-6220.08056640625,93.2500228881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9963684082031,305.14385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,35996.0234375,18000.0,0.0,0.0,0.1391049921512603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893174648284912,0.1893259137868881,-8.442500075034332e-06,0.0,0.0001411738776369,0.0,0.0,14.734601020812988,0.0,0.0,0.0,0.387071281671524,4.0,0.0,1.0
759480,293.1266784667969,297.1499938964844,293.1499938964844,0.0986028686165809,-2264.55517578125,304.1477966308594,0.8448442816734314,0.1594623327255249,0.1438565552234649,293.0863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1396789550781,0.5733256936073303,0.050000000745058,0.0480878874659538,293.0212707519531,297.1499938964844,293.1499938964844,0.1344174444675445,-2260.908203125,304.13580322265625,0.920544683933258,0.2057275474071502,0.1437567770481109,293.0731506347656,297.1499938964844,293.1499938964844,0.1821210533380508,-3899.072265625,304.146728515625,0.9976394772529602,0.2902478873729706,0.2477143406867981,293.07763671875,297.1499938964844,293.1499938964844,0.0041864491067826,-1572.275390625,296.8300170898437,0.5733256936073303,0.050000000745058,0.2281082272529602,291.13916015625,291.1499938964844,273.1499938964844,270.6164245605469,284.7933959960937,293.0841064453125,291.1383972167969,1.0,0.2003946155309677,0.803318440914154,0.803318440914154,1.0,1.0,-0.973901629447937,0.4052639007568359,0.5686377882957458,0.1854604184627533,0.0,0.0,0.1790352910757064,24.640697479248047,25.0,-4.474839210510254,-6220.08056640625,93.2500228881836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9963684082031,305.14385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,35996.0234375,18000.0,0.0,0.0,0.1391049921512603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1893174648284912,0.1893259137868881,-8.442500075034332e-06,0.0,0.0001411738776369,0.0,0.0,14.734601020812988,0.0,0.0,0.0,0.387071281671524,4.0,0.0,1.0
759540,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.14776611328125,0.8460825681686401,0.0,0.1443846374750137,293.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.5735357999801636,0.0,0.0480866357684135,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9256654977798462,0.0,0.1456879377365112,293.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975943565368652,0.0,0.2474374175071716,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.862548828125,0.5735357999801636,0.0,0.228102296590805,291.1360778808594,294.1499938964844,273.1499938964844,270.6155700683594,284.79351806640625,293.0838317871094,291.1367492675781,0.0,0.0,0.8031796216964722,0.8031796216964722,1.0,1.0,-0.976515293121338,0.4063220620155334,0.5701932311058044,0.1862512081861496,0.0,0.0,0.0,24.644630432128903,60.0,0.7963534593582153,-6253.97705078125,93.78890228271484,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,305.1650695800781,278.1499938964844,0.0,18000.0,313.1499938964844,35993.9453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909785121679306,0.1909869611263275,-8.445595085504465e-06,0.0,0.0,0.0,0.0,14.873614311218262,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759600,293.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,304.14776611328125,0.8460825681686401,0.0,0.1443846374750137,293.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1358337402344,0.5735357999801636,0.0,0.0480866357684135,293.0238342285156,303.1499938964844,285.1499938964844,0.0,-0.0,304.13671875,0.9256654977798462,0.0,0.1456879377365112,293.07421875,303.1499938964844,285.1499938964844,0.0,-0.0,304.1482849121094,0.9975943565368652,0.0,0.2474374175071716,293.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,296.862548828125,0.5735357999801636,0.0,0.228102296590805,291.1360778808594,294.1499938964844,273.1499938964844,270.6155700683594,284.79351806640625,293.0838317871094,291.1367492675781,0.0,0.0,0.8031796216964722,0.8031796216964722,1.0,1.0,-0.976515293121338,0.4063220620155334,0.5701932311058044,0.1862512081861496,0.0,0.0,0.0,24.644630432128903,60.0,0.7963534593582153,-6253.97705078125,93.78890228271484,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9942932128906,305.1650695800781,278.1499938964844,0.0,18000.0,313.1499938964844,35993.9453125,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909785121679306,0.1909869611263275,-8.445595085504465e-06,0.0,0.0,0.0,0.0,14.873614311218262,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759660,292.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8913269042969,0.0,0.0,0.000621689716354,292.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,0.0002759409253485,292.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5050964355469,0.0,0.0,0.0006058932049199,292.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2674865722656,0.0,0.0,0.0011082908604294,293.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.085205078125,0.0,0.0,0.0013089450076222,291.2115173339844,294.1499938964844,273.15399169921875,270.6177978515625,282.5992736816406,287.2592163085937,291.1466979980469,0.0,0.0,0.4819077551364898,0.4819077551364898,1.0,1.0,-0.0047057792544364,0.0088507523760199,-0.0041449731215834,-0.0266134589910507,0.0,0.0,0.0,-0.0277180112898349,60.0,-133.37814331054688,-0.0,-1.5094052514541545e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9375090778908663e-18,1.9422864595186664e-18,-4.777212395047736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759720,292.70263671875,303.1499938964844,285.1499938964844,0.0,-0.0,294.8913269042969,0.0,0.0,0.000621689716354,292.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1913146972656,0.0,0.0,0.0002759409253485,292.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.5050964355469,0.0,0.0,0.0006058932049199,292.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,294.2674865722656,0.0,0.0,0.0011082908604294,293.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,294.085205078125,0.0,0.0,0.0013089450076222,291.2115173339844,294.1499938964844,273.15399169921875,270.6177978515625,282.5992736816406,287.2592163085937,291.1466979980469,0.0,0.0,0.4819077551364898,0.4819077551364898,1.0,1.0,-0.0047057792544364,0.0088507523760199,-0.0041449731215834,-0.0266134589910507,0.0,0.0,0.0,-0.0277180112898349,60.0,-133.37814331054688,-0.0,-1.5094052514541545e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.9375090778908663e-18,1.9422864595186664e-18,-4.777212395047736e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759780,292.5766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,294.8316955566406,0.0,0.0,0.0001162013431894,292.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.19146728515625,0.0,0.0,0.0001107618591049,292.3416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.4422912597656,0.0,0.0,9.412811050424352e-05,292.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.194091796875,0.0,0.0,0.0001362636539852,292.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0575256347656,0.0,0.0,0.0005254065617918,291.2114562988281,294.1499938964844,273.1588439941406,270.62115478515625,282.425537109375,283.6446228027344,291.1442565917969,0.0,0.0,0.3212718367576599,0.3212718367576599,1.0,1.0,-0.0011793442536145,0.0035919779911637,-0.0024126337375491,-0.0315599478781223,0.0,0.0,0.0,-0.0109941074624657,60.0,-67.57752227783203,-0.0,-9.483360230433392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-1.3799482574181362e-20,-1.7420901914158395e-20,3.6214193399770304e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759840,292.48468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,294.8065490722656,0.0,0.0,0.0001006066740956,292.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.19158935546875,0.0,0.0,0.0001056677792803,292.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,294.4195556640625,0.0,0.0,7.833859854144976e-05,292.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,294.1726379394531,0.0,0.0,0.0001062735100276,292.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,294.0382995605469,0.0,0.0,0.0005012424662709,291.21142578125,294.1499938964844,273.16552734375,270.6259460449219,282.3350830078125,280.8929138183594,291.1428527832031,0.0,0.0,0.1606359183788299,0.1606359183788299,1.0,1.0,-0.0010716685792431,0.0010201160330325,5.1552608056226745e-05,-0.0341820195317268,0.0,0.0,0.0,-0.0113244419917464,60.0,-33.21636962890625,-0.0,-7.814859515065109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7576476348562956e-21,-7.217593515399853e-21,2.459945678595165e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
