time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
759900,292.4136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.7825622558594,0.0,0.0,0.0001002467615762,292.8060913085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19171142578125,0.0,0.0,0.0001055597531376,292.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,294.3981628417969,0.0,0.0,7.797109719831496e-05,292.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.1528625488281,0.0,0.0,0.0001055699322023,292.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,294.0194396972656,0.0,0.0,0.0005007300060242,291.2113952636719,294.1499938964844,273.1739807128906,270.632080078125,282.2479248046875,278.8604736328125,291.14178466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068175304681,4.870783598676098e-08,0.0010681266430765,-0.0352642945945262,0.0,0.0,0.0,-0.0116682918742299,60.0,-20.384275436401367,-0.0,-7.77895436954168e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.738678218523696e-21,-7.236826272435278e-21,2.4981482558599737e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
759960,292.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,294.7587280273437,0.0,0.0,0.0001002613207674,292.7759704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0001055792672559,292.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3768920898437,0.0,0.0,7.79810652602464e-05,292.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,294.1332397460937,0.0,0.0,0.0001055802495102,292.8070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,294.000732421875,0.0,0.0,0.0005008226144127,291.2113647460937,294.1499938964844,273.1841125488281,270.6395263671875,282.1617736816406,277.36328125,291.1407165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683224536478,1.3853878932934547e-08,0.0010683086002245,-0.0353303961455822,0.0,0.0,0.0,-0.0116804651916027,60.0,-15.755786895751951,-0.0,-7.781518007732302e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.738378527110359e-21,-7.237121117087213e-21,2.4987427919252458e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760020,292.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7115783691406,0.0,0.0,0.0001003016659524,292.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0001056218679877,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3348083496094,0.0,0.0,7.801241736160591e-05,292.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0943908691406,0.0,0.0,0.0001056226174114,292.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.963623046875,0.0,0.0,0.0005010246532037,291.2112731933594,294.1499938964844,273.2091064453125,270.6581726074219,281.9921569824219,275.452392578125,291.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.45633029937744,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.73837044917469e-21,-7.237126771642182e-21,2.498756726364276e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760080,292.2608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,294.7115783691406,0.0,0.0,0.0001003016659524,292.7306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920166015625,0.0,0.0,0.0001056218679877,291.9756164550781,303.1499938964844,285.1499938964844,0.0,-0.0,294.3348083496094,0.0,0.0,7.801241736160591e-05,292.13494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,294.0943908691406,0.0,0.0,0.0001056226174114,292.7135314941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.963623046875,0.0,0.0,0.0005010246532037,291.2112731933594,294.1499938964844,273.2091064453125,270.6581726074219,281.9921569824219,275.452392578125,291.1381225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687521426007,1.3903619588973017e-08,0.0010687382891774,-0.035462137311697,0.0,0.0,0.0,-0.0117054292932152,60.0,-13.45633029937744,-0.0,-7.78777931031982e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.73837044917469e-21,-7.237126771642182e-21,2.498756726364276e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760140,292.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6650085449219,0.0,0.0,0.000100341901998,292.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.0001056642431649,291.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2932434082031,0.0,0.0,7.80437039793469e-05,292.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0559997558594,0.0,0.0,0.0001056649780366,292.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9269714355469,0.0,0.0,0.0005012257024645,291.211181640625,294.1499938964844,273.2399597167969,270.6813659667969,281.82623291015625,274.4279479980469,291.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.1395845413208,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760200,292.1849975585937,303.1499938964844,285.1499938964844,0.0,-0.0,294.6650085449219,0.0,0.0,0.000100341901998,292.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1921691894531,0.0,0.0,0.0001056642431649,291.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.2932434082031,0.0,0.0,7.80437039793469e-05,292.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,294.0559997558594,0.0,0.0,0.0001056649780366,292.63482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9269714355469,0.0,0.0,0.0005012257024645,291.211181640625,294.1499938964844,273.2399597167969,270.6813659667969,281.82623291015625,274.4279479980469,291.1347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069180201739,1.3953671995636796e-08,0.0010691662319004,-0.0355930551886558,0.0,0.0,0.0,-0.0117302425205707,60.0,-13.1395845413208,-0.0,-7.79401858608253e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760260,292.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6189880371094,0.0,0.0,0.0001003818033495,292.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,0.0001057062690961,291.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2521667480469,0.0,0.0,7.807474321452901e-05,291.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0180969238281,0.0,0.0,0.0001057069966918,292.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.89080810546875,0.0,0.0,0.0005014250637032,291.2110290527344,294.1499938964844,273.276123046875,270.70867919921875,281.6640319824219,273.88885498046875,291.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.079059600830078,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760320,292.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,294.6189880371094,0.0,0.0,0.0001003818033495,292.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1923522949219,0.0,0.0,0.0001057062690961,291.8445739746094,303.1499938964844,285.1499938964844,0.0,-0.0,294.2521667480469,0.0,0.0,7.807474321452901e-05,291.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,294.0180969238281,0.0,0.0,0.0001057069966918,292.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.89080810546875,0.0,0.0,0.0005014250637032,291.2110290527344,294.1499938964844,273.276123046875,270.70867919921875,281.6640319824219,273.88885498046875,291.130615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010696046520024,1.4003313175692256e-08,0.0010695906821638,-0.0357228927314281,0.0,0.0,0.0,-0.0117548508569598,60.0,-13.079059600830078,-0.0,-7.800208834396474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760380,292.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5735778808594,0.0,0.0,0.0001004212899715,292.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0001057478657457,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2116394042969,0.0,0.0,7.810545503161848e-05,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9806823730469,0.0,0.0,0.0001057485787896,292.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8550720214844,0.0,0.0,0.000501622329466,291.2109069824219,294.1499938964844,273.3170166015625,270.7396545410156,281.50555419921875,273.6151428222656,291.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048044204711914,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760440,292.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,294.5735778808594,0.0,0.0,0.0001004212899715,292.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925048828125,0.0,0.0,0.0001057478657457,291.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,294.2116394042969,0.0,0.0,7.810545503161848e-05,291.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.9806823730469,0.0,0.0,0.0001057485787896,292.52178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.8550720214844,0.0,0.0,0.000501622329466,291.2109069824219,294.1499938964844,273.3170166015625,270.7396545410156,281.50555419921875,273.6151428222656,291.1258850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010700247948989,1.4052441876799548e-08,0.0010700107086449,-0.0358513891696929,0.0,0.0,0.0,-0.0117792068049311,60.0,-13.048044204711914,-0.0,-7.806337265492402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760500,292.04840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.55108642578125,0.0,0.0,0.0001004408622975,292.629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19256591796875,0.0,0.0,0.0001057684712577,291.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1915588378906,0.0,0.0,7.812067633494735e-05,291.9233093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.9621276855469,0.0,0.0,0.0001057691843016,292.5009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8373718261719,0.0,0.0,0.0005017200601287,291.2108154296875,294.1499938964844,273.33905029296875,270.7563781738281,281.427734375,273.5384216308594,291.123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010702329454943,1.407678240639143e-08,0.0010702188592404,-0.0359150506556034,0.0,0.0,0.0,-0.0117912730202078,60.0,-13.033159255981444,-0.0,-7.809374835687778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760560,292.0284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,294.5287475585937,0.0,0.0,0.0001004602891043,292.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.192626953125,0.0,0.0,0.0001057889385265,291.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,294.1716003417969,0.0,0.0,7.8135788498912e-05,291.9034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9437255859375,0.0,0.0,0.0001057896442944,292.4825134277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.8197937011719,0.0,0.0,0.0005018171505071,291.2107238769531,294.1499938964844,273.362060546875,270.7738647460937,281.350830078125,273.4881896972656,291.12060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010704396991059,1.4100956846618828e-08,0.0010704256128519,-0.0359782800078392,0.0,0.0,0.0,-0.011803257279098,60.0,-13.01766872406006,-0.0,-7.812391800143814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760620,291.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4844665527344,0.0,0.0,0.0001004987134365,292.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0001058294074027,291.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.132080078125,0.0,0.0,7.816567085683346e-05,291.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9072265625,0.0,0.0,0.0001058301058947,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7849426269531,0.0,0.0,0.0005020091193728,291.2105407714844,294.1499938964844,273.41070556640625,270.81085205078125,281.19989013671875,273.4416198730469,291.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.984487533569336,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760680,291.9948425292969,303.1499938964844,285.1499938964844,0.0,-0.0,294.4844665527344,0.0,0.0,0.0001004987134365,292.5979919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0001058294074027,291.736328125,303.1499938964844,285.1499938964844,0.0,-0.0,294.132080078125,0.0,0.0,7.816567085683346e-05,291.8685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.9072265625,0.0,0.0,0.0001058301058947,292.4513854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.7849426269531,0.0,0.0,0.0005020091193728,291.2105407714844,294.1499938964844,273.41070556640625,270.81085205078125,281.19989013671875,273.4416198730469,291.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708484333008,1.414875416827499e-08,0.0010708342306315,-0.0361032895743846,0.0,0.0,0.0,-0.0118269519880414,60.0,-12.984487533569336,-0.0,-7.818359648581463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760740,291.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.44073486328125,0.0,0.0,0.0001005364683805,292.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.000105869177787,291.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0930480957031,0.0,0.0,7.819504389772192e-05,291.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8711853027344,0.0,0.0,0.0001058698617271,292.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7505187988281,0.0,0.0,0.0005021977704018,291.2103271484375,294.1499938964844,273.4623413085937,270.8501892089844,281.0527038574219,273.4403686523437,291.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.419572903671451e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.948492050170898,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760800,291.9682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,294.44073486328125,0.0,0.0,0.0001005364683805,292.5805053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.000105869177787,291.71337890625,303.1499938964844,285.1499938964844,0.0,-0.0,294.0930480957031,0.0,0.0,7.819504389772192e-05,291.83941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.8711853027344,0.0,0.0,0.0001058698617271,292.42657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.7505187988281,0.0,0.0,0.0005021977704018,291.2103271484375,294.1499938964844,273.4623413085937,270.8501892089844,281.0527038574219,273.4403686523437,291.108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010712500661611,1.419572903671451e-08,0.0010712358634918,-0.0362261496484279,0.0,0.0,0.0,-0.0118502397090196,60.0,-12.948492050170898,-0.0,-7.8242258894079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760860,291.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3975524902344,0.0,0.0,0.0001005734884529,292.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,0.0001059081623679,291.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.05450439453125,0.0,0.0,7.822382758604363e-05,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8356018066406,0.0,0.0,0.000105908839032,292.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7165222167969,0.0,0.0,0.0005023826961405,291.2100830078125,294.1499938964844,273.5164489746094,270.8913879394531,280.90924072265625,273.46441650390625,291.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.910085678100586,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760920,291.9469299316406,303.1499938964844,285.1499938964844,0.0,-0.0,294.3975524902344,0.0,0.0,0.0001005734884529,292.56524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19287109375,0.0,0.0,0.0001059081623679,291.69451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,294.05450439453125,0.0,0.0,7.822382758604363e-05,291.8153381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.8356018066406,0.0,0.0,0.000105908839032,292.4066162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.7165222167969,0.0,0.0,0.0005023826961405,291.2100830078125,294.1499938964844,273.5164489746094,270.8913879394531,280.90924072265625,273.46441650390625,291.10211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716438991948,1.4241776646883864e-08,0.0010716295801103,-0.0363465808331966,0.0,0.0,0.0,-0.011873067356646,60.0,-12.910085678100586,-0.0,-7.829979153939348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
760980,291.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3549194335937,0.0,0.0,0.0001006096717901,292.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,0.000105946266558,291.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0164489746094,0.0,0.0,7.825197099009529e-05,291.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8004455566406,0.0,0.0,0.000105946943222,292.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6829528808594,0.0,0.0,0.0005025634891353,291.2098388671875,294.1499938964844,273.5723876953125,270.9340209960937,280.7695007324219,273.5031433105469,291.09527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.869696617126465,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761040,291.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,294.3549194335937,0.0,0.0,0.0001006096717901,292.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,0.000105946266558,291.6788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,294.0164489746094,0.0,0.0,7.825197099009529e-05,291.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.8004455566406,0.0,0.0,0.000105946943222,292.3903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6829528808594,0.0,0.0,0.0005025634891353,291.2098388671875,294.1499938964844,273.5723876953125,270.9340209960937,280.7695007324219,273.5031433105469,291.09527587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720287682488,1.4286787752837428e-08,0.0010720145655795,-0.036464300006628,0.0,0.0,0.0,-0.0118953809142112,60.0,-12.869696617126465,-0.0,-7.835605231321099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761100,291.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,294.33380126953125,0.0,0.0,0.0001006274178507,292.5457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,0.000105964965769,291.67193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9975891113281,0.0,0.0,7.826578075764701e-05,291.78729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.78302001953125,0.0,0.0,0.0001059656351571,292.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6663513183594,0.0,0.0,0.0005026521976105,291.2096862792969,294.1499938964844,273.6009216308594,270.95574951171875,280.7010192871094,273.5260009765625,291.0917663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010722175939008,1.4308872309243272e-08,0.0010722033912315,-0.0365220569074153,0.0,0.0,0.0,-0.0119063295423984,60.0,-12.848894119262695,-0.0,-7.838365689849527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761160,291.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,294.31280517578125,0.0,0.0,0.0001006449310807,292.5400085449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,0.0001059834103216,291.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.9788513183594,0.0,0.0,7.827940135030076e-05,291.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.7657165527344,0.0,0.0,0.0001059840724337,292.3769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.6498107910156,0.0,0.0,0.0005027396837249,291.2095642089844,294.1499938964844,273.6296691894531,270.9776916503906,280.6334533691406,273.55047607421875,291.08819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010724039748311,1.4330657549521676e-08,0.0010723896557465,-0.0365790352225303,0.0,0.0,0.0,-0.0119171291589736,60.0,-12.827762603759766,-0.0,-7.84108991069843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761220,291.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.271240234375,0.0,0.0,0.0001006791935651,292.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,0.0001060194990714,291.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.94171142578125,0.0,0.0,7.83060459070839e-05,291.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7314147949219,0.0,0.0,0.0001060201539075,292.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6170654296875,0.0,0.0,0.0005029108724556,291.209228515625,294.1499938964844,273.68768310546875,271.0218811035156,280.5010070800781,273.602783203125,291.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.784729957580566,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761280,291.9035339355469,303.1499938964844,285.1499938964844,0.0,-0.0,294.271240234375,0.0,0.0,0.0001006791935651,292.5294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929626464844,0.0,0.0,0.0001060194990714,291.6543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.94171142578125,0.0,0.0,7.83060459070839e-05,291.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7314147949219,0.0,0.0,0.0001060201539075,292.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.6170654296875,0.0,0.0,0.0005029108724556,291.209228515625,294.1499938964844,273.68768310546875,271.0218811035156,280.5010070800781,273.602783203125,291.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010727683547884,1.4373277679169405e-08,0.0010727540357038,-0.0366904959082603,0.0,0.0,0.0,-0.0119382580742239,60.0,-12.784729957580566,-0.0,-7.846420402302101e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761340,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.23016357421875,0.0,0.0,0.0001007123719318,292.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,0.0001060544382198,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.905029296875,0.0,0.0,7.833184645278379e-05,291.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.69757080078125,0.0,0.0,0.00010605508578,292.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.584716796875,0.0,0.0,0.0005030765896663,291.2088928222656,294.1499938964844,273.7458190917969,271.0661926269531,280.3721618652344,273.657958984375,291.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.74102020263672,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761400,291.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,294.23016357421875,0.0,0.0,0.0001007123719318,292.5198974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19293212890625,0.0,0.0,0.0001060544382198,291.6445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.905029296875,0.0,0.0,7.833184645278379e-05,291.7552185058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.69757080078125,0.0,0.0,0.00010605508578,292.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.584716796875,0.0,0.0,0.0005030765896663,291.2088928222656,294.1499938964844,273.7458190917969,271.0661926269531,280.3721618652344,273.657958984375,291.0733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731213260442,1.4414541560370251e-08,0.0010731068905442,-0.0367984101176261,0.0,0.0,0.0,-0.0119587136432528,60.0,-12.74102020263672,-0.0,-7.851583205820134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761460,291.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1896057128906,0.0,0.0,0.0001007443643175,292.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.0001060881404555,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8688049316406,0.0,0.0,7.835673750378191e-05,291.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6640930175781,0.0,0.0,0.0001060887807398,292.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5527648925781,0.0,0.0,0.0005032364861108,291.2085266113281,294.1499938964844,273.8035888671875,271.1101989746094,280.246826171875,273.714599609375,291.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.697068214416504,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761520,291.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1896057128906,0.0,0.0,0.0001007443643175,292.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1929016113281,0.0,0.0,0.0001060881404555,291.6360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.8688049316406,0.0,0.0,7.835673750378191e-05,291.7457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.6640930175781,0.0,0.0,0.0001060887807398,292.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5527648925781,0.0,0.0,0.0005032364861108,291.2085266113281,294.1499938964844,273.8035888671875,271.1101989746094,280.246826171875,273.714599609375,291.065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010734616080299,1.4454341723535435e-08,0.0010734471725299,-0.0369024984538555,0.0,0.0,0.0,-0.0119784446433186,60.0,-12.697068214416504,-0.0,-7.856564110397812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761580,291.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1495666503906,0.0,0.0,0.0001007751052384,292.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0001061205184669,291.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8330383300781,0.0,0.0,7.838063902454451e-05,291.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6310729980469,0.0,0.0,0.0001061211441992,292.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5212097167969,0.0,0.0,0.0005033900379203,291.2081298828125,294.1499938964844,273.8603820800781,271.1534729003906,280.1249084472656,273.7716369628906,291.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.653301239013672,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761640,291.877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,294.1495666503906,0.0,0.0,0.0001007751052384,292.5031433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1928100585937,0.0,0.0,0.0001061205184669,291.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.8330383300781,0.0,0.0,7.838063902454451e-05,291.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.6310729980469,0.0,0.0,0.0001061211441992,292.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5212097167969,0.0,0.0,0.0005033900379203,291.2081298828125,294.1499938964844,273.8603820800781,271.1534729003906,280.1249084472656,273.7716369628906,291.057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737886186689,1.4492572475433008e-08,0.0010737740667536,-0.0370024777948856,0.0,0.0,0.0,-0.011997397057712,60.0,-12.653301239013672,-0.0,-7.861350326265892e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761700,291.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,294.1297302246094,0.0,0.0,0.0001007899700198,292.49932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927795410156,0.0,0.0,0.0001061361763277,291.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.8153076171875,0.0,0.0,7.839220779715106e-05,291.73388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.6146850585937,0.0,0.0,0.00010613680206,292.3380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.5055847167969,0.0,0.0,0.0005034643108956,291.2079162597656,294.1499938964844,273.8882141113281,271.1746826171875,280.0652160644531,273.800048828125,291.05389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739467106759,1.4511067014666425e-08,0.0010739321587607,-0.0370508432388305,0.0,0.0,0.0,-0.0120065659284591,60.0,-12.63161849975586,-0.0,-7.86366669558447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761760,291.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,294.1100158691406,0.0,0.0,0.0001008044928312,292.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1927185058594,0.0,0.0,0.0001061514776665,291.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.7976989746094,0.0,0.0,7.840350008336827e-05,291.7304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.5984191894531,0.0,0.0,0.0001061520961229,292.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.49005126953125,0.0,0.0,0.0005035368958488,291.20770263671875,294.1499938964844,273.91558837890625,271.1955261230469,280.00634765625,273.8282775878906,291.0498962402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001074101193808,1.4529129011009443e-08,0.0010740866418927,-0.037098079919815,0.0,0.0,0.0,-0.0120155196636915,60.0,-12.610142707824709,-0.0,-7.865928353112396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761820,291.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0709228515625,0.0,0.0,0.0001008324616122,292.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0001061809307429,291.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7628173828125,0.0,0.0,7.842525519663468e-05,291.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5661926269531,0.0,0.0,0.0001061815419234,292.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4592590332031,0.0,0.0,0.000503676594235,291.2072448730469,294.1499938964844,273.9687194824219,271.2359619140625,279.8910217285156,273.8838195800781,291.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.56801986694336,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761880,291.8644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,294.0709228515625,0.0,0.0,0.0001008324616122,292.48858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925964355469,0.0,0.0,0.0001061809307429,291.61541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7628173828125,0.0,0.0,7.842525519663468e-05,291.7240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.5661926269531,0.0,0.0,0.0001061815419234,292.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4592590332031,0.0,0.0,0.000503676594235,291.2072448730469,294.1499938964844,273.9687194824219,271.2359619140625,279.8910217285156,273.8838195800781,291.0418395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010743986349552,1.4563907413389645e-08,0.0010743839666247,-0.0371890291571617,0.0,0.0,0.0,-0.0120327612385153,60.0,-12.56801986694336,-0.0,-7.870285401168078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
761940,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0323486328125,0.0,0.0,0.0001008589169941,292.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,0.0001062087976606,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.72833251953125,0.0,0.0,7.844583160476759e-05,291.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5343322753906,0.0,0.0,0.0001062094015651,292.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4288330078125,0.0,0.0,0.0005038087838329,291.2067565917969,294.1499938964844,274.0191345214844,271.2743835449219,279.77886962890625,273.9376220703125,291.0336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.527352333068848,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762000,291.8589172363281,303.1499938964844,285.1499938964844,0.0,-0.0,294.0323486328125,0.0,0.0,0.0001008589169941,292.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.19244384765625,0.0,0.0,0.0001062087976606,291.60968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.72833251953125,0.0,0.0,7.844583160476759e-05,291.71832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.5343322753906,0.0,0.0,0.0001062094015651,292.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.4288330078125,0.0,0.0,0.0005038087838329,291.2067565917969,294.1499938964844,274.0191345214844,271.2743835449219,279.77886962890625,273.9376220703125,291.0336608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010746798943728,1.4596804653876916e-08,0.0010746653424575,-0.0372750610113143,0.0,0.0,0.0,-0.0120490696281194,60.0,-12.527352333068848,-0.0,-7.87440725957822e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762060,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9942321777344,0.0,0.0,0.0001008837789413,292.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.0001062349838321,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6942749023437,0.0,0.0,7.846516382414848e-05,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5028686523437,0.0,0.0,0.0001062355804606,292.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3987731933594,0.0,0.0,0.0005039329989813,291.2062072753906,294.1499938964844,274.0663146972656,271.310302734375,279.66973876953125,273.98907470703125,291.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.488565444946287,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762120,291.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.9942321777344,0.0,0.0,0.0001008837789413,292.4754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1922607421875,0.0,0.0,0.0001062349838321,291.6043395996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.6942749023437,0.0,0.0,7.846516382414848e-05,291.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.5028686523437,0.0,0.0,0.0001062355804606,292.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.3987731933594,0.0,0.0,0.0005039329989813,291.2062072753906,294.1499938964844,274.0663146972656,271.310302734375,279.66973876953125,273.98907470703125,291.0254211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010749442735686,1.4627719480131418e-08,0.0010749296052381,-0.0373559035360813,0.0,0.0,0.0,-0.0120643945410847,60.0,-12.488565444946287,-0.0,-7.87828184911632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762180,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9565734863281,0.0,0.0,0.0001009069674182,292.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0001062594092218,291.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.66064453125,0.0,0.0,7.848320819903165e-05,291.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4718017578125,0.0,0.0,0.0001062599985743,292.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3690795898437,0.0,0.0,0.0005040488904342,291.2056579589844,294.1499938964844,274.1096496582031,271.34332275390625,279.56353759765625,274.0375671386719,291.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.452077865600586,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
