time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
762240,291.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.9565734863281,0.0,0.0,0.0001009069674182,292.46923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1920471191406,0.0,0.0,0.0001062594092218,291.5993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.66064453125,0.0,0.0,7.848320819903165e-05,291.70831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4718017578125,0.0,0.0,0.0001062599985743,292.3153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.3690795898437,0.0,0.0,0.0005040488904342,291.2056579589844,294.1499938964844,274.1096496582031,271.34332275390625,279.56353759765625,274.0375671386719,291.0171203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751908412203,1.4656551527991724e-08,0.0010751761728897,-0.0374312996864318,0.0,0.0,0.0,-0.0120786875486373,60.0,-12.452077865600586,-0.0,-7.881896380013131e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762300,291.846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.9379272460937,0.0,0.0,0.0001009179104585,292.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1919250488281,0.0,0.0,0.0001062709416146,291.5968933105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.6439819335937,0.0,0.0,7.849171379348263e-05,291.7060241699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.4563903808594,0.0,0.0,0.0001062715236912,292.3133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3543701171875,0.0,0.0,0.0005041035474278,291.2053527832031,294.1499938964844,274.12969970703125,271.3586120605469,279.511474609375,274.0605163574219,291.012939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753071401268,1.4670155756846272e-08,0.0010752924717962,-0.0374668762087821,0.0,0.0,0.0,-0.0120854321867227,60.0,-12.434826850891112,-0.0,-7.883601682578958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762360,291.8447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.9194030761719,0.0,0.0,0.0001009284096653,292.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1918029785156,0.0,0.0,0.0001062819937942,291.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6274108886719,0.0,0.0,7.849987741792575e-05,291.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.44110107421875,0.0,0.0,0.0001062825758708,292.3113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.3397521972656,0.0,0.0,0.0005041560507379,291.2050476074219,294.1499938964844,274.1485595703125,271.3729858398437,279.4601135253906,274.0824890136719,291.0087280273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010754187824204,1.4683203097831664e-08,0.0010754041140899,-0.0375009961426258,0.0,0.0,0.0,-0.0120919002220034,60.0,-12.418310165405272,-0.0,-7.885238062499411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762420,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8826599121094,0.0,0.0,0.000100948025647,292.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0001063026502379,291.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5945739746094,0.0,0.0,7.851513510104269e-05,291.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4107360839844,0.0,0.0,0.0001063032250385,292.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.0,0.0005042540142312,291.2043762207031,294.1499938964844,274.1825256347656,271.39892578125,279.3593139648437,274.1233215332031,291.00030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.38768196105957,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762480,291.8405456542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.8826599121094,0.0,0.0,0.000100948025647,292.4573059082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1915283203125,0.0,0.0,0.0001063026502379,291.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.5945739746094,0.0,0.0,7.851513510104269e-05,291.6995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.4107360839844,0.0,0.0,0.0001063032250385,292.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.3107604980469,0.0,0.0,0.0005042540142312,291.2043762207031,294.1499938964844,274.1825256347656,271.39892578125,279.3593139648437,274.1233215332031,291.00030517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010756271658465,1.4707577378203496e-08,0.0010756124975159,-0.0375647358596324,0.0,0.0,0.0,-0.012103984132409,60.0,-12.38768196105957,-0.0,-7.888294817348651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762540,291.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.84637451171875,0.0,0.0,0.0001009657280519,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0001063213057932,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5621643066406,0.0,0.0,7.852890848880634e-05,291.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3807678222656,0.0,0.0,0.0001063218733179,292.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821350097656,0.0,0.0,0.0005043424898758,291.2037048339844,294.1499938964844,274.2109680175781,271.4206848144531,279.26104736328125,274.1594543457031,290.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.360614776611328,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762600,291.8365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.84637451171875,0.0,0.0,0.0001009657280519,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19122314453125,0.0,0.0,0.0001063213057932,291.58544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5621643066406,0.0,0.0,7.852890848880634e-05,291.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3807678222656,0.0,0.0,0.0001063218733179,292.3038635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2821350097656,0.0,0.0,0.0005043424898758,291.2037048339844,294.1499938964844,274.2109680175781,271.4206848144531,279.26104736328125,274.1594543457031,290.9918212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758152930065,1.4729580222194729e-08,0.001075800624676,-0.0376222729682922,0.0,0.0,0.0,-0.0121148917824029,60.0,-12.360614776611328,-0.0,-7.891054565334343e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762660,291.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.810546875,0.0,0.0,0.0001009814586723,292.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0001063378804246,291.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5301208496094,0.0,0.0,7.854113937355578e-05,291.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511657714844,0.0,0.0,0.0001063384333974,292.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538452148437,0.0,0.0,0.0005044211284257,291.2029724121094,294.1499938964844,274.2332763671875,271.43780517578125,279.16510009765625,274.1903381347656,290.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.337516784667969,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762720,291.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.810546875,0.0,0.0,0.0001009814586723,292.4457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1908874511719,0.0,0.0,0.0001063378804246,291.5810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5301208496094,0.0,0.0,7.854113937355578e-05,291.6916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.3511657714844,0.0,0.0,0.0001063384333974,292.30035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538452148437,0.0,0.0,0.0005044211284257,291.2029724121094,294.1499938964844,274.2332763671875,271.43780517578125,279.16510009765625,274.1903381347656,290.9833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759824654087,1.4749118371071292e-08,0.0010759676806628,-0.0376733653247356,0.0,0.0,0.0,-0.0121245775371789,60.0,-12.337516784667969,-0.0,-7.893505937772717e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762780,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.775146484375,0.0,0.0,0.0001009951374726,292.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0001063522868207,291.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4984436035156,0.0,0.0,7.855177682358772e-05,291.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218994140625,0.0,0.0,0.0001063528397935,292.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2258605957031,0.0,0.0,0.0005044894642196,291.20220947265625,294.1499938964844,274.2489013671875,271.44989013671875,279.0713195800781,274.21539306640625,290.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.318819999694824,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762840,291.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.775146484375,0.0,0.0,0.0001009951374726,292.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0001063522868207,291.57672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.4984436035156,0.0,0.0,7.855177682358772e-05,291.6879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.3218994140625,0.0,0.0,0.0001063528397935,292.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2258605957031,0.0,0.0,0.0005044894642196,291.20220947265625,294.1499938964844,274.2489013671875,271.44989013671875,279.0713195800781,274.21539306640625,290.9747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076127635315,1.4766099454277537e-08,0.0010761128505691,-0.0377177707850933,0.0,0.0,0.0,-0.0121329957619309,60.0,-12.318819999694824,-0.0,-7.89563685543726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762900,291.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.7575988769531,0.0,0.0,0.0001010011837934,292.43707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1903076171875,0.0,0.0,0.0001063586532836,291.5745544433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.4827575683594,0.0,0.0,7.855648436816409e-05,291.68609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3074035644531,0.0,0.0,0.0001063592062564,292.2953186035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2120056152344,0.0,0.0,0.0005045196739956,291.2018127441406,294.1499938964844,274.2540283203125,271.45391845703125,279.0251770019531,274.2255554199219,290.970458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010761917801573,1.4773603673745585e-08,0.0010761771118268,-0.0377373956143856,0.0,0.0,0.0,-0.0121367163956165,60.0,-12.31124782562256,-0.0,-7.896578324562142e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
762960,291.8250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.7401733398437,0.0,0.0,0.0001010066916933,292.4341735839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1900939941406,0.0,0.0,0.0001063644594978,291.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4671630859375,0.0,0.0,7.856076263124123e-05,291.6842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.29296875,0.0,0.0,0.0001063650051946,292.2936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1982421875,0.0,0.0,0.0005045472062192,291.201416015625,294.1499938964844,274.2572937011719,271.45654296875,278.9795227050781,274.2340393066406,290.9661560058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010762502206489,1.4780435542149917e-08,0.001076235435903,-0.0377552583813667,0.0,0.0,0.0,-0.0121401026844978,60.0,-12.304933547973633,-0.0,-7.897435949644206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763020,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7055969238281,0.0,0.0,0.0001010160485748,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.0001063743184204,291.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.436279296875,0.0,0.0,7.856804586481303e-05,291.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.264404296875,0.0,0.0,0.0001063748568412,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709289550781,0.0,0.0,0.0005045939469709,291.2005615234375,294.1499938964844,274.2578430175781,271.457275390625,278.8895874023437,274.24566650390625,290.9575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.29628086090088,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763080,291.82135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.7055969238281,0.0,0.0,0.0001010160485748,292.4283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.0001063743184204,291.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.436279296875,0.0,0.0,7.856804586481303e-05,291.6806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.264404296875,0.0,0.0,0.0001063748568412,292.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1709289550781,0.0,0.0,0.0005045939469709,291.2005615234375,294.1499938964844,274.2578430175781,271.457275390625,278.8895874023437,274.24566650390625,290.9575500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763495229184,1.4792037816846461e-08,0.0010763347381725,-0.0377856008708477,0.0,0.0,0.0,-0.0121458545327186,60.0,-12.29628086090088,-0.0,-7.898891851709777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763140,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6714782714844,0.0,0.0,0.0001010230771498,292.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.0001063817253452,291.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4057312011719,0.0,0.0,7.857351010898128e-05,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361755371094,0.0,0.0,0.0001063822564901,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439514160156,0.0,0.0,0.0005046291043981,291.1996459960937,294.1499938964844,274.25,271.45166015625,278.80126953125,274.2497863769531,290.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764239123091,1.480074018900268e-08,0.0010764091275632,-0.0378083549439907,0.0,0.0,0.0,-0.0121501684188842,60.0,-12.29327392578125,-0.0,-7.89998395589464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763200,291.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.6714782714844,0.0,0.0,0.0001010230771498,292.4225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.18914794921875,0.0,0.0,0.0001063817253452,291.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.4057312011719,0.0,0.0,7.857351010898128e-05,291.67694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2361755371094,0.0,0.0,0.0001063822564901,292.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1439514160156,0.0,0.0,0.0005046291043981,291.1996459960937,294.1499938964844,274.25,271.45166015625,278.80126953125,274.2497863769531,290.94891357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764239123091,1.480074018900268e-08,0.0010764091275632,-0.0378083549439907,0.0,0.0,0.0,-0.0121501684188842,60.0,-12.29327392578125,-0.0,-7.89998395589464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763260,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.63775634765625,0.0,0.0,0.0001010148553177,292.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.0001063730742316,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3755798339844,0.0,0.0,7.856711454223841e-05,291.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,0.0001063735981006,292.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1172790527344,0.0,0.0,0.0005045880679972,291.1986999511719,294.1499938964844,274.2375793457031,271.4430236816406,278.71441650390625,274.24664306640625,290.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.0121450619772076,60.0,-12.294495582580566,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763320,291.8139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.63775634765625,0.0,0.0,0.0001010148553177,292.41656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1886291503906,0.0,0.0,0.0001063730742316,291.5592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.3755798339844,0.0,0.0,7.856711454223841e-05,291.6733093261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.208251953125,0.0,0.0,0.0001063735981006,292.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1172790527344,0.0,0.0,0.0005045880679972,291.1986999511719,294.1499938964844,274.2375793457031,271.4430236816406,278.71441650390625,274.24664306640625,290.94024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763359023258,1.4790437319334161e-08,0.0010763211175799,-0.0377814136445522,0.0,0.0,0.0,-0.0121450619772076,60.0,-12.294495582580566,-0.0,-7.898690768115557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763380,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6044311523437,0.0,0.0,0.0001009793195407,292.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,0.0001063356612576,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.34576416015625,0.0,0.0,7.853948045521975e-05,291.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806945800781,0.0,0.0,0.0001063361778506,292.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909423828125,0.0,0.0,0.0005044105928391,291.1977233886719,294.1499938964844,274.2248229980469,271.4349365234375,278.6289978027344,274.2389221191406,290.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746102117157989e-08,0.001075942069292,-0.0376654788851738,0.0,0.0,0.0,-0.0121230827644467,60.0,-12.294618606567385,-0.0,-7.893127218494558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763440,291.8102722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.6044311523437,0.0,0.0,0.0001009793195407,292.4107360839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1880798339844,0.0,0.0,0.0001063356612576,291.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.34576416015625,0.0,0.0,7.853948045521975e-05,291.6697082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806945800781,0.0,0.0,0.0001063361778506,292.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0909423828125,0.0,0.0,0.0005044105928391,291.1977233886719,294.1499938964844,274.2248229980469,271.4349365234375,278.6289978027344,274.2389221191406,290.9315795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759568540379,1.4746102117157989e-08,0.001075942069292,-0.0376654788851738,0.0,0.0,0.0,-0.0121230827644467,60.0,-12.294618606567385,-0.0,-7.893127218494558e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763500,291.8084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.5879211425781,0.0,0.0,0.0001009520201478,292.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1877746582031,0.0,0.0,0.000106306913949,291.5534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.3309936523437,0.0,0.0,7.851824193494394e-05,291.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.16705322265625,0.0,0.0,0.0001063074232661,292.2794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.077880859375,0.0,0.0,0.0005042742122896,291.1972045898437,294.1499938964844,274.2182922363281,271.4310607910156,278.5868530273437,274.2340393066406,290.92724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075665699318,1.4712055573795624e-08,0.0010756510309875,-0.0375764444470405,0.0,0.0,0.0,-0.0121062044054269,60.0,-12.293668746948242,-0.0,-7.888856146109904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763560,291.8067321777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.571533203125,0.0,0.0,0.0001009187326417,292.4051208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1875,0.0,0.0,0.0001062718656612,291.5517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.3163146972656,0.0,0.0,7.849235407775268e-05,291.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1534729003906,0.0,0.0,0.0001062723749782,292.2779235839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0649108886719,0.0,0.0,0.00050410797121,291.1966857910156,294.1499938964844,274.2117004394531,271.4273376464844,278.5450134277344,274.22869873046875,290.9228820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753108654171,1.4670556325313557e-08,0.0010752961970865,-0.0374679267406463,0.0,0.0,0.0,-0.0120856324210762,60.0,-12.29202938079834,-0.0,-7.883652131113197e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763620,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5390625,0.0,0.0,0.000100835422927,292.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,0.0001061841467162,291.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2872619628906,0.0,0.0,7.842756167519838e-05,291.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,0.0001061846487573,292.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391845703125,0.0,0.0,0.0005036918446421,291.19561767578125,294.1499938964844,274.1982421875,271.42022705078125,278.4624328613281,274.2170715332031,290.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4566695405449082e-08,0.0010744082974269,-0.0371963195502758,0.0,0.0,0.0,-0.0120341451838612,60.0,-12.286797523498535,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763680,291.8033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.5390625,0.0,0.0,0.000100835422927,292.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1868591308594,0.0,0.0,0.0001061841467162,291.5489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2872619628906,0.0,0.0,7.842756167519838e-05,291.6628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.1265563964844,0.0,0.0,0.0001061846487573,292.2750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0391845703125,0.0,0.0,0.0005036918446421,291.19561767578125,294.1499938964844,274.1982421875,271.42022705078125,278.4624328613281,274.2170715332031,290.9141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010744228493422,1.4566695405449082e-08,0.0010744082974269,-0.0371963195502758,0.0,0.0,0.0,-0.0120341451838612,60.0,-12.286797523498535,-0.0,-7.870634277651335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763740,291.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5069885253906,0.0,0.0,0.0001007318205665,292.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,0.0001060750510077,291.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.258544921875,0.0,0.0,7.83469804446213e-05,291.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000061035156,0.0,0.0,0.0001060755457729,292.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0137939453125,0.0,0.0,0.0005031743785366,291.1944885253906,294.1499938964844,274.1844177246094,271.4136047363281,278.3812561035156,274.2045288085937,290.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437551598689424e-08,0.0010733040980994,-0.0368585884571075,0.0,0.0,0.0,-0.0119701232761144,60.0,-12.279172897338867,-0.0,-7.85446303552817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763800,291.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.5069885253906,0.0,0.0,0.0001007318205665,292.394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1861877441406,0.0,0.0,0.0001060750510077,291.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.258544921875,0.0,0.0,7.83469804446213e-05,291.6595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1000061035156,0.0,0.0,0.0001060755457729,292.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0137939453125,0.0,0.0,0.0005031743785366,291.1944885253906,294.1499938964844,274.1844177246094,271.4136047363281,278.3812561035156,274.2045288085937,290.9054870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733185335993,1.4437551598689424e-08,0.0010733040980994,-0.0368585884571075,0.0,0.0,0.0,-0.0119701232761144,60.0,-12.279172897338867,-0.0,-7.85446303552817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763860,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.475341796875,0.0,0.0,0.0001006105012493,292.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.000105947299744,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301940917969,0.0,0.0,7.825261127436534e-05,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07379150390625,0.0,0.0,0.0001059477799572,292.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9887084960937,0.0,0.0,0.0005025683785788,291.1933288574219,294.1499938964844,274.1702575683594,271.4073791503906,278.3014221191406,274.19140625,290.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286324123702345e-08,0.0010720110731199,-0.036463089287281,0.0,0.0,0.0,-0.011895153671503,60.0,-12.269453048706056,-0.0,-7.835546966816764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763920,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.475341796875,0.0,0.0,0.0001006105012493,292.39013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1854553222656,0.0,0.0,0.000105947299744,291.54522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2301940917969,0.0,0.0,7.825261127436534e-05,291.6565856933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.07379150390625,0.0,0.0,0.0001059477799572,292.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9887084960937,0.0,0.0,0.0005025683785788,291.1933288574219,294.1499938964844,274.1702575683594,271.4073791503906,278.3014221191406,274.19140625,290.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010720253922045,1.4286324123702345e-08,0.0010720110731199,-0.036463089287281,0.0,0.0,0.0,-0.011895153671503,60.0,-12.269453048706056,-0.0,-7.835546966816764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
763980,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.444091796875,0.0,0.0,0.000100474077044,292.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,0.0001058036432368,291.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022399902344,0.0,0.0,7.814651326043531e-05,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478820800781,0.0,0.0,0.00010580412345,292.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9639587402344,0.0,0.0,0.0005018869414925,291.1921081542969,294.1499938964844,274.1557922363281,271.4015808105469,278.2229309082031,274.1778259277344,290.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.257943153381348,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764040,291.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.444091796875,0.0,0.0,0.000100474077044,292.3858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847229003906,0.0,0.0,0.0001058036432368,291.54425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2022399902344,0.0,0.0,7.814651326043531e-05,291.6537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.0478820800781,0.0,0.0,0.00010580412345,292.26727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9639587402344,0.0,0.0,0.0005018869414925,291.1921081542969,294.1499938964844,274.1557922363281,271.4015808105469,278.2229309082031,274.1778259277344,290.8880310058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010705713648349,1.4116291247034953e-08,0.0010705572785809,-0.0360183864831924,0.0,0.0,0.0,-0.0118108615279197,60.0,-12.257943153381348,-0.0,-7.814306002273953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764100,291.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.4286499023437,0.0,0.0,0.0001004010191536,292.38385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.184326171875,0.0,0.0,0.000105726714537,291.5439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1883850097656,0.0,0.0,7.808968803146854e-05,291.6524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.0350646972656,0.0,0.0,0.0001057271874742,292.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9516906738281,0.0,0.0,0.0005015219794586,291.19146728515625,294.1499938964844,274.1484375,271.3988342285156,278.1841735839844,274.1708984375,290.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010697926627472,1.4025229866376776e-08,0.0010697786929085,-0.0357802174985408,0.0,0.0,0.0,-0.0117657193914055,60.0,-12.251609802246094,-0.0,-7.80294229230094e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764160,291.7920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.41326904296875,0.0,0.0,0.0001003252618829,292.3819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1839294433594,0.0,0.0,0.0001056469409377,291.5438537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.17462158203125,0.0,0.0,7.803076005075127e-05,291.65118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0223388671875,0.0,0.0,0.0001056474138749,292.2650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.93951416015625,0.0,0.0,0.000501143571455,291.1908264160156,294.1499938964844,274.1409912109375,271.39617919921875,278.1457824707031,274.1639099121094,290.8793029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010689853224903,1.3930810283113716e-08,0.0010689713526517,-0.0355332568287849,0.0,0.0,0.0,-0.0117189120501279,60.0,-12.244956016540527,-0.0,-7.791168599169397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764220,291.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3828430175781,0.0,0.0,0.000100166973425,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,0.0001054802633007,291.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,7.790765084791929e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971008300781,0.0,0.0,0.0001054807289619,292.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9153747558594,0.0,0.0,0.0005003529367968,291.18951416015625,294.1499938964844,274.1258850097656,271.39111328125,278.06988525390625,274.1496276855469,290.8705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733537862492541e-08,0.0010672846110537,-0.0350172594189643,0.0,0.0,0.0,-0.0116211157292127,60.0,-12.230849266052246,-0.0,-7.766597320824077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764280,291.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.3828430175781,0.0,0.0,0.000100166973425,292.37841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18310546875,0.0,0.0,0.0001054802633007,291.5439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1473693847656,0.0,0.0,7.790765084791929e-05,291.6488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9971008300781,0.0,0.0,0.0001054807289619,292.2630310058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9153747558594,0.0,0.0,0.0005003529367968,291.18951416015625,294.1499938964844,274.1258850097656,271.39111328125,278.06988525390625,274.1496276855469,290.8705749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672983480617,1.3733537862492541e-08,0.0010672846110537,-0.0350172594189643,0.0,0.0,0.0,-0.0116211157292127,60.0,-12.230849266052246,-0.0,-7.766597320824077e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764340,291.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3528137207031,0.0,0.0,0.0001000018964987,292.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,0.0001053064261213,291.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1204528808594,0.0,0.0,7.777925202390179e-05,291.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721984863281,0.0,0.0,0.0001053068845067,292.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8915405273437,0.0,0.0,0.0004995283670723,291.1881408691406,294.1499938964844,274.1105041503906,271.3863830566406,277.99530029296875,274.1351013183594,290.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.21592617034912,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764400,291.78765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3528137207031,0.0,0.0,0.0001000018964987,292.37530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1822204589844,0.0,0.0,0.0001053064261213,291.5445251464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1204528808594,0.0,0.0,7.777925202390179e-05,291.64666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9721984863281,0.0,0.0,0.0001053068845067,292.2611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8915405273437,0.0,0.0,0.0004995283670723,291.1881408691406,294.1499938964844,274.1105041503906,271.3863830566406,277.99530029296875,274.1351013183594,290.86181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655389633029,1.3527793996104265e-08,0.0010655253427103,-0.0344790741801261,0.0,0.0,0.0,-0.0115191200748085,60.0,-12.21592617034912,-0.0,-7.741012097994826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764460,291.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231811523437,0.0,0.0,9.983292693505064e-05,292.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,0.0001051285071298,291.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0939025878906,0.0,0.0,7.764784095343202e-05,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476013183594,0.0,0.0,0.0001051289582392,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8680114746094,0.0,0.0,0.0004986844141967,291.1867370605469,294.1499938964844,274.09478759765625,271.3819885253906,277.92193603515625,274.1202697753906,290.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.200543403625488,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764520,291.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.3231811523437,0.0,0.0,9.983292693505064e-05,292.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1813049316406,0.0,0.0,0.0001051285071298,291.5455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0939025878906,0.0,0.0,7.764784095343202e-05,291.64471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9476013183594,0.0,0.0,0.0001051289582392,292.2594909667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8680114746094,0.0,0.0,0.0004986844141967,291.1867370605469,294.1499938964844,274.09478759765625,271.3819885253906,277.92193603515625,274.1202697753906,290.8530578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637382511049,1.3317217550934402e-08,0.0010637248633429,-0.0339282192289829,0.0,0.0,0.0,-0.0114147290587425,60.0,-12.200543403625488,-0.0,-7.71486980966074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
