time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
764580,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2939453125,0.0,0.0,9.966276411432772e-05,292.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,0.0001049493221216,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06768798828125,0.0,0.0,7.751548400847241e-05,291.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233093261719,0.0,0.0,0.000104949765955,292.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.84478759765625,0.0,0.0,0.0004978344077244,291.1852722167969,294.1499938964844,274.07879638671875,271.3778686523437,277.8497619628906,274.10516357421875,290.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.185029029846191,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764640,291.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2939453125,0.0,0.0,9.966276411432772e-05,292.3702697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.18035888671875,0.0,0.0,0.0001049493221216,291.5469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.06768798828125,0.0,0.0,7.751548400847241e-05,291.6429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9233093261719,0.0,0.0,0.000104949765955,292.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.84478759765625,0.0,0.0,0.0004978344077244,291.1852722167969,294.1499938964844,274.07879638671875,271.3778686523437,277.8497619628906,274.10516357421875,290.84429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619246168062,1.3105139196056824e-08,0.0010619114618748,-0.0333734042942523,0.0,0.0,0.0,-0.0113095929846167,60.0,-12.185029029846191,-0.0,-7.68858612332224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764700,291.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.27947998046875,0.0,0.0,9.957803558791056e-05,292.3692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17987060546875,0.0,0.0,0.0001048601043294,291.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0547180175781,0.0,0.0,7.744958566036075e-05,291.6421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9112854003906,0.0,0.0,0.0001048605408868,292.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,292.8332824707031,0.0,0.0,0.0004974111798219,291.1845397949219,294.1499938964844,274.0707092285156,271.3758850097656,277.8141174316406,274.0975341796875,290.8399353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010610215831547,1.2999548104630776e-08,0.001061008661054,-0.0330971591174602,0.0,0.0,0.0,-0.0112572470679879,60.0,-12.177321434020996,-0.0,-7.675516400240667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764760,291.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650756835937,0.0,0.0,9.949396189767867e-05,292.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1793518066406,0.0,0.0,0.0001047715704771,291.5486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.04180908203125,0.0,0.0,7.738419662928209e-05,291.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8993225097656,0.0,0.0,0.0001047720070346,292.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,292.82183837890625,0.0,0.0,0.0004969912115484,291.18377685546875,294.1499938964844,274.0625305175781,271.3739929199219,277.7787780761719,274.0898132324219,290.8355712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060125650838,1.2894767031923491e-08,0.0010601127287372,-0.0328230261802673,0.0,0.0,0.0,-0.0112053034827113,60.0,-12.16969871520996,-0.0,-7.662557521825877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764820,291.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366027832031,0.0,0.0,9.932890679920092e-05,292.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,0.0001045977624016,291.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162658691406,0.0,0.0,7.725581963313743e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8756408691406,0.0,0.0,0.0001045981916831,292.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7991943359375,0.0,0.0,0.0004961667582392,291.1822204589844,294.1499938964844,274.0459899902344,271.370361328125,277.7089233398437,274.0741882324219,290.8268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.154850959777832,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764880,291.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2366027832031,0.0,0.0,9.932890679920092e-05,292.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1783142089844,0.0,0.0,0.0001045977624016,291.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.0162658691406,0.0,0.0,7.725581963313743e-05,291.6400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.8756408691406,0.0,0.0,0.0001045981916831,292.2554016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7991943359375,0.0,0.0,0.0004961667582392,291.1822204589844,294.1499938964844,274.0459899902344,271.370361328125,277.7089233398437,274.0741882324219,290.8268127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583664989098,1.2689061357207264e-08,0.0010583538096398,-0.0322848223149776,0.0,0.0,0.0,-0.0111033264547586,60.0,-12.154850959777832,-0.0,-7.637149224137829e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
764940,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084655761719,0.0,0.0,9.91697161225602e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,0.0001044301388901,291.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99102783203125,0.0,0.0,7.713200466241688e-05,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8522644042969,0.0,0.0,0.0001044305608957,292.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7768249511719,0.0,0.0,0.0004953715833835,291.1806030273437,294.1499938964844,274.0291748046875,271.366943359375,277.64019775390625,274.0583190917969,290.81805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490673384490948e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.140755653381348,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765000,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2084655761719,0.0,0.0,9.91697161225602e-05,292.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,0.0001044301388901,291.5527648925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.99102783203125,0.0,0.0,7.713200466241688e-05,291.63873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8522644042969,0.0,0.0,0.0001044305608957,292.2543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.7768249511719,0.0,0.0,0.0004953715833835,291.1806030273437,294.1499938964844,274.0291748046875,271.366943359375,277.64019775390625,274.0583190917969,290.81805419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566699784249,1.2490673384490948e-08,0.0010566574055701,-0.0317657403647899,0.0,0.0,0.0,-0.0110049769282341,60.0,-12.140755653381348,-0.0,-7.612684527202873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765060,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806945800781,0.0,0.0,9.901825978886336e-05,292.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,0.0001042706498992,291.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96612548828125,0.0,0.0,7.701420690864325e-05,291.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8291931152344,0.0,0.0,0.0001042710646288,292.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.75469970703125,0.0,0.0,0.0004946150584146,291.178955078125,294.1499938964844,274.0120849609375,271.3637084960937,277.5725402832031,274.04217529296875,290.8092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301912377665758e-08,0.0010550434235483,-0.0312718227505683,0.0,0.0,0.0,-0.0109114004299044,60.0,-12.127657890319824,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765120,291.7787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1806945800781,0.0,0.0,9.901825978886336e-05,292.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1761474609375,0.0,0.0,0.0001042706498992,291.5551452636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.96612548828125,0.0,0.0,7.701420690864325e-05,291.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.8291931152344,0.0,0.0,0.0001042710646288,292.2533264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.75469970703125,0.0,0.0,0.0004946150584146,291.178955078125,294.1499938964844,274.0120849609375,271.3637084960937,277.5725402832031,274.04217529296875,290.8092956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550556471571,1.2301912377665758e-08,0.0010550434235483,-0.0312718227505683,0.0,0.0,0.0,-0.0109114004299044,60.0,-12.127657890319824,-0.0,-7.589443384858896e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765180,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.0,0.0,9.8876073025167e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,0.0001041209252434,291.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414978027344,0.0,0.0,7.690361962886527e-05,291.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8063659667969,0.0,0.0,0.000104121339973,292.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7328796386719,0.0,0.0,0.0004939048085361,291.17724609375,294.1499938964844,273.9947814941406,271.3606262207031,277.5059509277344,274.0257873535156,290.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081191033124,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.115764617919922,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765240,291.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1532897949219,0.0,0.0,9.8876073025167e-05,292.3643493652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,0.0001041209252434,291.5576171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9414978027344,0.0,0.0,7.690361962886527e-05,291.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8063659667969,0.0,0.0,0.000104121339973,292.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,292.7328796386719,0.0,0.0,0.0004939048085361,291.17724609375,294.1499938964844,273.9947814941406,271.3606262207031,277.5059509277344,274.0257873535156,290.800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010535402689129,1.2124705683902448e-08,0.0010535281617194,-0.0308081191033124,0.0,0.0,0.0,-0.0108235515654087,60.0,-12.115764617919922,-0.0,-7.567657434037758e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765300,291.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.13970947265625,0.0,0.0,9.880895231617616e-05,292.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.17437744140625,0.0,0.0,0.0001040502465912,291.5588684082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293212890625,0.0,0.0,7.68514146329835e-05,291.63580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7950744628906,0.0,0.0,0.0001040506613207,292.2519836425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.7220764160156,0.0,0.0,0.0004935695906169,291.1763916015625,294.1499938964844,273.98602294921875,271.3591613769531,277.4730834960937,274.0175170898437,290.796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528248967602,1.2041057928513512e-08,0.0010528129059821,-0.0305892303586006,0.0,0.0,0.0,-0.0107820834964513,60.0,-12.11035442352295,-0.0,-7.557384407164136e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765360,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1262512207031,0.0,0.0,9.874452371150257e-05,292.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,0.0001039824055624,291.5601501464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.917236328125,0.0,0.0,7.680130511289462e-05,291.63525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7838439941406,0.0,0.0,0.000103982813016,292.2515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7113037109375,0.0,0.0,0.0004932477604597,291.1755065917969,294.1499938964844,273.9772033691406,271.3576965332031,277.4404602050781,274.0091552734375,290.7917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010521381627768,1.1960757717588422e-08,0.001052126288414,-0.0303790941834449,0.0,0.0,0.0,-0.010742275044322,60.0,-12.105295181274414,-0.0,-7.547529179419143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765420,291.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995178222656,0.0,0.0,9.862428123597056e-05,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,0.000103855789348,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8932189941406,0.0,0.0,7.670777995372191e-05,291.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7615966796875,0.0,0.0,0.0001038561895256,292.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.69000244140625,0.0,0.0,0.0004926471156068,291.1737060546875,294.1499938964844,273.9593811035156,271.3548889160156,277.3758850097656,273.99224853515625,290.78302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810894484654e-08,0.0010508447885513,-0.0299869123846292,0.0,0.0,0.0,-0.0106679825112223,60.0,-12.096254348754885,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765480,291.77557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.0995178222656,0.0,0.0,9.862428123597056e-05,292.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,0.000103855789348,291.5626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,292.8932189941406,0.0,0.0,7.670777995372191e-05,291.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.7615966796875,0.0,0.0,0.0001038561895256,292.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.69000244140625,0.0,0.0,0.0004926471156068,291.1737060546875,294.1499938964844,273.9593811035156,271.3548889160156,277.3758850097656,273.99224853515625,290.78302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508566629141,1.1810894484654e-08,0.0010508447885513,-0.0299869123846292,0.0,0.0,0.0,-0.0106679825112223,60.0,-12.096254348754885,-0.0,-7.529153833729654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765540,291.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07305908203125,0.0,0.0,9.851637878455222e-05,292.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,0.0001037421607179,291.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8694763183594,0.0,0.0,7.66238517826423e-05,291.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73956298828125,0.0,0.0,0.0001037425536196,292.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6689147949219,0.0,0.0,0.0004921081708744,291.1718444824219,294.1499938964844,273.9413452148437,271.3521423339844,277.31219482421875,273.9751281738281,290.7742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.088768005371094,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765600,291.77459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.07305908203125,0.0,0.0,9.851637878455222e-05,292.3645935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712341308594,0.0,0.0,0.0001037421607179,291.5651550292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.8694763183594,0.0,0.0,7.66238517826423e-05,291.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.73956298828125,0.0,0.0,0.0001037425536196,292.2500915527344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6689147949219,0.0,0.0,0.0004921081708744,291.1718444824219,294.1499938964844,273.9413452148437,271.3521423339844,277.31219482421875,273.9751281738281,290.7742919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010497064795345,1.1676404731986167e-08,0.0010496948380023,-0.0296349469572305,0.0,0.0,0.0,-0.0106013091281056,60.0,-12.088768005371094,-0.0,-7.512682032029262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765660,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.04693603515625,0.0,0.0,9.842128201853484e-05,292.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0001036420217133,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84600830078125,0.0,0.0,7.654989167349413e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7178039550781,0.0,0.0,0.000103642414615,292.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6480712890625,0.0,0.0,0.0004916331381537,291.1699523925781,294.1499938964844,273.923095703125,271.3494873046875,277.2494201660156,273.9577331542969,290.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.083012580871582,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765720,291.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.04693603515625,0.0,0.0,9.842128201853484e-05,292.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,0.0001036420217133,291.5675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.84600830078125,0.0,0.0,7.654989167349413e-05,291.6319274902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.7178039550781,0.0,0.0,0.000103642414615,292.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.6480712890625,0.0,0.0,0.0004916331381537,291.1699523925781,294.1499938964844,273.923095703125,271.3494873046875,277.2494201660156,273.9577331542969,290.7655334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486928513273,1.1557875545520346e-08,0.0010486812097951,-0.0293247457593679,0.0,0.0,0.0,-0.0105425491929054,60.0,-12.083012580871582,-0.0,-7.498180565335133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765780,291.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0211181640625,0.0,0.0,9.833939839154482e-05,292.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,0.0001035558088915,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82281494140625,0.0,0.0,7.648620521649718e-05,291.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6962585449219,0.0,0.0,0.0001035561945172,292.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62744140625,0.0,0.0,0.0004912241711281,291.1679992675781,294.1499938964844,273.9046325683594,271.34686279296875,277.1875,273.9400939941406,290.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.079012870788574,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765840,291.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0211181640625,0.0,0.0,9.833939839154482e-05,292.3656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1685485839844,0.0,0.0,0.0001035558088915,291.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.82281494140625,0.0,0.0,7.648620521649718e-05,291.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6962585449219,0.0,0.0,0.0001035561945172,292.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.62744140625,0.0,0.0,0.0004912241711281,291.1679992675781,294.1499938964844,273.9046325683594,271.34686279296875,277.1875,273.9400939941406,290.7568054199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010478199692443,1.1455816739669444e-08,0.0010478085605427,-0.029057640582323,0.0,0.0,0.0,-0.0104919550940394,60.0,-12.079012870788574,-0.0,-7.485704855980657e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765900,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.0083312988281,0.0,0.0,9.830353519646452e-05,292.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,0.0001035180393955,291.5707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,292.8113098144531,0.0,0.0,7.64583091950044e-05,291.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6855773925781,0.0,0.0,0.0001035184250213,292.2483215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6172180175781,0.0,0.0,0.0004910450079478,291.1669921875,294.1499938964844,273.89532470703125,271.3455505371094,277.1568908691406,273.9311828613281,290.75244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010474376613274,1.141110939073542e-08,0.0010474262526258,-0.0289406310766935,0.0,0.0,0.0,-0.0104697905480861,60.0,-12.077713966369627,-0.0,-7.480242913970869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
765960,291.77154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.99560546875,0.0,0.0,9.827122266869992e-05,292.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,0.0001034840097418,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,292.79986572265625,0.0,0.0,7.643317803740501e-05,291.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6749572753906,0.0,0.0,0.0001034843953675,292.2479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.6070556640625,0.0,0.0,0.0004908835981041,291.1659851074219,294.1499938964844,273.8859558105469,271.34423828125,277.1264953613281,273.9222106933594,290.748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470931883901,1.1370826058509921e-08,0.0010470817796885,-0.0288351997733116,0.0,0.0,0.0,-0.0104498211294412,60.0,-12.076873779296877,-0.0,-7.475323826611202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766020,291.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.97039794921875,0.0,0.0,9.82167330221273e-05,292.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,0.000103426638816,291.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7771911621094,0.0,0.0,7.63907955843024e-05,291.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6539001464844,0.0,0.0,0.0001034270171658,292.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5868835449219,0.0,0.0,0.0004906114772893,291.1639404296875,294.1499938964844,273.8670654296875,271.34161376953125,277.0663452148437,273.904052734375,290.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.076488494873049,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766080,291.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.97039794921875,0.0,0.0,9.82167330221273e-05,292.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656799316406,0.0,0.0,0.000103426638816,291.5733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.7771911621094,0.0,0.0,7.63907955843024e-05,291.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.6539001464844,0.0,0.0,0.0001034270171658,292.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.5868835449219,0.0,0.0,0.0004906114772893,291.1639404296875,294.1499938964844,273.8670654296875,271.34161376953125,277.0663452148437,273.904052734375,290.73931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465121595188,1.1302898172971254e-08,0.0010465008672326,-0.0286574140191078,0.0,0.0,0.0,-0.0104161454364657,60.0,-12.076488494873049,-0.0,-7.467031792884883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766140,291.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454345703125,0.0,0.0,9.81767225312069e-05,292.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,0.0001033845110214,291.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7547607421875,0.0,0.0,7.635967631358653e-05,291.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6330871582031,0.0,0.0,0.0001033848820952,292.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.56689453125,0.0,0.0,0.0004904115921817,291.1618347167969,294.1499938964844,273.8479919433594,271.3389587402344,277.0069274902344,273.8856506347656,290.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300652660144e-08,0.0010460742050781,-0.0285268314182758,0.0,0.0,0.0,-0.0103914123028516,60.0,-12.0779447555542,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766200,291.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9454345703125,0.0,0.0,9.81767225312069e-05,292.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1641845703125,0.0,0.0,0.0001033845110214,291.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.7547607421875,0.0,0.0,7.635967631358653e-05,291.6270446777344,303.1499938964844,285.1499938964844,0.0,-0.0,292.6330871582031,0.0,0.0,0.0001033848820952,292.2464294433594,303.1499938964844,285.1499938964844,0.0,-0.0,292.56689453125,0.0,0.0,0.0004904115921817,291.1618347167969,294.1499938964844,273.8479919433594,271.3389587402344,277.0069274902344,273.8856506347656,290.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460854973644,1.125300652660144e-08,0.0010460742050781,-0.0285268314182758,0.0,0.0,0.0,-0.0103914123028516,60.0,-12.0779447555542,-0.0,-7.460944573267626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766260,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9207458496094,0.0,0.0,9.81516350293532e-05,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,0.0001033580992952,291.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7325439453125,0.0,0.0,7.634016947122291e-05,291.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6124572753906,0.0,0.0,0.0001033584630931,292.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.547119140625,0.0,0.0,0.0004902863292954,291.15966796875,294.1499938964844,273.8287353515625,271.3362731933594,276.94830322265625,273.8670349121094,290.72186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221714224518564e-08,0.0010458065662533,-0.028444929048419,0.0,0.0,0.0,-0.0103758992627263,60.0,-12.081356048583984,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766320,291.7679748535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.9207458496094,0.0,0.0,9.81516350293532e-05,292.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1626281738281,0.0,0.0,0.0001033580992952,291.5758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.7325439453125,0.0,0.0,7.634016947122291e-05,291.6256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,292.6124572753906,0.0,0.0,0.0001033584630931,292.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.547119140625,0.0,0.0,0.0004902863292954,291.15966796875,294.1499938964844,273.8287353515625,271.3362731933594,276.94830322265625,273.8670349121094,290.72186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458178585395,1.1221714224518564e-08,0.0010458065662533,-0.028444929048419,0.0,0.0,0.0,-0.0103758992627263,60.0,-12.081356048583984,-0.0,-7.457127537691123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766380,291.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8963317871094,0.0,0.0,9.814221994020043e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,0.000103348182165,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7105712890625,0.0,0.0,7.633284258190542e-05,291.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5920104980469,0.0,0.0,0.0001033485459629,292.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5275573730469,0.0,0.0,0.0004902392975054,291.1574401855469,294.1499938964844,273.8092956542969,271.33349609375,276.8904113769531,273.84814453125,290.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209940531387021e-08,0.0010457058669999,-0.0284141153097152,0.0,0.0,0.0,-0.0103700617328286,60.0,-12.086777687072754,-0.0,-7.45569153082215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766440,291.7665710449219,303.1499938964844,285.1499938964844,0.0,-0.0,292.8963317871094,0.0,0.0,9.814221994020043e-05,292.3685607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,0.000103348182165,291.5763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,292.7105712890625,0.0,0.0,7.633284258190542e-05,291.6241149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.5920104980469,0.0,0.0,0.0001033485459629,292.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.5275573730469,0.0,0.0,0.0004902392975054,291.1574401855469,294.1499938964844,273.8092956542969,271.33349609375,276.8904113769531,273.84814453125,290.713134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457171592861,1.1209940531387021e-08,0.0010457058669999,-0.0284141153097152,0.0,0.0,0.0,-0.0103700617328286,60.0,-12.086777687072754,-0.0,-7.45569153082215e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766500,291.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,292.8842163085937,0.0,0.0,9.814379154704513e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16021728515625,0.0,0.0,0.0001033498410833,291.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6996459960937,0.0,0.0,7.633406494278461e-05,291.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5818786621094,0.0,0.0,0.0001033501976053,292.2441711425781,303.1499938964844,285.1499938964844,0.0,-0.0,292.5178527832031,0.0,0.0,0.0004902471555396,291.15631103515625,294.1499938964844,273.7995300292969,271.3320617675781,276.8617248535156,273.8385925292969,290.7087707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457336902618,1.1211883865769325e-08,0.0010457225143909,-0.0284192021936178,0.0,0.0,0.0,-0.0103710256516933,60.0,-12.090304374694824,-0.0,-7.455928852095894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766560,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.8721618652344,0.0,0.0,9.814972145250068e-05,292.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593933105469,0.0,0.0,0.0001033560911309,291.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,292.6888122558594,0.0,0.0,7.6338677899912e-05,291.6224670410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.5718078613281,0.0,0.0,0.0001033564476529,292.24365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.5081787109375,0.0,0.0,0.000490276783239,291.1551818847656,294.1499938964844,273.7897033691406,271.33062744140625,276.833251953125,273.8289794921875,290.7044372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457966709509,1.1219254858474416e-08,0.00104578549508,-0.0284384936094284,0.0,0.0,0.0,-0.0103746792301535,60.0,-12.094395637512209,-0.0,-7.456827688656632e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766620,291.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8482360839844,0.0,0.0,9.817453974392264e-05,292.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0001033822263707,291.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6672668457031,0.0,0.0,7.635798101546243e-05,291.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5517883300781,0.0,0.0,0.0001033825756167,292.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4889831542969,0.0,0.0,0.0004904007655568,291.1528625488281,294.1499938964844,273.7699279785156,271.3276062011719,276.7767333984375,273.8096008300781,290.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250136822127388e-08,0.0010460495250299,-0.0285193230956792,0.0,0.0,0.0,-0.0103899892419576,60.0,-12.104100227355955,-0.0,-7.460594275698895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766680,291.7633361816406,303.1499938964844,285.1499938964844,0.0,-0.0,292.8482360839844,0.0,0.0,9.817453974392264e-05,292.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15771484375,0.0,0.0,0.0001033822263707,291.5759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6672668457031,0.0,0.0,7.635798101546243e-05,291.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5517883300781,0.0,0.0,0.0001033825756167,292.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4889831542969,0.0,0.0,0.0004904007655568,291.1528625488281,294.1499938964844,273.7699279785156,271.3276062011719,276.7767333984375,273.8096008300781,290.6957092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460607009008,1.1250136822127388e-08,0.0010460495250299,-0.0285193230956792,0.0,0.0,0.0,-0.0103899892419576,60.0,-12.104100227355955,-0.0,-7.460594275698895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766740,291.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.82452392578125,0.0,0.0,9.821905405260624e-05,292.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001034291126416,291.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6459045410156,0.0,0.0,7.639260002179071e-05,291.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5319519042969,0.0,0.0,0.0001034294546116,292.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4699401855469,0.0,0.0,0.0004906231770291,291.1504821777344,294.1499938964844,273.75,271.324462890625,276.72088623046875,273.7899780273437,290.6869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305570701836132e-08,0.0010465234518051,-0.0286644101142883,0.0,0.0,0.0,-0.0104174688458442,60.0,-12.11626434326172,-0.0,-7.467357932000598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766800,291.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.82452392578125,0.0,0.0,9.821905405260624e-05,292.3679504394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0001034291126416,291.5748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.6459045410156,0.0,0.0,7.639260002179071e-05,291.6187438964844,303.1499938964844,285.1499938964844,0.0,-0.0,292.5319519042969,0.0,0.0,0.0001034294546116,292.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4699401855469,0.0,0.0,0.0004906231770291,291.1504821777344,294.1499938964844,273.75,271.324462890625,276.72088623046875,273.7899780273437,290.6869812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010465347440913,1.1305570701836132e-08,0.0010465234518051,-0.0286644101142883,0.0,0.0,0.0,-0.0104174688458442,60.0,-12.11626434326172,-0.0,-7.467357932000598e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766860,291.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8010559082031,0.0,0.0,9.828250767895952e-05,292.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0001034959277603,291.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6247863769531,0.0,0.0,7.644195284228772e-05,291.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.51226806640625,0.0,0.0,0.0001034962697303,292.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510803222656,0.0,0.0,0.0004909401177428,291.1480712890625,294.1499938964844,273.7300109863281,271.3215026855469,276.6656799316406,273.7701110839844,290.67828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.1309175491333,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
