time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
766920,291.75933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.8010559082031,0.0,0.0,9.828250767895952e-05,292.3670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1542053222656,0.0,0.0,0.0001034959277603,291.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.6247863769531,0.0,0.0,7.644195284228772e-05,291.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.51226806640625,0.0,0.0,0.0001034962697303,292.23992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4510803222656,0.0,0.0,0.0004909401177428,291.1480712890625,294.1499938964844,273.7300109863281,271.3215026855469,276.6656799316406,273.7701110839844,290.67828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010472104186192,1.1384589271301593e-08,0.0010471990099176,-0.0288712214678525,0.0,0.0,0.0,-0.0104566412046551,60.0,-12.1309175491333,-0.0,-7.477004260181276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
766980,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77783203125,0.0,0.0,9.836290701059625e-05,292.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001035805980791,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60382080078125,0.0,0.0,7.650448969798163e-05,291.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4927673339844,0.0,0.0,0.0001035809327731,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324035644531,0.0,0.0,0.0004913417506031,291.1455993652344,294.1499938964844,273.7099914550781,271.3190002441406,276.6110534667969,273.75006103515625,290.6695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.14781665802002,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767040,291.75701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.77783203125,0.0,0.0,9.836290701059625e-05,292.3658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,0.0001035805980791,291.5706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.60382080078125,0.0,0.0,7.650448969798163e-05,291.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4927673339844,0.0,0.0,0.0001035809327731,292.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.4324035644531,0.0,0.0,0.0004913417506031,291.1455993652344,294.1499938964844,273.7099914550781,271.3190002441406,276.6110534667969,273.75006103515625,290.6695556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480667697265,1.1484732276301202e-08,0.0010480552446097,-0.0291333179920911,0.0,0.0,0.0,-0.0105062872171401,60.0,-12.14781665802002,-0.0,-7.489238385005592e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767100,291.7557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.7662658691406,0.0,0.0,9.84095167950727e-05,292.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514587402344,0.0,0.0,0.0001036296816891,291.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.5934143066406,0.0,0.0,7.654073851881549e-05,291.6130065917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.48309326171875,0.0,0.0,0.0001036300163832,292.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,292.423095703125,0.0,0.0,0.0004915745812468,291.1443176269531,294.1499938964844,273.70001220703125,271.3179016113281,276.583984375,273.739990234375,290.66522216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010485631646588,1.1542788946883322e-08,0.0010485516395419,-0.0292852614074945,0.0,0.0,0.0,-0.0105350678786635,60.0,-12.157095909118652,-0.0,-7.496335285850364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767160,291.7544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7547912597656,0.0,0.0,9.84603029792197e-05,292.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505126953125,0.0,0.0,0.0001036831599776,291.5677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,292.5830383300781,0.0,0.0,7.658023969270289e-05,291.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,292.47344970703125,0.0,0.0,0.0001036834946717,292.23663330078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4138488769531,0.0,0.0,0.000491828250233,291.1430358886719,294.1499938964844,273.69000244140625,271.3169250488281,276.5570678710937,273.7298889160156,290.6608581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491041466593,1.1606045902112784e-08,0.0010490925051271,-0.0294508133083581,0.0,0.0,0.0,-0.0105664264410734,60.0,-12.166911125183104,-0.0,-7.504072385700057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767220,291.7527770996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.7410583496094,0.0,0.0,9.852633957052603e-05,292.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1493530273437,0.0,0.0,0.0001037527035805,291.5657043457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.5706787109375,0.0,0.0,7.663160067750141e-05,291.6100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,292.4619445800781,0.0,0.0,0.0001037530382745,292.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.4028015136719,0.0,0.0,0.0004921581712551,291.1415100097656,294.1499938964844,273.6780090332031,271.3158569335937,276.52496337890625,273.7177124023437,290.6556396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498075280338,1.1688307210988569e-08,0.0010497958865016,-0.0296660978347063,0.0,0.0,0.0,-0.0106072062626481,60.0,-12.17930030822754,-0.0,-7.514139355180306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767280,291.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.7319641113281,0.0,0.0,9.857377881417052e-05,292.3627624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1485900878906,0.0,0.0,0.0001038026603055,291.5642395019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.5624694824219,0.0,0.0,7.666849705856293e-05,291.60894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.45428466796875,0.0,0.0,0.0001038029877236,292.2347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3954772949219,0.0,0.0,0.0004923951346427,291.14044189453125,294.1499938964844,273.6700134277344,271.3152160644531,276.5036315917969,273.7095642089844,290.65216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010503128869459,1.1747401273964897e-08,0.0010503011289983,-0.0298207495361566,0.0,0.0,0.0,-0.0106365019455552,60.0,-12.187944412231444,-0.0,-7.52137481185855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767340,291.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7093200683594,0.0,0.0,9.870406938716768e-05,292.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0001039398703142,291.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5420227050781,0.0,0.0,7.676983659621328e-05,291.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.435302734375,0.0,0.0,0.0001039401904563,292.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3772277832031,0.0,0.0,0.0004930459544993,291.1378173828125,294.1499938964844,273.6499938964844,271.3138732910156,276.45074462890625,273.6891784667969,290.6434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.21109676361084,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767400,291.7485656738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.7093200683594,0.0,0.0,9.870406938716768e-05,292.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466369628906,0.0,0.0,0.0001039398703142,291.5602722167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.5420227050781,0.0,0.0,7.676983659621328e-05,291.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,292.435302734375,0.0,0.0,0.0001039401904563,292.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3772277832031,0.0,0.0,0.0004930459544993,291.1378173828125,294.1499938964844,273.6499938964844,271.3138732910156,276.45074462890625,273.6891784667969,290.6434326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517007904127,1.1909706110202478e-08,0.0010516889160498,-0.0302454978227615,0.0,0.0,0.0,-0.0107169635593891,60.0,-12.21109676361084,-0.0,-7.54126716628889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767460,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6868896484375,0.0,0.0,9.885091276373714e-05,292.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0001040945062413,291.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52178955078125,0.0,0.0,7.688404730288312e-05,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4164428710937,0.0,0.0,0.0001040948263835,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.359130859375,0.0,0.0,0.0004937794874422,291.1351013183594,294.1499938964844,273.6300048828125,271.31280517578125,276.3984069824219,273.668701171875,290.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092635337523916e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.236336708068848,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767520,291.74530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.6868896484375,0.0,0.0,9.885091276373714e-05,292.3589782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1446228027344,0.0,0.0,0.0001040945062413,291.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.52178955078125,0.0,0.0,7.688404730288312e-05,291.60284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.4164428710937,0.0,0.0,0.0001040948263835,292.23052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.359130859375,0.0,0.0,0.0004937794874422,291.1351013183594,294.1499938964844,273.6300048828125,271.31280517578125,276.3984069824219,273.668701171875,290.6347351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532650630921,1.2092635337523916e-08,0.0010532530723139,-0.0307242013514041,0.0,0.0,0.0,-0.0108076483011245,60.0,-12.236336708068848,-0.0,-7.563718185110704e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767580,291.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.66461181640625,0.0,0.0,9.901434532366692e-05,292.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0001042666117427,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5016784667969,0.0,0.0,7.70111582824029e-05,291.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.397705078125,0.0,0.0,0.0001042669246089,292.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3411560058594,0.0,0.0,0.0004945959080941,291.13232421875,294.1499938964844,273.6099853515625,271.3119812011719,276.3465881347656,273.64813232421875,290.6260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.26365566253662,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767640,291.7417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,292.66461181640625,0.0,0.0,9.901434532366692e-05,292.35693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1425476074219,0.0,0.0,0.0001042666117427,291.5509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,292.5016784667969,0.0,0.0,7.70111582824029e-05,291.5994567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.397705078125,0.0,0.0,0.0001042669246089,292.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3411560058594,0.0,0.0,0.0004945959080941,291.13232421875,294.1499938964844,273.6099853515625,271.3119812011719,276.3465881347656,273.64813232421875,290.6260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550061706453,1.2296235141207036e-08,0.0010549938306212,-0.0312569700181484,0.0,0.0,0.0,-0.0109085813164711,60.0,-12.26365566253662,-0.0,-7.588744921349645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767700,291.7399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,292.653564453125,0.0,0.0,9.910243534250184e-05,292.3558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0001043593729264,291.5483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.49169921875,0.0,0.0,7.707967597525567e-05,291.59771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3883972167969,0.0,0.0,0.0001043596857925,292.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3322448730469,0.0,0.0,0.0004950359580107,291.13092041015625,294.1499938964844,273.6000061035156,271.3116455078125,276.32086181640625,273.6378173828125,290.6216735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010559445945546,1.2405975802209925e-08,0.0010559321381151,-0.0315441228449344,0.0,0.0,0.0,-0.0109629835933446,60.0,-12.27812957763672,-0.0,-7.60225162821371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767760,291.7380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.6425476074219,0.0,0.0,9.91946435533464e-05,292.35479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,0.0001044564705807,291.54559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.48175048828125,0.0,0.0,7.715138781350106e-05,291.59588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.379150390625,0.0,0.0,0.0001044567834469,292.2256774902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3233337402344,0.0,0.0,0.0004954965552315,291.1295166015625,294.1499938964844,273.5899963378906,271.3113708496094,276.2952880859375,273.62750244140625,290.6173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569269070401,1.252084746994342e-08,0.0010569143341854,-0.0318446941673755,0.0,0.0,0.0,-0.0110199302434921,60.0,-12.293133735656738,-0.0,-7.616402797339107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767820,291.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.62066650390625,0.0,0.0,9.93911744444631e-05,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0001046634351951,291.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.46197509765625,0.0,0.0,7.730424840701744e-05,291.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3606872558594,0.0,0.0,0.0001046637480612,292.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3056335449219,0.0,0.0,0.0004964782856404,291.1266174316406,294.1499938964844,273.57000732421875,271.3109130859375,276.2444763183594,273.6068420410156,290.60858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765694279437412e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.324581146240234,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767880,291.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.62066650390625,0.0,0.0,9.93911744444631e-05,292.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0001046634351951,291.5398864746094,303.1499938964844,285.1499938964844,0.0,-0.0,292.46197509765625,0.0,0.0,7.730424840701744e-05,291.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.3606872558594,0.0,0.0,0.0001046637480612,292.2230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,292.3056335449219,0.0,0.0,0.0004964782856404,291.1266174316406,294.1499938964844,273.57000732421875,271.3109130859375,276.2444763183594,273.6068420410156,290.60858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010590206366032,1.2765694279437412e-08,0.0010590079473331,-0.0324853286147117,0.0,0.0,0.0,-0.0111413104459643,60.0,-12.324581146240234,-0.0,-7.646610100664476e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
767940,291.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5989074707031,0.0,0.0,9.960465104086325e-05,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,0.0001048882404575,291.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423217773437,0.0,0.0,7.74702857597731e-05,291.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3423767089844,0.0,0.0,0.0001048885460477,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2880249023437,0.0,0.0,0.0004975446499884,291.1236877441406,294.1499938964844,273.54998779296875,271.3105773925781,276.1941223144531,273.58612060546875,290.599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.35816764831543,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768000,291.72998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.5989074707031,0.0,0.0,9.960465104086325e-05,292.3505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.13604736328125,0.0,0.0,0.0001048882404575,291.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.4423217773437,0.0,0.0,7.74702857597731e-05,291.58819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3423767089844,0.0,0.0,0.0001048885460477,292.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2880249023437,0.0,0.0,0.0004975446499884,291.1236877441406,294.1499938964844,273.54998779296875,271.3105773925781,276.1941223144531,273.58612060546875,290.599853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612949263304,1.303164598454032e-08,0.0010612818878144,-0.0331811346113681,0.0,0.0,0.0,-0.0112731531262397,60.0,-12.35816764831543,-0.0,-7.679488334133566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768060,291.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.57733154296875,0.0,0.0,9.983481868403032e-05,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0001051306171575,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4227905273437,0.0,0.0,7.764930342091247e-05,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3241882324219,0.0,0.0,0.0001051309227477,292.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.27056884765625,0.0,0.0,0.0004986943677067,291.12066650390625,294.1499938964844,273.5299987792969,271.3103332519531,276.1441955566406,273.5653686523437,290.59112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.393876075744627,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768120,291.7256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.57733154296875,0.0,0.0,9.983481868403032e-05,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337585449219,0.0,0.0,0.0001051306171575,291.52734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.4227905273437,0.0,0.0,7.764930342091247e-05,291.5840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.3241882324219,0.0,0.0,0.0001051309227477,292.2173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.27056884765625,0.0,0.0,0.0004986943677067,291.12066650390625,294.1499938964844,273.5299987792969,271.3103332519531,276.1441955566406,273.5653686523437,290.59112548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001063746982254,1.3318397051875765e-08,0.0010637337109073,-0.0339313074946403,0.0,0.0,0.0,-0.0114153074100613,60.0,-12.393876075744627,-0.0,-7.715016181464307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768180,291.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.555908203125,0.0,0.0,0.0001000815900624,292.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,0.0001053904852597,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4034423828125,0.0,0.0,7.784124318277463e-05,291.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3061218261719,0.0,0.0,0.0001053907908499,292.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2532043457031,0.0,0.0,0.0004999270895496,291.1176147460937,294.1499938964844,273.510009765625,271.31011962890625,276.0947570800781,273.5445861816406,290.5823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.431690216064451,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768240,291.7210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.555908203125,0.0,0.0,0.0001000815900624,292.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1314392089844,0.0,0.0,0.0001053904852597,291.52056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.4034423828125,0.0,0.0,7.784124318277463e-05,291.5797424316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3061218261719,0.0,0.0,0.0001053907908499,292.21435546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2532043457031,0.0,0.0,0.0004999270895496,291.1176147460937,294.1499938964844,273.510009765625,271.31011962890625,276.0947570800781,273.5445861816406,290.5823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663761058822,1.36258462291039e-08,0.0010663624852895,-0.0347355641424655,0.0,0.0,0.0,-0.0115677220746874,60.0,-12.431690216064451,-0.0,-7.753200037541319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768300,291.7187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.5452575683594,0.0,0.0,0.0001002112912829,292.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,0.00010552706226,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.393798828125,0.0,0.0,7.794211705913767e-05,291.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.297119140625,0.0,0.0,0.0001055273678502,292.2127990722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2445678710937,0.0,0.0,0.0005005749408155,291.1160583496094,294.1499938964844,273.5,271.3099975585937,276.0701904296875,273.5341796875,290.5780334472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677578393369,1.3787432528999945e-08,0.001067744102329,-0.035158235579729,0.0,0.0,0.0,-0.0116478269919753,60.0,-12.451416015625,-0.0,-7.773306265335125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768360,291.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.53466796875,0.0,0.0,0.0001003450306598,292.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1290588378906,0.0,0.0,0.0001056679029716,291.5135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.3841857910156,0.0,0.0,7.804613414919004e-05,291.5752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.2881774902344,0.0,0.0,0.0001056682012858,292.211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2359619140625,0.0,0.0,0.0005012430483475,291.114501953125,294.1499938964844,273.489990234375,271.30987548828125,276.0457458496094,273.52374267578125,290.5736389160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010691826464608,1.3954054800535688e-08,0.0010691686766222,-0.0355940535664558,0.0,0.0,0.0,-0.0117304278537631,60.0,-12.471671104431152,-0.0,-7.794066192445825e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768420,291.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135498046875,0.0,0.0,0.0001006241727736,292.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.0001059618516592,291.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3650817871094,0.0,0.0,7.826324872439727e-05,291.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27032470703125,0.0,0.0,0.0001059621499734,292.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.21881103515625,0.0,0.0,0.0005026374128647,291.1112976074219,294.1499938964844,273.4700012207031,271.3096008300781,275.9971618652344,273.5029296875,290.5648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.513589859008787,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768480,291.7113952636719,303.1499938964844,285.1499938964844,0.0,-0.0,292.5135498046875,0.0,0.0,0.0001006241727736,292.3428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1266174316406,0.0,0.0,0.0001059618516592,291.5062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,292.3650817871094,0.0,0.0,7.826324872439727e-05,291.57061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.27032470703125,0.0,0.0,0.0001059621499734,292.2079467773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.21881103515625,0.0,0.0,0.0005026374128647,291.1112976074219,294.1499938964844,273.4700012207031,271.3096008300781,275.9971618652344,273.5029296875,290.5648803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721567086875,1.4301832607088729e-08,0.0010721423896029,-0.0365036502480506,0.0,0.0,0.0,-0.011902836151421,60.0,-12.513589859008787,-0.0,-7.837486037942656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768540,291.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4925537109375,0.0,0.0,0.0001009192637866,292.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0001062726005329,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3460693359375,0.0,0.0,7.849276153137907e-05,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2525939941406,0.0,0.0,0.0001062728915712,292.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2017517089844,0.0,0.0,0.0005041114636696,291.1080627441406,294.1499938964844,273.45001220703125,271.3092346191406,275.9489440917969,273.4820556640625,290.5561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.557570457458496,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768600,291.7063293457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.4925537109375,0.0,0.0,0.0001009192637866,292.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1241455078125,0.0,0.0,0.0001062726005329,291.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.3460693359375,0.0,0.0,7.849276153137907e-05,291.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2525939941406,0.0,0.0,0.0001062728915712,292.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2017517089844,0.0,0.0,0.0005041114636696,291.1080627441406,294.1499938964844,273.45001220703125,271.3092346191406,275.9489440917969,273.4820556640625,290.5561218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010753006208688,1.4669486070317816e-08,0.0010752859525382,-0.0374651253223419,0.0,0.0,0.0,-0.0120850959792733,60.0,-12.557570457458496,-0.0,-7.883517838536137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768660,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4717102050781,0.0,0.0,0.0001012294742395,292.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.0001065992692019,291.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3271789550781,0.0,0.0,7.873403956182301e-05,291.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2349548339844,0.0,0.0,0.0001065995602402,292.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1847839355469,0.0,0.0,0.0005056610680185,291.104736328125,294.1499938964844,273.42999267578125,271.3087158203125,275.9011535644531,273.4612121582031,290.54736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.603534698486328,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768720,291.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,292.4717102050781,0.0,0.0,0.0001012294742395,292.3400573730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.0001065992692019,291.490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3271789550781,0.0,0.0,7.873403956182301e-05,291.5608825683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2349548339844,0.0,0.0,0.0001065995602402,292.2011413574219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1847839355469,0.0,0.0,0.0005056610680185,291.104736328125,294.1499938964844,273.42999267578125,271.3087158203125,275.9011535644531,273.4612121582031,290.54736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010786055354401,1.5055977797828746e-08,0.0010785905178636,-0.0384757593274116,0.0,0.0,0.0,-0.0122766951099038,60.0,-12.603534698486328,-0.0,-7.932053591730438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768780,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.45098876953125,0.0,0.0,0.000101553996501,292.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.0001069410063792,291.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30841064453125,0.0,0.0,7.898644253145903e-05,291.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174072265625,0.0,0.0,0.0001069412974175,292.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1679382324219,0.0,0.0,0.0005072820931673,291.1013488769531,294.1499938964844,273.4100036621094,271.3080444335937,275.85369873046875,273.4403381347656,290.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.651381492614746,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768840,291.6957092285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.45098876953125,0.0,0.0,0.000101553996501,292.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1189880371094,0.0,0.0,0.0001069410063792,291.48309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.30841064453125,0.0,0.0,7.898644253145903e-05,291.5558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2174072265625,0.0,0.0,0.0001069412974175,292.1976013183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1679382324219,0.0,0.0,0.0005072820931673,291.1013488769531,294.1499938964844,273.4100036621094,271.3080444335937,275.85369873046875,273.4403381347656,290.53857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010820630704984,1.5460305036185673e-08,0.0010820475872606,-0.0395329073071479,0.0,0.0,0.0,-0.0124771362170577,60.0,-12.651381492614746,-0.0,-7.9829888477434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768900,291.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.440673828125,0.0,0.0,0.0001017214017338,292.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.11767578125,0.0,0.0,0.0001071172955562,291.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,292.299072265625,0.0,0.0,7.911664579296485e-05,291.55322265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.20867919921875,0.0,0.0,0.0001071175793185,292.19580078125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1595458984375,0.0,0.0,0.0005081183044239,291.0996398925781,294.1499938964844,273.3999938964844,271.3076171875,275.83013916015625,273.429931640625,290.5341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010838465532287,1.5668875974483853e-08,0.0010838309535756,-0.0400781854987144,0.0,0.0,0.0,-0.0125805335119366,60.0,-12.676003456115724,-0.0,-8.009327245872555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
768960,291.6902160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.430419921875,0.0,0.0,0.0001018920083879,292.3382568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1163330078125,0.0,0.0,0.0001072969607776,291.4750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.28973388671875,0.0,0.0,7.924934470793232e-05,291.55059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1999816894531,0.0,0.0,0.0001072972445399,292.1940002441406,303.1499938964844,285.1499938964844,0.0,-0.0,292.1511535644531,0.0,0.0,0.000508970580995,291.097900390625,294.1499938964844,273.3900146484375,271.30712890625,275.8066711425781,273.41949462890625,290.5297546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010856642620638,1.5881445492027524e-08,0.00108564842958,-0.0406338758766651,0.0,0.0,0.0,-0.0126859117299318,60.0,-12.701069831848145,-0.0,-8.036214893536453e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769020,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4099426269531,0.0,0.0,0.0001022415017359,292.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0001076649932656,291.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27117919921875,0.0,0.0,7.95211672084406e-05,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1826171875,0.0,0.0,0.000107665269752,292.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.13446044921875,0.0,0.0,0.0005107163451611,291.0943908691406,294.1499938964844,273.3699951171875,271.30596923828125,275.7599792480469,273.3986511230469,290.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.75225830078125,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769080,291.6846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,292.4099426269531,0.0,0.0,0.0001022415017359,292.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1136169433594,0.0,0.0,0.0001076649932656,291.46697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.27117919921875,0.0,0.0,7.95211672084406e-05,291.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.1826171875,0.0,0.0,0.000107665269752,292.1903381347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.13446044921875,0.0,0.0,0.0005107163451611,291.0943908691406,294.1499938964844,273.3699951171875,271.30596923828125,275.7599792480469,273.3986511230469,290.5209655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010893878061324,1.6316887396783386e-08,0.0010893715079873,-0.0417720824480056,0.0,0.0,0.0,-0.0129017774015665,60.0,-12.75225830078125,-0.0,-8.091434011703313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769140,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3896179199219,0.0,0.0,0.0001026015452225,292.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,0.0001080441434169,291.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2527160644531,0.0,0.0,7.98012042650953e-05,291.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1653747558594,0.0,0.0,0.0001080444199033,292.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.11785888671875,0.0,0.0,0.0005125149036757,291.0908203125,294.1499938964844,273.3500061035156,271.3045349121094,275.7136535644531,273.3778381347656,290.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.804926872253418,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769200,291.67889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3896179199219,0.0,0.0,0.0001026015452225,292.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11083984375,0.0,0.0,0.0001080441434169,291.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.2527160644531,0.0,0.0,7.98012042650953e-05,291.53985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1653747558594,0.0,0.0,0.0001080444199033,292.1866149902344,303.1499938964844,285.1499938964844,0.0,-0.0,292.11785888671875,0.0,0.0,0.0005125149036757,291.0908203125,294.1499938964844,273.3500061035156,271.3045349121094,275.7136535644531,273.3778381347656,290.5121154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010932239238172,1.676548500029185e-08,0.0010932071600109,-0.0429445058107376,0.0,0.0,0.0,-0.0131241651251912,60.0,-12.804926872253418,-0.0,-8.14851901509428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
