time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
769260,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.369384765625,0.0,0.0,0.0001029699124046,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,0.0001084320538211,291.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2343444824219,0.0,0.0,8.008771692402661e-05,291.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.148193359375,0.0,0.0,0.0001084323230315,292.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.101318359375,0.0,0.0,0.0005143549642525,291.087158203125,294.1499938964844,273.3299865722656,271.302734375,275.66766357421875,273.3570251464844,290.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224449422315047e-08,0.001097131287679,-0.0441438443958759,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.858837127685549,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769320,291.6731262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.369384765625,0.0,0.0,0.0001029699124046,292.3376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1080017089844,0.0,0.0,0.0001084320538211,291.45068359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2343444824219,0.0,0.0,8.008771692402661e-05,291.5343322753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.148193359375,0.0,0.0,0.0001084323230315,292.182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.101318359375,0.0,0.0,0.0005143549642525,291.087158203125,294.1499938964844,273.3299865722656,271.302734375,275.66766357421875,273.3570251464844,290.5032653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010971485171467,1.7224449422315047e-08,0.001097131287679,-0.0441438443958759,0.0,0.0,0.0,-0.0133516918867826,60.0,-12.858837127685549,-0.0,-8.207130264281659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769380,291.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3492736816406,0.0,0.0,0.0001033442822517,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,0.0001088262797566,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2160949707031,0.0,0.0,8.0378886195831e-05,291.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.131103515625,0.0,0.0,0.000108826548967,292.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0848693847656,0.0,0.0,0.0005162250017747,291.0834350585937,294.1499938964844,273.3099975585937,271.3005676269531,275.6220092773437,273.33624267578125,290.4944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.769089408298896e-08,0.0011011194437742,-0.0453625358641147,0.0,0.0,0.0,-0.0135829262435436,60.0,-12.913713455200195,-0.0,-8.266912487897572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769440,291.66729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3492736816406,0.0,0.0,0.0001033442822517,292.338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1051330566406,0.0,0.0,0.0001088262797566,291.44256591796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2160949707031,0.0,0.0,8.0378886195831e-05,291.5287475585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.131103515625,0.0,0.0,0.000108826548967,292.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,292.0848693847656,0.0,0.0,0.0005162250017747,291.0834350585937,294.1499938964844,273.3099975585937,271.3005676269531,275.6220092773437,273.33624267578125,290.4944152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011011371389031,1.769089408298896e-08,0.0011011194437742,-0.0453625358641147,0.0,0.0,0.0,-0.0135829262435436,60.0,-12.913713455200195,-0.0,-8.266912487897572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769500,291.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3392639160156,0.0,0.0,0.000103532882349,292.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1036376953125,0.0,0.0,0.0001090248842956,291.43853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2070007324219,0.0,0.0,8.052557677729055e-05,291.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.1225891113281,0.0,0.0,0.000109025153506,292.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,292.0766906738281,0.0,0.0,0.0005171670927666,291.0815734863281,294.1499938964844,273.29998779296875,271.2993469238281,275.5993347167969,273.32586669921875,290.4899597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011031465837731,1.7925881223845863e-08,0.0011031286558136,-0.0459764190018177,0.0,0.0,0.0,-0.0136994188651442,60.0,-12.941410064697266,-0.0,-8.297111264710112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769560,291.66143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.32928466796875,0.0,0.0,0.000103721897176,292.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021728515625,0.0,0.0,0.0001092239253921,291.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.1979064941406,0.0,0.0,8.067258750088513e-05,291.52313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1141052246094,0.0,0.0,0.0001092241946025,292.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.0685119628906,0.0,0.0,0.0005181112792342,291.07965087890625,294.1499938964844,273.2900085449219,271.2980041503906,275.57672119140625,273.31549072265625,290.4855041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051603360101,1.816138528454303e-08,0.0011051421752199,-0.0465916022658348,0.0,0.0,0.0,-0.0138161676004529,60.0,-12.969220161437988,-0.0,-8.327432254873204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769620,291.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30938720703125,0.0,0.0,0.0001040996139636,292.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.0001096216874429,291.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1798400878906,0.0,0.0,8.096636884147301e-05,291.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.09716796875,0.0,0.0,0.0001096219566534,292.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0522155761719,0.0,0.0,0.0005199980805628,291.0758056640625,294.1499938964844,273.2699890136719,271.2949523925781,275.53173828125,273.2947998046875,290.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.8632011489216893e-08,0.0011091660708189,-0.0478208139538764,0.0,0.0,0.0,-0.0140494750812649,60.0,-13.02499008178711,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769680,291.65557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.30938720703125,0.0,0.0,0.0001040996139636,292.33990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0991516113281,0.0,0.0,0.0001096216874429,291.4266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.1798400878906,0.0,0.0,8.096636884147301e-05,291.5174865722656,303.1499938964844,285.1499938964844,0.0,-0.0,292.09716796875,0.0,0.0,0.0001096219566534,292.17144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0522155761719,0.0,0.0,0.0005199980805628,291.0758056640625,294.1499938964844,273.2699890136719,271.2949523925781,275.53173828125,273.2947998046875,290.47662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011091846972703,1.8632011489216893e-08,0.0011091660708189,-0.0478208139538764,0.0,0.0,0.0,-0.0140494750812649,60.0,-13.02499008178711,-0.0,-8.388190053665313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769740,291.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.28961181640625,0.0,0.0,0.0001044739037752,292.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,0.0001100158333429,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1618347167969,0.0,0.0,8.125747990561649e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.080322265625,0.0,0.0,0.0001100160952773,292.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0359802246094,0.0,0.0,0.0005218677106313,291.0718994140625,294.1499938964844,273.25,271.2914123535156,275.487060546875,273.27410888671875,290.4676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.080626487731934,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769800,291.6497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,292.28961181640625,0.0,0.0,0.0001044739037752,292.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,0.0001100158333429,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.1618347167969,0.0,0.0,8.125747990561649e-05,291.5118103027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.080322265625,0.0,0.0,0.0001100160952773,292.16766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0359802246094,0.0,0.0,0.0005218677106313,291.0718994140625,294.1499938964844,273.25,271.2914123535156,275.487060546875,273.27410888671875,290.4676818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131725041195,1.9098362002978323e-08,0.0011131534120067,-0.0490386448800563,0.0,0.0,0.0,-0.0142806628718972,60.0,-13.080626487731934,-0.0,-8.44861318682888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769860,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2699584960937,0.0,0.0,0.0001048407793859,292.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,0.0001104021721403,291.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1439514160156,0.0,0.0,8.154282841132954e-05,291.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.06353759765625,0.0,0.0,0.0001104024340747,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.01983642578125,0.0,0.0,0.0005237003788352,291.0679016113281,294.1499938964844,273.2300109863281,271.287353515625,275.4427490234375,273.25347900390625,290.458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555484342959065e-08,0.0011170618236064,-0.0502321720123291,0.0,0.0,0.0,-0.0145072760060429,60.0,-13.135649681091309,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769920,291.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,292.2699584960937,0.0,0.0,0.0001048407793859,292.3427429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,0.0001104021721403,291.4113464355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1439514160156,0.0,0.0,8.154282841132954e-05,291.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,292.06353759765625,0.0,0.0,0.0001104024340747,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.01983642578125,0.0,0.0,0.0005237003788352,291.0679016113281,294.1499938964844,273.2300109863281,271.287353515625,275.4427490234375,273.25347900390625,290.458740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011170813813805,1.9555484342959065e-08,0.0011170618236064,-0.0502321720123291,0.0,0.0,0.0,-0.0145072760060429,60.0,-13.135649681091309,-0.0,-8.50805079721795e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
769980,291.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2503967285156,0.0,0.0,0.000105195933429,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,0.0001107761709135,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12615966796875,0.0,0.0,8.181906014215201e-05,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.046875,0.0,0.0,0.0001107764255721,292.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0037536621094,0.0,0.0,0.0005254744319245,291.0638427734375,294.1499938964844,273.2099914550781,271.2826843261719,275.39874267578125,273.2328796386719,290.4497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873472809791,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.189539909362791,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770040,291.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.2503967285156,0.0,0.0,0.000105195933429,292.344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897216796875,0.0,0.0,0.0001107761709135,291.40411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.12615966796875,0.0,0.0,8.181906014215201e-05,291.5006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.046875,0.0,0.0,0.0001107764255721,292.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0037536621094,0.0,0.0,0.0005254744319245,291.0638427734375,294.1499938964844,273.2099914550781,271.2826843261719,275.39874267578125,273.2328796386719,290.4497375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011208653450012,1.9997996147935737e-08,0.0011208453215658,-0.0513873472809791,0.0,0.0,0.0,-0.0147266462445259,60.0,-13.189539909362791,-0.0,-8.56578665775487e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770100,291.63543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2406616210937,0.0,0.0,0.0001053675587172,292.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0881042480469,0.0,0.0,0.0001109568984247,291.4006042480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.1172790527344,0.0,0.0,8.195255213649943e-05,291.4978332519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0385437011719,0.0,0.0,0.0001109571603592,292.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.9957275390625,0.0,0.0,0.0005263317725621,291.061767578125,294.1499938964844,273.20001220703125,271.2801513671875,275.3768920898437,273.2226257324219,290.4452514648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011226938804611,2.0211841089690097e-08,0.0011226737406104,-0.0519455187022686,0.0,0.0,0.0,-0.0148326568305492,60.0,-13.21585750579834,-0.0,-8.593757883090802e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770160,291.6326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,292.23095703125,0.0,0.0,0.0001055342872859,292.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0864562988281,0.0,0.0,0.0001111324745579,291.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,292.10845947265625,0.0,0.0,8.208222425309941e-05,291.4951171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0302734375,0.0,0.0,0.0001111327292164,292.1565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.9877624511719,0.0,0.0,0.0005271646077744,291.0596923828125,294.1499938964844,273.19000244140625,271.2774353027344,275.3551025390625,273.2123413085937,290.44073486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011244703782722,2.041958069298744e-08,0.0011244498891755,-0.0524877086281776,0.0,0.0,0.0,-0.0149356415495276,60.0,-13.241636276245115,-0.0,-8.620973801498621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770220,291.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2116394042969,0.0,0.0,0.000105852021079,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,0.0001114670667448,291.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0908508300781,0.0,0.0,8.232935215346515e-05,291.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.01373291015625,0.0,0.0,0.0001114673141273,292.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9718322753906,0.0,0.0,0.0005287517560645,291.0555114746094,294.1499938964844,273.1700134277344,271.2715148925781,275.311767578125,273.1918640136719,290.43170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081546846000037e-08,0.0011278346646577,-0.0535208247601985,0.0,0.0,0.0,-0.0151318982243537,60.0,-13.291595458984377,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770280,291.6272277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2116394042969,0.0,0.0,0.000105852021079,292.34844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0831604003906,0.0,0.0,0.0001114670667448,291.3906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0908508300781,0.0,0.0,8.232935215346515e-05,291.4897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,292.01373291015625,0.0,0.0,0.0001114673141273,292.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9718322753906,0.0,0.0,0.0005287517560645,291.0555114746094,294.1499938964844,273.1700134277344,271.2715148925781,275.311767578125,273.1918640136719,290.43170166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011278555030003,2.081546846000037e-08,0.0011278346646577,-0.0535208247601985,0.0,0.0,0.0,-0.0151318982243537,60.0,-13.291595458984377,-0.0,-8.672958529132303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770340,291.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.19244384765625,0.0,0.0,0.0001061427901731,292.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,0.000111773268145,291.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0733337402344,0.0,0.0,8.255551074398682e-05,291.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.997314453125,0.0,0.0,0.0001117735155276,292.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559936523437,0.0,0.0,0.000530204270035,291.0512390136719,294.1499938964844,273.1499938964844,271.2649230957031,275.268798828125,273.1714172363281,290.42266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177765319180253e-08,0.0011309323599562,-0.0544661432504653,0.0,0.0,0.0,-0.0153115037828683,60.0,-13.338523864746094,-0.0,-8.72066863166765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770400,291.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.19244384765625,0.0,0.0,0.0001061427901731,292.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07977294921875,0.0,0.0,0.000111773268145,291.3845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0733337402344,0.0,0.0,8.255551074398682e-05,291.4844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.997314453125,0.0,0.0,0.0001117735155276,292.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.9559936523437,0.0,0.0,0.000530204270035,291.0512390136719,294.1499938964844,273.1499938964844,271.2649230957031,275.268798828125,273.1714172363281,290.42266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011309535475447,2.1177765319180253e-08,0.0011309323599562,-0.0544661432504653,0.0,0.0,0.0,-0.0153115037828683,60.0,-13.338523864746094,-0.0,-8.72066863166765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770460,291.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17333984375,0.0,0.0,0.0001063991439878,292.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,0.0001120432207244,291.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.055908203125,0.0,0.0,8.275489381048828e-05,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9809875488281,0.0,0.0,0.000112043468107,292.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9402160644531,0.0,0.0,0.0005314847803674,291.0469055175781,294.1499938964844,273.1300048828125,271.2578125,275.2261657714844,273.1510314941406,290.41357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.381690979003906,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770520,291.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.17333984375,0.0,0.0,0.0001063991439878,292.3526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,0.0001120432207244,291.3789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.055908203125,0.0,0.0,8.275489381048828e-05,291.4794311523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9809875488281,0.0,0.0,0.000112043468107,292.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9402160644531,0.0,0.0,0.0005314847803674,291.0469055175781,294.1499938964844,273.1300048828125,271.2578125,275.2261657714844,273.1510314941406,290.41357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336848838254,2.149717026611597e-08,0.0011336633469909,-0.0552994199097156,0.0,0.0,0.0,-0.0154698453843593,60.0,-13.381690979003906,-0.0,-8.762838632492277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770580,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1543884277344,0.0,0.0,0.0001066156910383,292.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,0.000112271256512,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0386047363281,0.0,0.0,8.29233176773414e-05,291.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9647216796875,0.0,0.0,0.0001122714966186,292.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.924560546875,0.0,0.0,0.0005325665115378,291.0425109863281,294.1499938964844,273.1099853515625,271.2504272460937,275.18389892578125,273.1307067871094,290.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.420208930969238,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770640,291.6122131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.1543884277344,0.0,0.0,0.0001066156910383,292.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.07281494140625,0.0,0.0,0.000112271256512,291.37408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0386047363281,0.0,0.0,8.29233176773414e-05,291.474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9647216796875,0.0,0.0,0.0001122714966186,292.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.924560546875,0.0,0.0,0.0005325665115378,291.0425109863281,294.1499938964844,273.1099853515625,271.2504272460937,275.18389892578125,273.1307067871094,290.40447998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011359920026734,2.176697933009564e-08,0.0011359702330082,-0.0560032203793525,0.0,0.0,0.0,-0.0156036000698804,60.0,-13.420208930969238,-0.0,-8.798539852250543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770700,291.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.1449584960937,0.0,0.0,0.0001067085104295,292.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.071044921875,0.0,0.0,0.0001123690017266,291.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0299987792969,0.0,0.0,8.299550972878933e-05,291.4722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9566345214844,0.0,0.0,0.0001123692418332,292.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.916748046875,0.0,0.0,0.000533030135557,291.0403137207031,294.1499938964844,273.1000061035156,271.2466125488281,275.16290283203125,273.1205749511719,290.39990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011369809508323,2.1882623713054272e-08,0.0011369590647518,-0.0563048608601093,0.0,0.0,0.0,-0.0156609304249286,60.0,-13.43752384185791,-0.0,-8.813864837975417e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770760,291.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,292.1355895996094,0.0,0.0,0.0001067905905074,292.3571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0692749023437,0.0,0.0,0.0001124554328271,291.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,292.0214233398437,0.0,0.0,8.305934898089617e-05,291.4700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9485778808594,0.0,0.0,0.0001124556729337,292.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9089660644531,0.0,0.0,0.0005334401503205,291.0380554199219,294.1499938964844,273.0899963378906,271.2427673339844,275.1419982910156,273.1104431152344,290.39532470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378554627299,2.1984886799941705e-08,0.0011378334602341,-0.056571576744318,0.0,0.0,0.0,-0.0157116260379552,60.0,-13.453489303588867,-0.0,-8.827426256630133e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770820,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.11688232421875,0.0,0.0,0.0001069249192369,292.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,0.000112596891995,291.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043640136719,0.0,0.0,8.316383173223585e-05,291.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9325561523437,0.0,0.0,0.0001125971321016,292.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934936523437,0.0,0.0,0.0005341111682355,291.0335388183594,294.1499938964844,273.07000732421875,271.23486328125,275.1004638671875,273.0902099609375,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.481939315795898,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770880,291.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.11688232421875,0.0,0.0,0.0001069249192369,292.3594665527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0656433105469,0.0,0.0,0.000112596891995,291.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.0043640136719,0.0,0.0,8.316383173223585e-05,291.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9325561523437,0.0,0.0,0.0001125971321016,292.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8934936523437,0.0,0.0,0.0005341111682355,291.0335388183594,294.1499938964844,273.07000732421875,271.23486328125,275.1004638671875,273.0902099609375,290.3861694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011392865562811,2.21522462595658e-08,0.00113926443737,-0.0570080578327178,0.0,0.0,0.0,-0.0157945919781923,60.0,-13.481939315795898,-0.0,-8.849644217434618e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
770940,291.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0983581542969,0.0,0.0,0.0001070166399586,292.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,0.0001126934803323,291.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9873962402344,0.0,0.0,8.32351652206853e-05,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9165954589844,0.0,0.0,0.000112693713163,292.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87811279296875,0.0,0.0,0.0005345693207345,291.0289611816406,294.1499938964844,273.04998779296875,271.22674560546875,275.0593566894531,273.070068359375,290.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266503307832863e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.50492000579834,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771000,291.6000366210937,303.1499938964844,285.1499938964844,0.0,-0.0,292.0983581542969,0.0,0.0,0.0001070166399586,292.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,0.0001126934803323,291.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9873962402344,0.0,0.0,8.32351652206853e-05,291.46197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9165954589844,0.0,0.0,0.000112693713163,292.13446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.87811279296875,0.0,0.0,0.0005345693207345,291.0289611816406,294.1499938964844,273.04998779296875,271.22674560546875,275.0593566894531,273.070068359375,290.376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011402637464925,2.2266503307832863e-08,0.001140241511166,-0.0573060289025306,0.0,0.0,0.0,-0.0158512350171804,60.0,-13.50492000579834,-0.0,-8.86482851569781e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771060,291.596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.0811767578125,0.0,0.0,0.0001070646467269,292.3638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585021972656,0.0,0.0,0.0001127440336858,291.36212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9717102050781,0.0,0.0,8.327250543516129e-05,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.90185546875,0.0,0.0,0.0001127442665165,292.1322021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8638610839844,0.0,0.0,0.0005348091362975,291.024658203125,294.1499938964844,273.0313415527344,271.218994140625,275.0213317871094,273.0513000488281,290.36834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407751590013,2.232629903176076e-08,0.0011407528072595,-0.0574619583785533,0.0,0.0,0.0,-0.0158808771520853,60.0,-13.521577835083008,-0.0,-8.8727801994537e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771120,291.5967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.0799560546875,0.0,0.0,0.0001070666039595,292.3639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0582580566406,0.0,0.0,0.0001127461000578,291.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.9705810546875,0.0,0.0,8.327402611030266e-05,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.9007873535156,0.0,0.0,0.0001127463328884,292.1320495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8628234863281,0.0,0.0,0.0005348189733922,291.0243225097656,294.1499938964844,273.0299987792969,271.2184143066406,275.01861572265625,273.0499572753906,290.36773681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407959973439,2.2328741522414933e-08,0.0011407736456021,-0.0574683286249637,0.0,0.0,0.0,-0.0158820897340774,60.0,-13.522574424743652,-0.0,-8.873105628026678e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771180,291.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.06170654296875,0.0,0.0,0.0001070760772563,292.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0001127560826716,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9538879394531,0.0,0.0,8.328139665536582e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.88507080078125,0.0,0.0,0.0001127563082263,292.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84765625,0.0,0.0,0.0005348662962205,291.0196533203125,294.1499938964844,273.010009765625,271.2098999023437,274.9783020019531,273.0299072265625,290.3584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340518768260164e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.534997940063477,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771240,291.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.06170654296875,0.0,0.0,0.0001070760772563,292.3643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05450439453125,0.0,0.0,0.0001127560826716,291.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.9538879394531,0.0,0.0,8.328139665536582e-05,291.4553527832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.88507080078125,0.0,0.0,0.0001127563082263,292.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.84765625,0.0,0.0,0.0005348662962205,291.0196533203125,294.1499938964844,273.010009765625,271.2098999023437,274.9783020019531,273.0299072265625,290.3584899902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011408968130126,2.2340518768260164e-08,0.0011408744612708,-0.0574990361928939,0.0,0.0,0.0,-0.0158879272639751,60.0,-13.534997940063477,-0.0,-8.874671664216296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771300,291.59234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0526428222656,0.0,0.0,0.0001070659345714,292.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0525817871094,0.0,0.0,0.0001127453942899,291.3603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.9455871582031,0.0,0.0,8.327350224135444e-05,291.4538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.8772888183594,0.0,0.0,0.0001127456198446,292.1288757324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.8401184082031,0.0,0.0,0.0005348155973479,291.01727294921875,294.1499938964844,273.0,271.20556640625,274.95831298828125,273.0198669433594,290.3538513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011407886631786,2.2327856896708912e-08,0.0011407663114368,-0.057466022670269,0.0,0.0,0.0,-0.0158816520124673,60.0,-13.539318084716797,-0.0,-8.872987677932542e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771360,291.59100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.04364013671875,0.0,0.0,0.0001070462240022,292.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506591796875,0.0,0.0,0.0001127246432588,291.36004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.93731689453125,0.0,0.0,8.325817907461897e-05,291.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8695068359375,0.0,0.0,0.0001127248688135,292.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8326110839844,0.0,0.0,0.0005347171681933,291.0149230957031,294.1499938964844,272.989990234375,271.2012023925781,274.9384155273437,273.0098876953125,290.3492126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011405785335227,2.2303284552549485e-08,0.0011405562981963,-0.0574019439518451,0.0,0.0,0.0,-0.0158694703131914,60.0,-13.542383193969728,-0.0,-8.869719181348047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771420,291.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02569580078125,0.0,0.0,0.0001069792415364,292.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,0.0001126541101257,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208984375,0.0,0.0,8.32060759421438e-05,291.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8540344238281,0.0,0.0,0.0001126543284044,292.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.81768798828125,0.0,0.0,0.0005343825905583,291.0101318359375,294.1499938964844,272.9700012207031,271.1923828125,274.89892578125,272.9898986816406,290.33990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.544965744018556,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771480,291.5885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.02569580078125,0.0,0.0,0.0001069792415364,292.3602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467834472656,0.0,0.0,0.0001126541101257,291.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.9208984375,0.0,0.0,8.32060759421438e-05,291.4498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8540344238281,0.0,0.0,0.0001126543284044,292.1260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.81768798828125,0.0,0.0,0.0005343825905583,291.0101318359375,294.1499938964844,272.9700012207031,271.1923828125,274.89892578125,272.9898986816406,290.33990478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398647911846,2.2219786899313483e-08,0.0011398425558581,-0.0571841970086097,0.0,0.0,0.0,-0.0158280786126852,60.0,-13.544965744018556,-0.0,-8.858618372187267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771540,291.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0079345703125,0.0,0.0,0.0001068776400643,292.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428771972656,0.0,0.0,0.000112547117169,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046325683594,0.0,0.0,8.312705176649615e-05,291.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8387145996094,0.0,0.0,0.0001125473354477,292.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8028564453125,0.0,0.0,0.0005338750779628,291.0052795410156,294.1499938964844,272.95001220703125,271.1833801269531,274.8598327636719,272.9700012207031,290.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.542893409729004,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
