time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
771600,291.5862121582031,303.1499938964844,285.1499938964844,0.0,-0.0,292.0079345703125,0.0,0.0,0.0001068776400643,292.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428771972656,0.0,0.0,0.000112547117169,291.3600158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.9046325683594,0.0,0.0,8.312705176649615e-05,291.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8387145996094,0.0,0.0,0.0001125473354477,292.124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8028564453125,0.0,0.0,0.0005338750779628,291.0052795410156,294.1499938964844,272.95001220703125,271.1833801269531,274.8598327636719,272.9700012207031,290.33056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387820122763,2.209315574930315e-08,0.0011387600097805,-0.0568539500236511,0.0,0.0,0.0,-0.0157653018832206,60.0,-13.542893409729004,-0.0,-8.841796272918145e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771660,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9903564453125,0.0,0.0,0.0001067434423021,292.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,0.0001124058107961,291.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88848876953125,0.0,0.0,8.302267815452069e-05,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8235168457031,0.0,0.0,0.0001124060217989,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78814697265625,0.0,0.0,0.0005332047585397,291.0003967285156,294.1499938964844,272.92999267578125,271.1742858886719,274.8211975097656,272.9501037597656,290.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.192590820015993e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.536513328552246,-0.0,-8.819603181109414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771720,291.584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9903564453125,0.0,0.0,0.0001067434423021,292.3539123535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0389099121094,0.0,0.0,0.0001124058107961,291.3607177734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.88848876953125,0.0,0.0,8.302267815452069e-05,291.4453430175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.8235168457031,0.0,0.0,0.0001124060217989,292.1226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.78814697265625,0.0,0.0,0.0005332047585397,291.0003967285156,294.1499938964844,272.92999267578125,271.1742858886719,274.8211975097656,272.9501037597656,290.3211975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373520828783,2.192590820015993e-08,0.0011373301967978,-0.0564177557826042,0.0,0.0,0.0,-0.0156823936849832,60.0,-13.536513328552246,-0.0,-8.819603181109414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771780,291.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9729309082031,0.0,0.0,0.000106577630504,292.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,0.0001122312023653,291.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724975585937,0.0,0.0,8.28937190817669e-05,291.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8084411621094,0.0,0.0,0.0001122314133681,292.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735900878906,0.0,0.0,0.0005323765217326,290.9954833984375,294.1499938964844,272.9100036621094,271.16510009765625,274.7829895019531,272.9302673339844,290.31182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719264609032507e-08,0.0011355634778738,-0.0558787621557712,0.0,0.0,0.0,-0.0155799519270658,60.0,-13.52601146697998,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771840,291.5824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.9729309082031,0.0,0.0,0.000106577630504,292.3505554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.034912109375,0.0,0.0,0.0001122312023653,291.3618469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.8724975585937,0.0,0.0,8.28937190817669e-05,291.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8084411621094,0.0,0.0,0.0001122314133681,292.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7735900878906,0.0,0.0,0.0005323765217326,290.9954833984375,294.1499938964844,272.9100036621094,271.16510009765625,274.7829895019531,272.9302673339844,290.31182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011355852475389,2.1719264609032507e-08,0.0011355634778738,-0.0558787621557712,0.0,0.0,0.0,-0.0155799519270658,60.0,-13.52601146697998,-0.0,-8.792220995701427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771900,291.5817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.9642639160156,0.0,0.0,0.0001064833340933,292.348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.03289794921875,0.0,0.0,0.0001121319000958,291.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.86456298828125,0.0,0.0,8.282037015305832e-05,291.4427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8009338378906,0.0,0.0,0.0001121321110986,292.1205749511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.766357421875,0.0,0.0,0.0005319054471328,290.99298095703125,294.1499938964844,272.8999938964844,271.16046142578125,274.7640686035156,272.9203491210937,290.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011345803504809,2.1601744393251465e-08,0.0011345588136464,-0.0555722117424011,0.0,0.0,0.0,-0.0155216930434107,60.0,-13.519216537475586,-0.0,-8.77666721521564e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
771960,291.5810852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.9556579589844,0.0,0.0,0.0001063820163835,292.3471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0308837890625,0.0,0.0,0.0001120252127293,291.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8566589355469,0.0,0.0,8.274157153209671e-05,291.4419860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.7934875488281,0.0,0.0,0.0001120254237321,292.1199645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7591247558594,0.0,0.0,0.0005313993897289,290.9905090332031,294.1499938964844,272.8900146484375,271.15582275390625,274.7452087402344,272.91046142578125,290.30242919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011335008312016,2.1475486278177414e-08,0.0011334792943671,-0.0552428513765335,0.0,0.0,0.0,-0.0154591025784611,60.0,-13.511509895324709,-0.0,-8.75997230309622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772020,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9385681152344,0.0,0.0,0.0001061595248756,292.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267944335937,0.0,0.0,0.0001117909268941,291.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8409729003906,0.0,0.0,8.256852015620098e-05,291.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7786865234375,0.0,0.0,0.0001117911306209,292.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.74481201171875,0.0,0.0,0.000530288030859,290.9855041503906,294.1499938964844,272.8699951171875,271.146484375,274.7078857421875,272.89068603515625,290.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198216515472268e-08,0.001131108845584,-0.0545194968581199,0.0,0.0,0.0,-0.0153216496109962,60.0,-13.493436813354492,-0.0,-8.723365141349859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772080,291.5799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.9385681152344,0.0,0.0,0.0001061595248756,292.3438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0267944335937,0.0,0.0,0.0001117909268941,291.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8409729003906,0.0,0.0,8.256852015620098e-05,291.44073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7786865234375,0.0,0.0,0.0001117911306209,292.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.74481201171875,0.0,0.0,0.000530288030859,290.9855041503906,294.1499938964844,272.8699951171875,271.146484375,274.7078857421875,272.89068603515625,290.2929992675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011311300331726,2.1198216515472268e-08,0.001131108845584,-0.0545194968581199,0.0,0.0,0.0,-0.0153216496109962,60.0,-13.493436813354492,-0.0,-8.723365141349859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772140,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9216613769531,0.0,0.0,0.0001059141141013,292.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,0.0001115324994316,291.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.825439453125,0.0,0.0,8.23776499601081e-05,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640075683594,0.0,0.0,0.0001115326958824,292.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7306213378906,0.0,0.0,0.0005290621193125,290.9804382324219,294.1499938964844,272.8500061035156,271.1370849609375,274.67095947265625,272.8709716796875,290.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892388263860084e-08,0.0011284941574558,-0.0537215396761894,0.0,0.0,0.0,-0.0151700396090745,60.0,-13.47209358215332,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772200,291.5790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9216613769531,0.0,0.0,0.0001059141141013,292.340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0226745605469,0.0,0.0,0.0001115324994316,291.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.825439453125,0.0,0.0,8.23776499601081e-05,291.43975830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7640075683594,0.0,0.0,0.0001115326958824,292.1178283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7306213378906,0.0,0.0,0.0005290621193125,290.9804382324219,294.1499938964844,272.8500061035156,271.1370849609375,274.67095947265625,272.8709716796875,290.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011285149957984,2.0892388263860084e-08,0.0011284941574558,-0.0537215396761894,0.0,0.0,0.0,-0.0151700396090745,60.0,-13.47209358215332,-0.0,-8.683076657689527e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772260,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9049377441406,0.0,0.0,0.0001056506880559,292.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,0.0001112550962716,291.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8100280761719,0.0,0.0,8.21727589936927e-05,291.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7494812011719,0.0,0.0,0.0001112552927224,292.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.716552734375,0.0,0.0,0.0005277462769299,290.9753723144531,294.1499938964844,272.8299865722656,271.1276550292969,274.63446044921875,272.8512878417969,290.27410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056411041451156e-08,0.0011256873840466,-0.0528648942708969,0.0,0.0,0.0,-0.0150073003023862,60.0,-13.4480619430542,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772320,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9049377441406,0.0,0.0,0.0001056506880559,292.3373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0184936523437,0.0,0.0,0.0001112550962716,291.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.8100280761719,0.0,0.0,8.21727589936927e-05,291.4389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7494812011719,0.0,0.0,0.0001112552927224,292.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.716552734375,0.0,0.0,0.0005277462769299,290.9753723144531,294.1499938964844,272.8299865722656,271.1276550292969,274.63446044921875,272.8512878417969,290.27410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011257079895585,2.056411041451156e-08,0.0011256873840466,-0.0528648942708969,0.0,0.0,0.0,-0.0150073003023862,60.0,-13.4480619430542,-0.0,-8.639933923859645e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772380,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.88836669921875,0.0,0.0,0.0001053732703439,292.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,0.0001109629665734,291.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7947998046875,0.0,0.0,8.195699047064409e-05,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7350769042969,0.0,0.0,0.0001109631630242,292.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7026062011719,0.0,0.0,0.0005263605271466,290.9702453613281,294.1499938964844,272.8099975585937,271.11822509765625,274.598388671875,272.83160400390625,290.2646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.021840650456852e-08,0.0011227317154407,-0.0519626550376415,0.0,0.0,0.0,-0.0148359220474958,60.0,-13.421926498413086,-0.0,-8.594616929258336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772440,291.5780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.88836669921875,0.0,0.0,0.0001053732703439,292.33416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0143127441406,0.0,0.0,0.0001109629665734,291.37286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7947998046875,0.0,0.0,8.195699047064409e-05,291.4384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7350769042969,0.0,0.0,0.0001109631630242,292.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.7026062011719,0.0,0.0,0.0005263605271466,290.9702453613281,294.1499938964844,272.8099975585937,271.11822509765625,274.598388671875,272.83160400390625,290.2646179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011227519717067,2.021840650456852e-08,0.0011227317154407,-0.0519626550376415,0.0,0.0,0.0,-0.0148359220474958,60.0,-13.421926498413086,-0.0,-8.594616929258336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772500,291.57794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.880126953125,0.0,0.0,0.00010522975208,292.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,0.0001108118376578,291.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.7872314453125,0.0,0.0,8.18453700048849e-05,291.43829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7279357910156,0.0,0.0,0.0001108120341086,292.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6956787109375,0.0,0.0,0.0005256436415947,290.9676513671875,294.1499938964844,272.79998779296875,271.1134948730469,274.5805053710937,272.8218078613281,290.2598876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212227400392,2.0039566450691385e-08,0.0011212027166038,-0.0514958575367927,0.0,0.0,0.0,-0.0147472638636827,60.0,-13.408161163330078,-0.0,-8.571220178055229e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772560,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8719482421875,0.0,0.0,0.0001050836144713,292.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01007080078125,0.0,0.0,0.0001106579511542,291.3757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7796936035156,0.0,0.0,8.173170499503613e-05,291.43817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7208251953125,0.0,0.0,0.0001106581403291,292.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6888122558594,0.0,0.0,0.0005249136593192,290.965087890625,294.1499938964844,272.7900085449219,271.1087951660156,274.5627136230469,272.8119812011719,290.255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011196655686944,1.9857454347516068e-08,0.0011196456616744,-0.0510204844176769,0.0,0.0,0.0,-0.0146569842472672,60.0,-13.394012451171877,-0.0,-8.547428365091039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772620,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8557434082031,0.0,0.0,0.0001047857731464,292.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,0.0001103443064494,291.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7647399902344,0.0,0.0,8.150004578055814e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066955566406,0.0,0.0,0.0001103444956243,292.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67510986328125,0.0,0.0,0.0005234258715063,290.9598999023437,294.1499938964844,272.7699890136719,271.099365234375,274.5274658203125,272.7923889160156,290.2456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.9486302349491783e-08,0.001116472412832,-0.0500515513122081,0.0,0.0,0.0,-0.014472990296781,60.0,-13.36475944519043,-0.0,-8.499041825871245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772680,291.577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8557434082031,0.0,0.0,0.0001047857731464,292.3279724121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0057983398437,0.0,0.0,0.0001103443064494,291.3787536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7647399902344,0.0,0.0,8.150004578055814e-05,291.43798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7066955566406,0.0,0.0,0.0001103444956243,292.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.67510986328125,0.0,0.0,0.0005234258715063,290.9598999023437,294.1499938964844,272.7699890136719,271.099365234375,274.5274658203125,272.7923889160156,290.2456359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011164918541908,1.9486302349491783e-08,0.001116472412832,-0.0500515513122081,0.0,0.0,0.0,-0.014472990296781,60.0,-13.36475944519043,-0.0,-8.499041825871245e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772740,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83966064453125,0.0,0.0,0.000104486120108,292.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,0.0001100287627195,291.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7499389648437,0.0,0.0,8.126698230626062e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69268798828125,0.0,0.0,0.0001100289446185,292.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6615600585937,0.0,0.0,0.0005219290615059,290.9546813964844,294.1499938964844,272.75,271.0899963378906,274.4926147460937,272.7728271484375,290.23614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.9112892601924614e-08,0.0011132797226309,-0.0490765869617462,0.0,0.0,0.0,-0.0142878768965601,60.0,-13.334759712219238,-0.0,-8.45049896724959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772800,291.5780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.83966064453125,0.0,0.0,0.000104486120108,292.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014953613281,0.0,0.0,0.0001100287627195,291.3817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7499389648437,0.0,0.0,8.126698230626062e-05,291.4379577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.69268798828125,0.0,0.0,0.0001100289446185,292.1148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6615600585937,0.0,0.0,0.0005219290615059,290.9546813964844,294.1499938964844,272.75,271.0899963378906,274.4926147460937,272.7728271484375,290.23614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011132988147437,1.9112892601924614e-08,0.0011132797226309,-0.0490765869617462,0.0,0.0,0.0,-0.0142878768965601,60.0,-13.334759712219238,-0.0,-8.45049896724959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772860,291.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8237609863281,0.0,0.0,0.0001041926952893,292.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,0.0001097197746275,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352905273437,0.0,0.0,8.103876461973414e-05,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788024902344,0.0,0.0,0.0001097199565265,292.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6481018066406,0.0,0.0,0.0005204633926041,290.9494323730469,294.1499938964844,272.7300109863281,271.0806884765625,274.4581604003906,272.7532653808594,290.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217764317989,0.0,0.0,0.0,-0.0141066154465079,60.0,-13.304933547973633,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772920,291.5782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8237609863281,0.0,0.0,0.0001041926952893,292.3219299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9971618652344,0.0,0.0,0.0001097197746275,291.3846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.7352905273437,0.0,0.0,8.103876461973414e-05,291.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.6788024902344,0.0,0.0,0.0001097199565265,292.114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6481018066406,0.0,0.0,0.0005204633926041,290.9494323730469,294.1499938964844,272.7300109863281,271.0806884765625,274.4581604003906,272.7532653808594,290.22662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011101722484454,1.8747252639172984e-08,0.0011101535055786,-0.0481217764317989,0.0,0.0,0.0,-0.0141066154465079,60.0,-13.304933547973633,-0.0,-8.40310079297524e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
772980,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080139160156,0.0,0.0,0.0001039146009134,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,0.0001094269318855,291.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7207336425781,0.0,0.0,8.082247222773731e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650695800781,0.0,0.0,0.0001094271137844,292.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.634765625,0.0,0.0,0.0005190742667764,290.94415283203125,294.1499938964844,272.7099914550781,271.0714416503906,274.424072265625,272.7337341308594,290.21710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167208790779,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.27637004852295,-0.0,-8.358301784028299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773040,291.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8080139160156,0.0,0.0,0.0001039146009134,292.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9927978515625,0.0,0.0,0.0001094269318855,291.3873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7207336425781,0.0,0.0,8.082247222773731e-05,291.4380798339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.6650695800781,0.0,0.0,0.0001094271137844,292.1141967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.634765625,0.0,0.0,0.0005190742667764,290.94415283203125,294.1499938964844,272.7099914550781,271.0714416503906,274.424072265625,272.7337341308594,290.21710205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011072088964283,1.8400713841515426e-08,0.0011071905028074,-0.0472167208790779,0.0,0.0,0.0,-0.0139348218217492,60.0,-13.27637004852295,-0.0,-8.358301784028299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773100,291.57867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8002014160156,0.0,0.0,0.0001037842812365,292.3174743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9906005859375,0.0,0.0,0.0001092897000489,291.3885803222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.7135314941406,0.0,0.0,8.072111086221412e-05,291.4381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6582336425781,0.0,0.0,0.0001092898746719,292.1140441894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6281433105469,0.0,0.0,0.0005184232722967,290.9414978027344,294.1499938964844,272.70001220703125,271.0668640136719,274.4071655273437,272.72393798828125,290.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058201780542,1.8238319299257452e-08,0.001105802017264,-0.0467925556004047,0.0,0.0,0.0,-0.0138543164357543,60.0,-13.26295566558838,-0.0,-8.33734858929347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773160,291.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7924194335937,0.0,0.0,0.0001036614412441,292.31597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9884033203125,0.0,0.0,0.0001091603480745,291.3897399902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.70635986328125,0.0,0.0,8.062557026278228e-05,291.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.65142822265625,0.0,0.0,0.0001091605226974,292.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6215515136719,0.0,0.0,0.0005178096471354,290.9388427734375,294.1499938964844,272.69000244140625,271.0622863769531,274.3903503417969,272.71417236328125,290.2075500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045112041756,1.8085245301335817e-08,0.0011044931598007,-0.0463927164673805,0.0,0.0,0.0,-0.013778431341052,60.0,-13.250308990478516,-0.0,-8.317623212406033e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773220,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7769775390625,0.0,0.0,0.0001034430824802,292.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,0.000108930405986,291.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.69207763671875,0.0,0.0,8.0455734860152e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6379089355469,0.0,0.0,0.000108930580609,292.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60845947265625,0.0,0.0,0.0005167189519852,290.9335021972656,294.1499938964844,272.6700134277344,271.05322265625,274.3569641113281,272.694580078125,290.1980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813142960676487e-08,0.0011021664831787,-0.0456819087266922,0.0,0.0,0.0,-0.0136435395106673,60.0,-13.227876663208008,-0.0,-8.282616192900606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773280,291.5788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7769775390625,0.0,0.0,0.0001034430824802,292.3130187988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839782714844,0.0,0.0,0.000108930405986,291.3917541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.69207763671875,0.0,0.0,8.0455734860152e-05,291.43804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6379089355469,0.0,0.0,0.000108930580609,292.1135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.60845947265625,0.0,0.0,0.0005167189519852,290.9335021972656,294.1499938964844,272.6700134277344,271.05322265625,274.3569641113281,272.694580078125,290.1980285644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021842947229,1.7813142960676487e-08,0.0011021664831787,-0.0456819087266922,0.0,0.0,0.0,-0.0136435395106673,60.0,-13.227876663208008,-0.0,-8.282616192900606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773340,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616577148437,0.0,0.0,0.0001032691725413,292.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,0.0001087472701328,291.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6779479980469,0.0,0.0,8.032046753214672e-05,291.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62451171875,0.0,0.0,0.0001087474374799,292.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.595458984375,0.0,0.0,0.0005158502026461,290.9281005859375,294.1499938964844,272.6499938964844,271.0443115234375,274.3238830566406,272.6749572753906,290.1884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596422097199138e-08,0.0011003133840858,-0.0451157242059707,0.0,0.0,0.0,-0.0135361012071371,60.0,-13.21041488647461,-0.0,-8.25478636556909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773400,291.57879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7616577148437,0.0,0.0,0.0001032691725413,292.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9794921875,0.0,0.0,0.0001087472701328,291.3932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.6779479980469,0.0,0.0,8.032046753214672e-05,291.43780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.62451171875,0.0,0.0,0.0001087474374799,292.1131286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.595458984375,0.0,0.0,0.0005158502026461,290.9281005859375,294.1499938964844,272.6499938964844,271.0443115234375,274.3238830566406,272.6749572753906,290.1884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011003309627994,1.7596422097199138e-08,0.0011003133840858,-0.0451157242059707,0.0,0.0,0.0,-0.0135361012071371,60.0,-13.21041488647461,-0.0,-8.25478636556909e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773460,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7464904785156,0.0,0.0,0.0001031492647598,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750061035156,0.0,0.0,0.0001086210031644,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639099121094,0.0,0.0,8.022721158340573e-05,291.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112060546875,0.0,0.0,0.0001086211777874,292.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58251953125,0.0,0.0,0.0005152513040229,290.9226989746094,294.1499938964844,272.6300048828125,271.0355224609375,274.2911376953125,272.6553039550781,290.178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447000288939307e-08,0.0010990356095135,-0.0447253324091434,0.0,0.0,0.0,-0.0134620256721973,60.0,-13.19916534423828,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773520,291.57843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.7464904785156,0.0,0.0,0.0001031492647598,292.30694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9750061035156,0.0,0.0,0.0001086210031644,291.3940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6639099121094,0.0,0.0,8.022721158340573e-05,291.43731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6112060546875,0.0,0.0,0.0001086211777874,292.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.58251953125,0.0,0.0,0.0005152513040229,290.9226989746094,294.1499938964844,272.6300048828125,271.0355224609375,274.2911376953125,272.6553039550781,290.178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990530718117,1.7447000288939307e-08,0.0010990356095135,-0.0447253324091434,0.0,0.0,0.0,-0.0134620256721973,60.0,-13.19916534423828,-0.0,-8.235626580699319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773580,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7314147949219,0.0,0.0,0.0001030926796374,292.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,0.0001085614203475,291.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.64996337890625,0.0,0.0,8.018319931579754e-05,291.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59796142578125,0.0,0.0,0.0001085615804186,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697021484375,0.0,0.0,0.0005149686476215,290.917236328125,294.1499938964844,272.6099853515625,271.0268859863281,274.2586364746094,272.6355285644531,290.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737646826427408e-08,0.0010984323453158,-0.0445410497486591,0.0,0.0,0.0,-0.0134270600974559,60.0,-13.195332527160645,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773640,291.5776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7314147949219,0.0,0.0,0.0001030926796374,292.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,0.0001085614203475,291.3939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.64996337890625,0.0,0.0,8.018319931579754e-05,291.4364624023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.59796142578125,0.0,0.0,0.0001085615804186,292.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.5697021484375,0.0,0.0,0.0005149686476215,290.917236328125,294.1499938964844,272.6099853515625,271.0268859863281,274.2586364746094,272.6355285644531,290.1694030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984496911987,1.737646826427408e-08,0.0010984323453158,-0.0445410497486591,0.0,0.0,0.0,-0.0134270600974559,60.0,-13.195332527160645,-0.0,-8.226589898185922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773700,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.7239074707031,0.0,0.0,0.0001030909697874,292.30224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9681701660156,0.0,0.0,0.00010855961591,291.39361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6430053710937,0.0,0.0,8.018186781555414e-05,291.4358825683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5914001464844,0.0,0.0,0.000108559783257,292.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5633239746094,0.0,0.0,0.0005149600910954,290.9144897460937,294.1499938964844,272.6000061035156,271.0226135253906,274.24249267578125,272.6256103515625,290.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984312975779,1.7374327754282604e-08,0.0010984139516949,-0.0445354543626308,0.0,0.0,0.0,-0.0134259974583983,60.0,-13.196588516235352,-0.0,-8.22631562868992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773760,291.576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7164306640625,0.0,0.0,0.0001031085048452,292.3006286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.96588134765625,0.0,0.0,0.0001085780822904,291.3930053710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.6361083984375,0.0,0.0,8.019550296012312e-05,291.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5848083496094,0.0,0.0,0.0001085782496375,292.1109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.55694580078125,0.0,0.0,0.000515047693625,290.9117431640625,294.1499938964844,272.5899963378906,271.0184326171875,274.2264099121094,272.6156311035156,290.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010986179113388,1.7396169837979872e-08,0.0010986005654558,-0.0445925258100032,0.0,0.0,0.0,-0.0134368250146508,60.0,-13.200077056884766,-0.0,-8.229113745983342e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773820,291.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015686035156,0.0,0.0,0.0001032058135024,292.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0001086805568775,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.622314453125,0.0,0.0,8.027118747122586e-05,291.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5717468261719,0.0,0.0,0.0001086807169485,292.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.54425048828125,0.0,0.0,0.0005155337858013,290.9062194824219,294.1499938964844,272.57000732421875,271.0101318359375,274.1943664550781,272.5956420898437,290.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517399086841582e-08,0.0010996367782354,-0.0449092648923397,0.0,0.0,0.0,-0.0134969213977456,60.0,-13.214550018310549,-0.0,-8.244651183986208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
773880,291.5745849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7015686035156,0.0,0.0,0.0001032058135024,292.2973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,0.0001086805568775,291.3909606933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.622314453125,0.0,0.0,8.027118747122586e-05,291.43341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5717468261719,0.0,0.0,0.0001086807169485,292.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.54425048828125,0.0,0.0,0.0005155337858013,290.9062194824219,294.1499938964844,272.57000732421875,271.0101318359375,274.1943664550781,272.5956420898437,290.1503601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001099654356949,1.7517399086841582e-08,0.0010996367782354,-0.0449092648923397,0.0,0.0,0.0,-0.0134969213977456,60.0,-13.214550018310549,-0.0,-8.244651183986208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
