time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
773940,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.686767578125,0.0,0.0,0.0001033935186569,292.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.000108878215542,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60858154296875,0.0,0.0,8.041717956075445e-05,291.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587158203125,0.0,0.0,0.0001088783756131,292.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5315856933594,0.0,0.0,0.0005164713948033,290.9006042480469,294.1499938964844,272.54998779296875,271.0020751953125,274.1625366210937,272.57550048828125,290.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016537901014,1.7751265346532822e-08,0.0011016360949724,-0.0455202534794807,0.0,0.0,0.0,-0.0136128570884466,60.0,-13.240059852600098,-0.0,-8.274665219687449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774000,291.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.686767578125,0.0,0.0,0.0001033935186569,292.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9565734863281,0.0,0.0,0.000108878215542,291.3876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.60858154296875,0.0,0.0,8.041717956075445e-05,291.4310302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5587158203125,0.0,0.0,0.0001088783756131,292.1083374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5315856933594,0.0,0.0,0.0005164713948033,290.9006042480469,294.1499938964844,272.54998779296875,271.0020751953125,274.1625366210937,272.57550048828125,290.14080810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011016537901014,1.7751265346532822e-08,0.0011016360949724,-0.0455202534794807,0.0,0.0,0.0,-0.0136128570884466,60.0,-13.240059852600098,-0.0,-8.274665219687449e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774060,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6720275878906,0.0,0.0,0.0001036858011502,292.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95184326171875,0.0,0.0,0.0001091860176529,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5949401855469,0.0,0.0,8.064451685640961e-05,291.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54571533203125,0.0,0.0,0.000109186170448,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189819335937,0.0,0.0,0.000517931417562,290.8949584960937,294.1499938964844,272.5296936035156,270.9938659667969,274.130859375,272.5550842285156,290.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.8115448696676143e-08,0.0011047495063394,-0.0464716106653213,0.0,0.0,0.0,-0.0137933949008584,60.0,-13.27810001373291,-0.0,-8.32151343388432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774120,291.5687561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.6720275878906,0.0,0.0,0.0001036858011502,292.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.95184326171875,0.0,0.0,0.0001091860176529,291.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5949401855469,0.0,0.0,8.064451685640961e-05,291.427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.54571533203125,0.0,0.0,0.000109186170448,292.1064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.5189819335937,0.0,0.0,0.000517931417562,290.8949584960937,294.1499938964844,272.5296936035156,270.9938659667969,274.130859375,272.5550842285156,290.1312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047676671296,1.8115448696676143e-08,0.0011047495063394,-0.0464716106653213,0.0,0.0,0.0,-0.0137933949008584,60.0,-13.27810001373291,-0.0,-8.32151343388432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774180,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6573181152344,0.0,0.0,0.0001040882343659,292.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,0.0001096097985282,291.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.581298828125,0.0,0.0,8.095752127701417e-05,291.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53277587890625,0.0,0.0,0.0001096099513233,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5063781738281,0.0,0.0,0.0005199416773393,290.8892517089844,294.1499938964844,272.5087890625,270.9852600097656,274.09930419921875,272.5341796875,290.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090550106018,1.8616875152588364e-08,0.0011090363841503,-0.0477812848985195,0.0,0.0,0.0,-0.0140419704839587,60.0,-13.330371856689451,-0.0,-8.386232508428294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774240,291.56451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6573181152344,0.0,0.0,0.0001040882343659,292.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9470520019531,0.0,0.0,0.0001096097985282,291.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.581298828125,0.0,0.0,8.095752127701417e-05,291.42413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.53277587890625,0.0,0.0,0.0001096099513233,292.10418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5063781738281,0.0,0.0,0.0005199416773393,290.8892517089844,294.1499938964844,272.5087890625,270.9852600097656,274.09930419921875,272.5341796875,290.12176513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011090550106018,1.8616875152588364e-08,0.0011090363841503,-0.0477812848985195,0.0,0.0,0.0,-0.0140419704839587,60.0,-13.330371856689451,-0.0,-8.386232508428294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774300,291.56201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6499938964844,0.0,0.0,0.0001043294614646,292.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9446105957031,0.0,0.0,0.0001098638167604,291.3731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5744934082031,0.0,0.0,8.11451391200535e-05,291.421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5263061523437,0.0,0.0,0.0001098639695555,292.10284423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5000915527344,0.0,0.0,0.0005211466341279,290.8863830566406,294.1499938964844,272.4981384277344,270.9808044433594,274.0835266113281,272.52349853515625,290.11700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011116251116618,1.8917443611599083e-08,0.0011116061359643,-0.0485662184655666,0.0,0.0,0.0,-0.0141909727826714,60.0,-13.361981391906738,-0.0,-8.425146802437666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774360,291.55926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6426696777344,0.0,0.0,0.0001045964090735,292.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9421691894531,0.0,0.0,0.0001101449233829,291.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.56768798828125,0.0,0.0,8.135276584653184e-05,291.4194030761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.51983642578125,0.0,0.0,0.000110145076178,292.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4938049316406,0.0,0.0,0.0005224801134318,290.88348388671875,294.1499938964844,272.4873962402344,270.9762878417969,274.0677795410156,272.5126647949219,290.1122131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001114469137974,1.92500628770631e-08,0.0011144499294459,-0.0494347512722015,0.0,0.0,0.0,-0.0143558634445071,60.0,-13.397056579589844,-0.0,-8.468315115806035e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774420,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6280212402344,0.0,0.0,0.0001052047664416,292.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.937255859375,0.0,0.0,0.0001107855568989,291.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5540771484375,0.0,0.0,8.182593592209741e-05,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50689697265625,0.0,0.0,0.0001107857169699,292.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4812316894531,0.0,0.0,0.0005255190189927,290.87762451171875,294.1499938964844,272.4656066894531,270.967041015625,274.03631591796875,272.49053955078125,290.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209506774321,2.0008096512924567e-08,0.001120930770412,-0.0514137186110019,0.0,0.0,0.0,-0.0147316493093967,60.0,-13.477163314819336,-0.0,-8.567107556700648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774480,291.55303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6280212402344,0.0,0.0,0.0001052047664416,292.2781677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.937255859375,0.0,0.0,0.0001107855568989,291.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5540771484375,0.0,0.0,8.182593592209741e-05,291.4137878417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50689697265625,0.0,0.0,0.0001107857169699,292.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4812316894531,0.0,0.0,0.0005255190189927,290.87762451171875,294.1499938964844,272.4656066894531,270.967041015625,274.03631591796875,272.49053955078125,290.1026916503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011209506774321,2.0008096512924567e-08,0.001120930770412,-0.0514137186110019,0.0,0.0,0.0,-0.0147316493093967,60.0,-13.477163314819336,-0.0,-8.567107556700648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774540,291.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6133728027344,0.0,0.0,0.000105907129182,292.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322509765625,0.0,0.0,0.0001115251798182,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404663085937,0.0,0.0,8.23722148197703e-05,291.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4939270019531,0.0,0.0,0.0001115253326133,292.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686279296875,0.0,0.0,0.0005290274275466,290.8717041015625,294.1499938964844,272.4435119628906,270.95758056640625,274.0048522949219,272.4678649902344,290.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284338543191,2.0883268447846604e-08,0.0011284130159765,-0.0536977425217628,0.0,0.0,0.0,-0.015165502205491,60.0,-13.570298194885254,-0.0,-8.681876551008828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774600,291.5458068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.6133728027344,0.0,0.0,0.000105907129182,292.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322509765625,0.0,0.0,0.0001115251798182,291.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.5404663085937,0.0,0.0,8.23722148197703e-05,291.40728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4939270019531,0.0,0.0,0.0001115253326133,292.09423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4686279296875,0.0,0.0,0.0005290274275466,290.8717041015625,294.1499938964844,272.4435119628906,270.95758056640625,274.0048522949219,272.4678649902344,290.0931396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011284338543191,2.0883268447846604e-08,0.0011284130159765,-0.0536977425217628,0.0,0.0,0.0,-0.015165502205491,60.0,-13.570298194885254,-0.0,-8.681876551008828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774660,291.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5987243652344,0.0,0.0,0.0001066959594027,292.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271850585937,0.0,0.0,0.0001123558540712,291.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5268249511719,0.0,0.0,8.29857453936711e-05,291.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.48095703125,0.0,0.0,0.0001123560068663,292.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559936523437,0.0,0.0,0.0005329677951522,290.8656616210937,294.1499938964844,272.42120361328125,270.947998046875,273.97332763671875,272.4447937011719,290.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368384584784,2.1866194188646666e-08,0.0011368165723979,-0.0562620088458061,0.0,0.0,0.0,-0.0156527757644653,60.0,-13.675442695617676,-0.0,-8.811687024490311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774720,291.5375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5987243652344,0.0,0.0,0.0001066959594027,292.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271850585937,0.0,0.0,0.0001123558540712,291.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5268249511719,0.0,0.0,8.29857453936711e-05,291.3998413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.48095703125,0.0,0.0,0.0001123560068663,292.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4559936523437,0.0,0.0,0.0005329677951522,290.8656616210937,294.1499938964844,272.42120361328125,270.947998046875,273.97332763671875,272.4447937011719,290.0836181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011368384584784,2.1866194188646666e-08,0.0011368165723979,-0.0562620088458061,0.0,0.0,0.0,-0.0156527757644653,60.0,-13.675442695617676,-0.0,-8.811687024490311e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774780,291.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5840148925781,0.0,0.0,0.000107562613266,292.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220275878906,0.0,0.0,0.0001132684919866,291.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131530761719,0.0,0.0,8.365981193492189e-05,291.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4679260253906,0.0,0.0,0.0001132686375058,292.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.443359375,0.0,0.0,0.0005372969317249,290.85955810546875,294.1499938964844,272.39874267578125,270.9383544921875,273.9417419433594,272.4214172363281,290.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460721725597,2.2946112565591648e-08,0.0011460492387413,-0.0590780489146709,0.0,0.0,0.0,-0.0161881297826766,60.0,-13.79150390625,-0.0,-8.955414898537128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774840,291.5284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5840148925781,0.0,0.0,0.000107562613266,292.2637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9220275878906,0.0,0.0,0.0001132684919866,291.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5131530761719,0.0,0.0,8.365981193492189e-05,291.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4679260253906,0.0,0.0,0.0001132686375058,292.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.443359375,0.0,0.0,0.0005372969317249,290.85955810546875,294.1499938964844,272.39874267578125,270.9383544921875,273.9417419433594,272.4214172363281,290.0740661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460721725597,2.2946112565591648e-08,0.0011460492387413,-0.0590780489146709,0.0,0.0,0.0,-0.0161881297826766,60.0,-13.79150390625,-0.0,-8.955414898537128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774900,291.52349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5766906738281,0.0,0.0,0.0001080226720659,292.2611389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194030761719,0.0,0.0,0.0001137529470724,291.3153686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5063171386719,0.0,0.0,8.401763625442982e-05,291.386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.46142578125,0.0,0.0,0.0001137530998676,292.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.43701171875,0.0,0.0,0.0005395950283855,290.8564758300781,294.1499938964844,272.38751220703125,270.9335327148437,273.9259338378906,272.40966796875,290.0692749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011509739561006,2.3519378444802896e-08,0.0011509504402056,-0.0605723671615123,0.0,0.0,0.0,-0.0164723172783851,60.0,-13.853418350219728,-0.0,-9.032183356794121e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
774960,291.51837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5693054199219,0.0,0.0,0.0001084971008822,292.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9167785644531,0.0,0.0,0.000114252550702,291.3077087402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4994506835937,0.0,0.0,8.438663644483313e-05,291.3822326660156,303.1499938964844,285.1499938964844,0.0,-0.0,291.45489501953125,0.0,0.0,0.0001142526962212,292.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4306335449219,0.0,0.0,0.0005419648950919,290.8533630371094,294.1499938964844,272.3762512207031,270.9287109375,273.9100952148437,272.3978881835937,290.0644836425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011560287093743,2.4110567764523694e-08,0.0011560046114027,-0.0621129870414733,0.0,0.0,0.0,-0.0167653895914554,60.0,-13.917333602905272,-0.0,-9.111694510011149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775020,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545654296875,0.0,0.0,0.0001094880062737,292.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114074707031,0.0,0.0,0.0001152960176113,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4857177734375,0.0,0.0,8.51573349791579e-05,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4417724609375,0.0,0.0,0.0001152961631305,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178771972656,0.0,0.0,0.0005469146417453,290.8470458984375,294.1499938964844,272.3537902832031,270.9191589355469,273.8783569335937,272.37432861328125,290.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665864149108,2.5345338272586563e-08,0.001166561152786,-0.0653293505311012,0.0,0.0,0.0,-0.017377508804202,60.0,-14.051239967346191,-0.0,-9.2788852157355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775080,291.507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.5545654296875,0.0,0.0,0.0001094880062737,292.2528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114074707031,0.0,0.0,0.0001152960176113,291.2915954589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4857177734375,0.0,0.0,8.51573349791579e-05,291.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.4417724609375,0.0,0.0,0.0001152961631305,292.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4178771972656,0.0,0.0,0.0005469146417453,290.8470458984375,294.1499938964844,272.3537902832031,270.9191589355469,273.8783569335937,272.37432861328125,290.0549011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011665864149108,2.5345338272586563e-08,0.001166561152786,-0.0653293505311012,0.0,0.0,0.0,-0.017377508804202,60.0,-14.051239967346191,-0.0,-9.2788852157355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775140,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5397644042969,0.0,0.0,0.0001105237315641,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059753417969,0.0,0.0,0.0001163866909337,291.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.471923828125,0.0,0.0,8.596290717832744e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286193847656,0.0,0.0,0.0001163868364528,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40509033203125,0.0,0.0,0.000552088371478,290.84063720703125,294.1499938964844,272.3314819335937,270.90972900390625,273.84649658203125,272.3508605957031,290.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.6635987637746442e-08,0.001177595113404,-0.068689152598381,0.0,0.0,0.0,-0.018017329275608,60.0,-14.191821098327637,-0.0,-9.455264660118701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775200,291.4960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.5397644042969,0.0,0.0,0.0001105237315641,292.2469177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059753417969,0.0,0.0,0.0001163866909337,291.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.471923828125,0.0,0.0,8.596290717832744e-05,291.3612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.4286193847656,0.0,0.0,0.0001163868364528,292.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.40509033203125,0.0,0.0,0.000552088371478,290.84063720703125,294.1499938964844,272.3314819335937,270.90972900390625,273.84649658203125,272.3508605957031,290.0452880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776217725127,2.6635987637746442e-08,0.001177595113404,-0.068689152598381,0.0,0.0,0.0,-0.018017329275608,60.0,-14.191821098327637,-0.0,-9.455264660118701e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775260,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52490234375,0.0,0.0,0.0001115919367293,292.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90045166015625,0.0,0.0,0.0001175115612568,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.45806884765625,0.0,0.0,8.679373422637582e-05,291.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154052734375,0.0,0.0,0.0001175117067759,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3922119140625,0.0,0.0,0.0005574242677539,290.8341064453125,294.1499938964844,272.30938720703125,270.9005432128906,273.8145751953125,272.32763671875,290.0356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967127280703608e-08,0.0011889751767739,-0.0721519663929939,0.0,0.0,0.0,-0.0186772216111421,60.0,-14.337541580200195,-0.0,-9.638913667231465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775320,291.4839782714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.52490234375,0.0,0.0,0.0001115919367293,292.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.90045166015625,0.0,0.0,0.0001175115612568,291.2565612792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.45806884765625,0.0,0.0,8.679373422637582e-05,291.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154052734375,0.0,0.0,0.0001175117067759,292.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3922119140625,0.0,0.0,0.0005574242677539,290.8341064453125,294.1499938964844,272.30938720703125,270.9005432128906,273.8145751953125,272.32763671875,290.0356750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011890032328665,2.7967127280703608e-08,0.0011889751767739,-0.0721519663929939,0.0,0.0,0.0,-0.0186772216111421,60.0,-14.337541580200195,-0.0,-9.638913667231465e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775380,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.510009765625,0.0,0.0,0.0001126812639995,292.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,0.0001186586814583,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44415283203125,0.0,0.0,8.764098311075941e-05,291.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021301269531,0.0,0.0,0.0001186588269774,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3792724609375,0.0,0.0,0.0005628656945191,290.8274841308594,294.1499938964844,272.28759765625,270.89166259765625,273.78253173828125,272.3047180175781,290.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.932461207194592e-08,0.0012005803873762,-0.0756807029247284,0.0,0.0,0.0,-0.0193501729518175,60.0,-14.486757278442385,-0.0,-9.82801395821298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775440,291.471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.510009765625,0.0,0.0,0.0001126812639995,292.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8948059082031,0.0,0.0,0.0001186586814583,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.44415283203125,0.0,0.0,8.764098311075941e-05,291.3374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4021301269531,0.0,0.0,0.0001186588269774,292.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.3792724609375,0.0,0.0,0.0005628656945191,290.8274841308594,294.1499938964844,272.28759765625,270.89166259765625,273.78253173828125,272.3047180175781,290.0260314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012006097240373,2.932461207194592e-08,0.0012005803873762,-0.0756807029247284,0.0,0.0,0.0,-0.0193501729518175,60.0,-14.486757278442385,-0.0,-9.82801395821298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775500,291.4649963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5025329589844,0.0,0.0,0.0001132310499087,292.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8919372558594,0.0,0.0,0.0001192376294056,291.2283630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4371643066406,0.0,0.0,8.806859841570258e-05,291.3313293457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.3954772949219,0.0,0.0,0.0001192377749248,292.0486755371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3727722167969,0.0,0.0,0.0005656119901686,290.8241271972656,294.1499938964844,272.27685546875,270.8873596191406,273.7664794921875,272.2933959960937,290.02117919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001206467510201,3.00097440231184e-08,0.001206437475048,-0.0774606391787529,0.0,0.0,0.0,-0.0196898151189088,60.0,-14.56225872039795,-0.0,-9.92415039036132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775560,291.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4950561523437,0.0,0.0,0.0001137825092882,292.2278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,0.0001198183381347,291.2186889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.43017578125,0.0,0.0,8.849750884110108e-05,291.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3887939453125,0.0,0.0,0.0001198184836539,292.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.36627197265625,0.0,0.0,0.0005683666095137,290.8207397460937,294.1499938964844,272.2662048339844,270.8831787109375,273.7503967285156,272.2822265625,290.0163269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012123431079089,3.0696966746290855e-08,0.001212312374264,-0.0792452916502952,0.0,0.0,0.0,-0.0200304947793483,60.0,-14.638089179992676,-0.0,-1.0021049234865133e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775620,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48004150390625,0.0,0.0,0.0001148890296462,292.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832092285156,0.0,0.0,0.0001209835609188,291.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4161376953125,0.0,0.0,8.935813821153715e-05,291.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753662109375,0.0,0.0,0.0001209837064379,292.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35321044921875,0.0,0.0,0.0005738939507864,290.8139038085937,294.1499938964844,272.2453308105469,270.8751220703125,273.7182006835937,272.26025390625,290.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241328367963,3.2075927691721524e-08,0.0012241008225828,-0.0828240662813186,0.0,0.0,0.0,-0.0207140892744064,60.0,-14.790319442749023,-0.0,-1.0216900392379102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775680,291.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.48004150390625,0.0,0.0,0.0001148890296462,292.2211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832092285156,0.0,0.0,0.0001209835609188,291.1990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4161376953125,0.0,0.0,8.935813821153715e-05,291.3124694824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3753662109375,0.0,0.0,0.0001209837064379,292.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35321044921875,0.0,0.0,0.0005738939507864,290.8139038085937,294.1499938964844,272.2453308105469,270.8751220703125,273.7182006835937,272.26025390625,290.006591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012241328367963,3.2075927691721524e-08,0.0012241008225828,-0.0828240662813186,0.0,0.0,0.0,-0.0207140892744064,60.0,-14.790319442749023,-0.0,-1.0216900392379102e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775740,291.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649963378906,0.0,0.0,0.0001159940657089,292.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,0.0001221472193719,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4020690917969,0.0,0.0,9.021761070471256e-05,291.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3619079589844,0.0,0.0,0.0001221473648911,292.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.340087890625,0.0,0.0,0.0005794137832708,290.8069152832031,294.1499938964844,272.2250061035156,270.8675842285156,273.6859436035156,272.2388610839844,289.996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359067331999,3.3453055436893926e-08,0.0012358733220025,-0.0863950029015541,0.0,0.0,0.0,-0.0213967747986316,60.0,-14.942591667175291,-0.0,-1.0414380824386173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775800,291.4319152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4649963378906,0.0,0.0,0.0001159940657089,292.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87725830078125,0.0,0.0,0.0001221472193719,291.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4020690917969,0.0,0.0,9.021761070471256e-05,291.2996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3619079589844,0.0,0.0,0.0001221473648911,292.02862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.340087890625,0.0,0.0,0.0005794137832708,290.8069152832031,294.1499938964844,272.2250061035156,270.8675842285156,273.6859436035156,272.2388610839844,289.996826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012359067331999,3.3453055436893926e-08,0.0012358733220025,-0.0863950029015541,0.0,0.0,0.0,-0.0213967747986316,60.0,-14.942591667175291,-0.0,-1.0414380824386173e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775860,291.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4498596191406,0.0,0.0,0.0001170887626358,292.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711853027344,0.0,0.0,0.0001232999929925,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879089355469,0.0,0.0,9.106904326472431e-05,291.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.348388671875,0.0,0.0,0.0001233001385116,292.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.326904296875,0.0,0.0,0.0005848820437677,290.7998352050781,294.1499938964844,272.2053527832031,270.8606262207031,273.6536560058594,272.2182312011719,289.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475705007091,3.481732946397642e-08,0.0012475356925278,-0.0899294167757034,0.0,0.0,0.0,-0.0220730882138013,60.0,-15.0936861038208,-0.0,-1.061187688833343e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775920,291.4184265136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.4498596191406,0.0,0.0,0.0001170887626358,292.20721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8711853027344,0.0,0.0,0.0001232999929925,291.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.3879089355469,0.0,0.0,9.106904326472431e-05,291.286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.348388671875,0.0,0.0,0.0001233001385116,292.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.326904296875,0.0,0.0,0.0005848820437677,290.7998352050781,294.1499938964844,272.2053527832031,270.8606262207031,273.6536560058594,272.2182312011719,289.9870300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012475705007091,3.481732946397642e-08,0.0012475356925278,-0.0899294167757034,0.0,0.0,0.0,-0.0220730882138013,60.0,-15.0936861038208,-0.0,-1.061187688833343e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
775980,291.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4347229003906,0.0,0.0,0.0001181633779197,292.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650207519531,0.0,0.0,0.0001244316081283,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37371826171875,0.0,0.0,9.19048470677808e-05,291.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348083496094,0.0,0.0,0.0001244317536475,292.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31365966796875,0.0,0.0,0.0005902499542571,290.79266357421875,294.1499938964844,272.1864624023437,270.8543701171875,273.6213684082031,272.19830322265625,289.9771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590202968567,3.6156592386760173e-08,0.0012589842081069,-0.0933958664536476,0.0,0.0,0.0,-0.0227370001375675,60.0,-15.242691040039062,-0.0,-1.0807553252334401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776040,291.4049377441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.4347229003906,0.0,0.0,0.0001181633779197,292.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8650207519531,0.0,0.0,0.0001244316081283,291.1390380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.37371826171875,0.0,0.0,9.19048470677808e-05,291.2740783691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3348083496094,0.0,0.0,0.0001244317536475,292.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.31365966796875,0.0,0.0,0.0005902499542571,290.79266357421875,294.1499938964844,272.1864624023437,270.8543701171875,273.6213684082031,272.19830322265625,289.9771728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012590202968567,3.6156592386760173e-08,0.0012589842081069,-0.0933958664536476,0.0,0.0,0.0,-0.0227370001375675,60.0,-15.242691040039062,-0.0,-1.0807553252334401e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776100,291.3982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.4271240234375,0.0,0.0,0.0001186874578706,292.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8619079589844,0.0,0.0,0.0001249834895133,291.1290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3666076660156,0.0,0.0,9.23124680412002e-05,291.2677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280029296875,0.0,0.0,0.0001249836350325,292.0075988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3070068359375,0.0,0.0,0.0005928678438067,290.7890319824219,294.1499938964844,272.17730712890625,270.8515014648437,273.605224609375,272.188720703125,289.97222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012646042741835,3.680974458575293e-08,0.0012645674869418,-0.0950852558016777,0.0,0.0,0.0,-0.0230607893317937,60.0,-15.315465927124023,-0.0,-1.090363141997841e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776160,291.3915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4195251464844,0.0,0.0,0.0001192028212244,292.19293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8587646484375,0.0,0.0,0.0001255262031918,291.1190490722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3594970703125,0.0,0.0,9.271330782212316e-05,291.2613830566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3211975097656,0.0,0.0,0.000125526334159,292.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.30035400390625,0.0,0.0,0.0005954422522336,290.7853698730469,294.1499938964844,272.1683959960937,270.84881591796875,273.5890808105469,272.1793518066406,289.9672546386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012700954684987,3.7452046797170624e-08,0.0012700579827651,-0.0967458114027977,0.0,0.0,0.0,-0.0233791973441839,60.0,-15.387158393859863,-0.0,-1.0998527244510117e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776220,291.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042663574219,0.0,0.0,0.0001201986233354,292.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523864746094,0.0,0.0,0.0001265748287551,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34521484375,0.0,0.0,9.348781895823775e-05,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074951171875,0.0,0.0,0.0001265749597223,291.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2869873046875,0.0,0.0,0.0006004164461046,290.7779541015625,294.1499938964844,272.1512756347656,270.8441162109375,273.556884765625,272.1612854003906,289.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128070556093,3.869313047744073e-08,0.0012806667946279,-0.099952183663845,0.0,0.0,0.0,-0.0239944383502006,60.0,-15.526190757751465,-0.0,-1.1183050219187865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
