time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
776280,291.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.4042663574219,0.0,0.0,0.0001201986233354,292.1856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8523864746094,0.0,0.0,0.0001265748287551,291.09930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.34521484375,0.0,0.0,9.348781895823775e-05,291.2488708496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.3074951171875,0.0,0.0,0.0001265749597223,291.99481201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2869873046875,0.0,0.0,0.0006004164461046,290.7779541015625,294.1499938964844,272.1512756347656,270.8441162109375,273.556884765625,272.1612854003906,289.957275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00128070556093,3.869313047744073e-08,0.0012806667946279,-0.099952183663845,0.0,0.0,0.0,-0.0239944383502006,60.0,-15.526190757751465,-0.0,-1.1183050219187865e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776340,291.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890075683594,0.0,0.0,0.00012114643323,292.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459167480469,0.0,0.0,0.0001275729155167,291.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33087158203125,0.0,0.0,9.42250044317916e-05,291.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937927246094,0.0,0.0,0.000127573046484,291.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735900878906,0.0,0.0,0.0006051509990356,290.7704467773437,294.1499938964844,272.1351928710937,270.8403015136719,273.5247802734375,272.14434814453125,289.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908042408525,3.987441843378292e-08,0.0012907644268125,-0.1030013188719749,0.0,0.0,0.0,-0.0245800372213125,60.0,-15.6582612991333,-0.0,-1.1360106810798245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776400,291.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.3890075683594,0.0,0.0,0.00012114643323,292.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459167480469,0.0,0.0,0.0001275729155167,291.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.33087158203125,0.0,0.0,9.42250044317916e-05,291.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2937927246094,0.0,0.0,0.000127573046484,291.986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2735900878906,0.0,0.0,0.0006051509990356,290.7704467773437,294.1499938964844,272.1351928710937,270.8403015136719,273.5247802734375,272.14434814453125,289.947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012908042408525,3.987441843378292e-08,0.0012907644268125,-0.1030013188719749,0.0,0.0,0.0,-0.0245800372213125,60.0,-15.6582612991333,-0.0,-1.1360106810798245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776460,291.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.37371826171875,0.0,0.0,0.0001220549020217,292.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83935546875,0.0,0.0,0.0001285295729758,291.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3165283203125,0.0,0.0,9.493158722762018e-05,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.280029296875,0.0,0.0,0.000128529703943,291.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601623535156,0.0,0.0,0.0006096889264881,290.7628173828125,294.1499938964844,272.1202087402344,270.83746337890625,273.4928283691406,272.12847900390625,289.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004838256165,4.100668604678504e-08,0.0013004427310079,-0.1059212982654571,0.0,0.0,0.0,-0.0251413341611623,60.0,-15.784077644348145,-0.0,-1.1531117394270041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776520,291.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.37371826171875,0.0,0.0,0.0001220549020217,292.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83935546875,0.0,0.0,0.0001285295729758,291.06103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3165283203125,0.0,0.0,9.493158722762018e-05,291.22467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.280029296875,0.0,0.0,0.000128529703943,291.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.2601623535156,0.0,0.0,0.0006096889264881,290.7628173828125,294.1499938964844,272.1202087402344,270.83746337890625,273.4928283691406,272.12847900390625,289.9371643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013004838256165,4.100668604678504e-08,0.0013004427310079,-0.1059212982654571,0.0,0.0,0.0,-0.0251413341611623,60.0,-15.784077644348145,-0.0,-1.1531117394270041e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776580,291.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3584289550781,0.0,0.0,0.0001229306362802,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.83270263671875,0.0,0.0,0.0001294517569476,291.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021240234375,0.0,0.0,9.561271144775674e-05,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662353515625,0.0,0.0,0.0001294519024668,291.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467041015625,0.0,0.0,0.0006140634068287,290.7550964355469,294.1499938964844,272.1064147949219,270.8356628417969,273.4610290527344,272.11383056640625,289.927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098145136609,4.209817561218188e-08,0.0013097724877297,-0.108733631670475,0.0,0.0,0.0,-0.0256824139505624,60.0,-15.904250144958496,-0.0,-1.1697176205416326e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776640,291.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.3584289550781,0.0,0.0,0.0001229306362802,292.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.83270263671875,0.0,0.0,0.0001294517569476,291.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3021240234375,0.0,0.0,9.561271144775674e-05,291.2130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2662353515625,0.0,0.0,0.0001294519024668,291.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2467041015625,0.0,0.0,0.0006140634068287,290.7550964355469,294.1499938964844,272.1064147949219,270.8356628417969,273.4610290527344,272.11383056640625,289.927001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013098145136609,4.209817561218188e-08,0.0013097724877297,-0.108733631670475,0.0,0.0,0.0,-0.0256824139505624,60.0,-15.904250144958496,-0.0,-1.1697176205416326e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776700,291.3344421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.35076904296875,0.0,0.0,0.0001233566872542,292.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8293151855469,0.0,0.0,0.0001299004215979,291.0335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.294921875,0.0,0.0,9.594409493729472e-05,291.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2593078613281,0.0,0.0,0.0001299005525652,291.965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.23992919921875,0.0,0.0,0.0006161916535347,290.7511901855469,294.1499938964844,272.1000061035156,270.8351745605469,273.4452514648437,272.10699462890625,289.9219055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013143541291356,4.2629206831179545e-08,0.0013143115211278,-0.1101009994745254,0.0,0.0,0.0,-0.0259456615895032,60.0,-15.962185859680176,-0.0,-1.177839550337012e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776760,291.3284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.34307861328125,0.0,0.0,0.000123772319057,292.15673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.825927734375,0.0,0.0,0.0001303380995523,291.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2877197265625,0.0,0.0,9.626736573409288e-05,291.20166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2524108886719,0.0,0.0,0.0001303382450714,291.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2331848144531,0.0,0.0,0.0006182678625918,290.7472839355469,294.1499938964844,272.09393310546875,270.8349914550781,273.42950439453125,272.1005249023437,289.9167785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013187824515625,4.314724932896753e-08,0.0013187393778935,-0.1114343404769897,0.0,0.0,0.0,-0.026202468201518,60.0,-16.018611907958984,-0.0,-1.185789813007432e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776820,291.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277587890625,0.0,0.0,0.0001245699677383,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190612792969,0.0,0.0,0.0001311780652031,291.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733154296875,0.0,0.0,9.688775026006624e-05,291.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2385559082031,0.0,0.0,0.0001311781961703,291.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196655273437,0.0,0.0,0.000622252235189,290.7393493652344,294.1499938964844,272.0827941894531,270.83551025390625,273.3982238769531,272.08856201171875,289.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414143717212937e-08,0.0013272371143102,-0.1139915660023689,0.0,0.0,0.0,-0.0266953129321336,60.0,-16.12671661376953,-0.0,-1.2011220462682104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776880,291.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3277587890625,0.0,0.0,0.0001245699677383,292.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8190612792969,0.0,0.0,0.0001311780652031,291.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.2733154296875,0.0,0.0,9.688775026006624e-05,291.1906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.2385559082031,0.0,0.0,0.0001311781961703,291.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2196655273437,0.0,0.0,0.000622252235189,290.7393493652344,294.1499938964844,272.0827941894531,270.83551025390625,273.3982238769531,272.08856201171875,289.906494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013272812357172,4.414143717212937e-08,0.0013272371143102,-0.1139915660023689,0.0,0.0,0.0,-0.0266953129321336,60.0,-16.12671661376953,-0.0,-1.2011220462682104e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
776940,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124084472656,0.0,0.0,0.0001253180525964,292.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121032714844,0.0,0.0,0.000131965833134,290.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25885009765625,0.0,0.0,9.746959403855726e-05,291.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247009277344,0.0,0.0,0.0001319659641012,291.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,0.0006259890506044,290.7313537597656,294.1499938964844,272.0731506347656,270.8373107910156,273.3672180175781,272.0780334472656,289.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352518435567,4.50738575352716e-08,0.0013352067908272,-0.1163879632949829,0.0,0.0,0.0,-0.027157537639141,60.0,-16.22780990600586,-0.0,-1.2155911122135876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777000,291.3055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3124084472656,0.0,0.0,0.0001253180525964,292.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8121032714844,0.0,0.0,0.000131965833134,290.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.25885009765625,0.0,0.0,9.746959403855726e-05,291.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2247009277344,0.0,0.0,0.0001319659641012,291.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.20611572265625,0.0,0.0,0.0006259890506044,290.7313537597656,294.1499938964844,272.0731506347656,270.8373107910156,273.3672180175781,272.0780334472656,289.8961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013352518435567,4.50738575352716e-08,0.0013352067908272,-0.1163879632949829,0.0,0.0,0.0,-0.027157537639141,60.0,-16.22780990600586,-0.0,-1.2155911122135876e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777060,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2970886230469,0.0,0.0,0.0001260065037058,292.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050842285156,0.0,0.0,0.0001326907949987,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2444152832031,0.0,0.0,9.800505358725786e-05,291.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,0.000132690925966,291.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0006294280174188,290.7232360839844,294.1499938964844,272.0650634765625,270.8404846191406,273.33660888671875,272.0691223144531,289.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342587172985,4.593196223368069e-08,0.0013425413053482,-0.1185916662216186,0.0,0.0,0.0,-0.027582922950387,60.0,-16.319976806640625,-0.0,-1.228983421697194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777120,291.2947082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.2970886230469,0.0,0.0,0.0001260065037058,292.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8050842285156,0.0,0.0,0.0001326907949987,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2444152832031,0.0,0.0,9.800505358725786e-05,291.16973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2108154296875,0.0,0.0,0.000132690925966,291.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1925354003906,0.0,0.0,0.0006294280174188,290.7232360839844,294.1499938964844,272.0650634765625,270.8404846191406,273.33660888671875,272.0691223144531,289.8856811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001342587172985,4.593196223368069e-08,0.0013425413053482,-0.1185916662216186,0.0,0.0,0.0,-0.027582922950387,60.0,-16.319976806640625,-0.0,-1.228983421697194e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777180,291.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2817687988281,0.0,0.0,0.0001266308827325,292.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979431152344,0.0,0.0,0.0001333483087364,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22998046875,0.0,0.0,9.849068737821652e-05,291.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0001333484397036,291.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,0.0006325470167212,290.7150573730469,294.1499938964844,272.05859375,270.8450622558594,273.3063659667969,272.0617980957031,289.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492399593815,4.671023035029975e-08,0.0013491932768374,-0.1205888837575912,0.0,0.0,0.0,-0.0279687289148569,60.0,-16.403076171875,-0.0,-1.241192819634307e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777240,291.2843322753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.2817687988281,0.0,0.0,0.0001266308827325,292.12872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7979431152344,0.0,0.0,0.0001333483087364,290.9601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.22998046875,0.0,0.0,9.849068737821652e-05,291.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1969299316406,0.0,0.0,0.0001333484397036,291.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.178955078125,0.0,0.0,0.0006325470167212,290.7150573730469,294.1499938964844,272.05859375,270.8450622558594,273.3063659667969,272.0617980957031,289.87518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013492399593815,4.671023035029975e-08,0.0013491932768374,-0.1205888837575912,0.0,0.0,0.0,-0.0279687289148569,60.0,-16.403076171875,-0.0,-1.241192819634307e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777300,291.2793273925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.27410888671875,0.0,0.0,0.0001269177155336,292.1253356933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7943725585937,0.0,0.0,0.0001336503628408,290.9530639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2227478027344,0.0,0.0,9.871378279058264e-05,291.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1899719238281,0.0,0.0,0.000133650493808,291.9273376464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1721496582031,0.0,0.0,0.0006339797982946,290.7109375,294.1499938964844,272.0560302734375,270.847900390625,273.2914123535156,272.0587463378906,289.8699035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013522960944101,4.706775413865216e-08,0.0013522490626201,-0.1215059086680412,0.0,0.0,0.0,-0.0281459614634513,60.0,-16.440820693969727,-0.0,-1.2468218812955456e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777360,291.2745056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.2664794921875,0.0,0.0,0.0001271843502763,292.1219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7907409667969,0.0,0.0,0.0001339311420451,290.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.2155456542969,0.0,0.0,9.892116213450208e-05,291.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1830444335937,0.0,0.0,0.0001339312730124,291.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,0.0006353116477839,290.706787109375,294.1499938964844,272.05389404296875,270.85113525390625,273.2765808105469,272.0561828613281,289.8645935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013551370939239,4.7400096292449234e-08,0.001355089712888,-0.1223580911755561,0.0,0.0,0.0,-0.028310714289546,60.0,-16.475717544555664,-0.0,-1.2520658287940028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777420,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2511901855469,0.0,0.0,0.0001276597467949,292.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834777832031,0.0,0.0,0.0001344317570328,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.929091902449728e-05,291.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,0.0001344318880001,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0006376864039339,290.6984558105469,294.1499938964844,272.0509948730469,270.8587951660156,273.247314453125,272.05242919921875,289.8539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602023245766,4.7992656959650055e-08,0.001360154361464,-0.1238768696784973,0.0,0.0,0.0,-0.0286044608801603,60.0,-16.536760330200195,-0.0,-1.2614428612778286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777480,291.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2511901855469,0.0,0.0,0.0001276597467949,292.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7834777832031,0.0,0.0,0.0001344317570328,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2011108398437,0.0,0.0,9.929091902449728e-05,291.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1691589355469,0.0,0.0,0.0001344318880001,291.9170837402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1517944335937,0.0,0.0,0.0006376864039339,290.6984558105469,294.1499938964844,272.0509948730469,270.8587951660156,273.247314453125,272.05242919921875,289.8539428710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013602023245766,4.7992656959650055e-08,0.001360154361464,-0.1238768696784973,0.0,0.0,0.0,-0.0286044608801603,60.0,-16.536760330200195,-0.0,-1.2614428612778286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777540,291.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359619140625,0.0,0.0,0.0001280554424738,292.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.776123046875,0.0,0.0,0.0001348484365735,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,9.9598677479662e-05,291.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0001348485675407,291.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0006396629614755,290.6900329589844,294.1499938964844,272.04998779296875,270.8681335449219,273.2185974121094,272.050537109375,289.8432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644183054566,4.8485862436109535e-08,0.0013643697602674,-0.1251403540372848,0.0,0.0,0.0,-0.0288489535450935,60.0,-16.585906982421875,-0.0,-1.269274321202829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777600,291.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.2359619140625,0.0,0.0,0.0001280554424738,292.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.776123046875,0.0,0.0,0.0001348484365735,290.92156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1867370605469,0.0,0.0,9.9598677479662e-05,291.1335754394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1553039550781,0.0,0.0,0.0001348485675407,291.9106750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.13824462890625,0.0,0.0,0.0006396629614755,290.6900329589844,294.1499938964844,272.04998779296875,270.8681335449219,273.2185974121094,272.050537109375,289.8432312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644183054566,4.8485862436109535e-08,0.0013643697602674,-0.1251403540372848,0.0,0.0,0.0,-0.0288489535450935,60.0,-16.585906982421875,-0.0,-1.269274321202829e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777660,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22076416015625,0.0,0.0,0.0001283991732634,292.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687072753906,0.0,0.0,0.0001352104154648,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,9.986602526623756e-05,291.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0001352105318801,291.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.0006413799710571,290.6815490722656,294.1499938964844,272.04998779296875,270.8783569335937,273.19049072265625,272.0500793457031,289.8324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.891431260034551e-08,0.0013680317206308,-0.1262374967336654,0.0,0.0,0.0,-0.0290613453835248,60.0,-16.625015258789062,-0.0,-1.2760970946601446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777720,291.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.22076416015625,0.0,0.0,0.0001283991732634,292.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7687072753906,0.0,0.0,0.0001352104154648,290.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.17236328125,0.0,0.0,9.986602526623756e-05,291.1259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1414794921875,0.0,0.0,0.0001352105318801,291.90460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12469482421875,0.0,0.0,0.0006413799710571,290.6815490722656,294.1499938964844,272.04998779296875,270.8783569335937,273.19049072265625,272.0500793457031,289.8324279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680806150659,4.891431260034551e-08,0.0013680317206308,-0.1262374967336654,0.0,0.0,0.0,-0.0290613453835248,60.0,-16.625015258789062,-0.0,-1.2760970946601446e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777780,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,0.0001287302147829,292.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611999511719,0.0,0.0,0.000135559021146,290.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,0.0001001235068542,291.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0001355591375613,291.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,0.000643033592496,290.6730041503906,294.1499938964844,272.04998779296875,270.8886413574219,273.1630249023437,272.0500183105469,289.8215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716076500713,4.932693897785612e-08,0.0013715582899749,-0.1272936910390854,0.0,0.0,0.0,-0.0292658954858779,60.0,-16.659311294555664,-0.0,-1.2826852469061128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777840,291.24127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.2055969238281,0.0,0.0,0.0001287302147829,292.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7611999511719,0.0,0.0,0.000135559021146,290.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1580505371094,0.0,0.0,0.0001001235068542,291.1188049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.127685546875,0.0,0.0,0.0001355591375613,291.8988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1111755371094,0.0,0.0,0.000643033592496,290.6730041503906,294.1499938964844,272.04998779296875,270.8886413574219,273.1630249023437,272.0500183105469,289.8215637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013716076500713,4.932693897785612e-08,0.0013715582899749,-0.1272936910390854,0.0,0.0,0.0,-0.0292658954858779,60.0,-16.659311294555664,-0.0,-1.2826852469061128e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777900,291.2376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.19805908203125,0.0,0.0,0.0001288925850531,292.0935363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7574462890625,0.0,0.0,0.0001357300061499,290.8958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15087890625,0.0,0.0,0.0001002497956505,291.1153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12078857421875,0.0,0.0,0.0001357301225652,291.8961486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,0.0006438447162508,290.6687316894531,294.1499938964844,272.04998779296875,270.893798828125,273.1495056152344,272.0500183105469,289.81610107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013733375817537,4.952932997071002e-08,0.0013732881052419,-0.1278116106986999,0.0,0.0,0.0,-0.0293662250041961,60.0,-16.67569923400879,-0.0,-1.285922905935877e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
777960,291.23419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.19049072265625,0.0,0.0,0.0001290524814976,292.0906066894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.753662109375,0.0,0.0,0.000135898386361,290.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14373779296875,0.0,0.0,0.0001003741563181,291.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1138916015625,0.0,0.0,0.0001358985027763,291.8934936523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09765625,0.0,0.0,0.0006446433835662,290.6643981933594,294.1499938964844,272.04998779296875,270.8989562988281,273.1361389160156,272.04998779296875,289.8106384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001375041087158,4.9728630102663374e-08,0.0013749913778156,-0.1283215135335922,0.0,0.0,0.0,-0.0294650215655565,60.0,-16.691686630249023,-0.0,-1.2891149481220054e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778020,291.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,0.0001293662935495,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460632324219,0.0,0.0,0.000136228831252,290.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0001006182283163,291.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,0.0001362289476674,291.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,0.0006462109158746,290.6557312011719,294.1499938964844,272.04998779296875,270.9093017578125,273.1098022460937,272.04998779296875,289.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977322055827e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.722803115844727,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778080,291.22735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,0.0001293662935495,292.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7460632324219,0.0,0.0,0.000136228831252,290.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294860839844,0.0,0.0,0.0001006182283163,291.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1001281738281,0.0,0.0,0.0001362289476674,291.8882751464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0841979980469,0.0,0.0,0.0006462109158746,290.6557312011719,294.1499938964844,272.04998779296875,270.9093017578125,273.1098022460937,272.04998779296875,289.7996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013783844187855,5.011977322055827e-08,0.0013783342437818,-0.1293219774961471,0.0,0.0,0.0,-0.0296589210629463,60.0,-16.722803115844727,-0.0,-1.2953913142155218e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778140,291.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0001296671980526,292.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383728027344,0.0,0.0,0.000136545713758,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,0.0001008522667689,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,0.0001365458301734,291.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,0.0006477140705101,290.6470031738281,294.1499938964844,272.04998779296875,270.91961669921875,273.0841064453125,272.04998779296875,289.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815903803333,5.049484741448396e-08,0.0013815398560836,-0.1302809715270996,0.0,0.0,0.0,-0.0298448521643877,60.0,-16.75221824645996,-0.0,-1.301424106259219e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778200,291.2208557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0001296671980526,292.0791931152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7383728027344,0.0,0.0,0.000136545713758,290.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.115234375,0.0,0.0,0.0001008522667689,291.0993347167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.08642578125,0.0,0.0,0.0001365458301734,291.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0707397460937,0.0,0.0,0.0006477140705101,290.6470031738281,294.1499938964844,272.04998779296875,270.91961669921875,273.0841064453125,272.04998779296875,289.78857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815903803333,5.049484741448396e-08,0.0013815398560836,-0.1302809715270996,0.0,0.0,0.0,-0.0298448521643877,60.0,-16.75221824645996,-0.0,-1.301424106259219e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778260,291.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0001299537107115,292.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306213378906,0.0,0.0,0.0001368474331684,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,0.0001010751147987,291.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0001368475350318,291.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,0.0006491452804766,290.6382141113281,294.1499938964844,272.04998779296875,270.92987060546875,273.0589294433594,272.04998779296875,289.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851987509759056e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218947231769,60.0,-16.780000686645508,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778320,291.21453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,0.0001299537107115,292.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306213378906,0.0,0.0,0.0001368474331684,290.86444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1010437011719,0.0,0.0,0.0001010751147987,291.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0727233886719,0.0,0.0,0.0001368475350318,291.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.05731201171875,0.0,0.0,0.0006491452804766,290.6382141113281,294.1499938964844,272.04998779296875,270.92987060546875,273.0589294433594,272.04998779296875,289.7774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013846429064869,5.0851987509759056e-08,0.0013845921494066,-0.1311937868595123,0.0,0.0,0.0,-0.0300218947231769,60.0,-16.780000686645508,-0.0,-1.307181349829989e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778380,291.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0001302179298363,292.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228088378906,0.0,0.0,0.0001371256657876,290.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,0.0001012806169455,291.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,0.000137125767651,291.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438842773437,0.0,0.0,0.0006504650809802,290.62939453125,294.1499938964844,272.04998779296875,270.9400329589844,273.0342712402344,272.04998779296875,289.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132051507018e-08,0.0013874067226424,-0.1320352703332901,0.0,0.0,0.0,-0.0301851518452167,60.0,-16.80535125732422,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778440,291.2084350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1305236816406,0.0,0.0,0.0001302179298363,292.0682067871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7228088378906,0.0,0.0,0.0001371256657876,290.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868835449219,0.0,0.0,0.0001012806169455,291.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0590515136719,0.0,0.0,0.000137125767651,291.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0438842773437,0.0,0.0,0.0006504650809802,290.62939453125,294.1499938964844,272.04998779296875,270.9400329589844,273.0342712402344,272.04998779296875,289.76629638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001387457945384,5.118132051507018e-08,0.0013874067226424,-0.1320352703332901,0.0,0.0,0.0,-0.0301851518452167,60.0,-16.80535125732422,-0.0,-1.3125016096182662e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778500,291.2054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1230773925781,0.0,0.0,0.0001303392054978,292.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7189025878906,0.0,0.0,0.0001372533588437,290.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.079833984375,0.0,0.0,0.0001013749351841,291.084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522155761719,0.0,0.0,0.000137253475259,291.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372009277344,0.0,0.0,0.0006510708481073,290.6249389648437,294.1499938964844,272.04998779296875,270.9450988769531,273.0221862792969,272.04998779296875,289.7606811523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001388750039041,5.133247782396212e-08,0.0013886986998841,-0.1324214041233062,0.0,0.0,0.0,-0.0302600841969251,60.0,-16.81667137145996,-0.0,-1.3149471556062053e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778560,291.2026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1156616210937,0.0,0.0,0.0001304511388298,292.0628662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7149658203125,0.0,0.0,0.000137371243909,290.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07275390625,0.0,0.0,0.0001014619992929,291.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0453796386719,0.0,0.0,0.0001373713457724,291.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,0.000651629990898,290.6204833984375,294.1499938964844,272.04998779296875,270.9501037597656,273.0102233886719,272.04998779296875,289.75506591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013899425975978,5.147199999555596e-08,0.0013898911420255,-0.1327777653932571,0.0,0.0,0.0,-0.0303292497992515,60.0,-16.826995849609375,-0.0,-1.3172063972888284e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
