time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
778620,291.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,0.0001306427730014,292.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,0.0001375730498693,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,0.0001016110545606,291.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0001375731517327,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,0.0006525873322971,290.6115417480469,294.1499938964844,272.04998779296875,270.9600524902344,272.9866943359375,272.04998779296875,289.7437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919844059273,5.171087025246379e-08,0.0013919327175244,-0.1333877593278885,0.0,0.0,0.0,-0.0304476618766784,60.0,-16.844173431396484,-0.0,-1.321078997307268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778680,291.1970520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.100830078125,0.0,0.0,0.0001306427730014,292.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.70703125,0.0,0.0,0.0001375730498693,290.8406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0586853027344,0.0,0.0,0.0001016110545606,291.0766906738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0317687988281,0.0,0.0,0.0001375731517327,291.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.01715087890625,0.0,0.0,0.0006525873322971,290.6115417480469,294.1499938964844,272.04998779296875,270.9600524902344,272.9866943359375,272.04998779296875,289.7437744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013919844059273,5.171087025246379e-08,0.0013919327175244,-0.1333877593278885,0.0,0.0,0.0,-0.0304476618766784,60.0,-16.844173431396484,-0.0,-1.321078997307268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778740,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,0.0001307809725403,292.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990661621094,0.0,0.0,0.0001377185690216,290.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,0.0001017185350065,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181884765625,0.0,0.0,0.0001377186854369,291.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,0.0006532776169478,290.6025390625,294.1499938964844,272.04998779296875,270.9698181152344,272.96368408203125,272.04998779296875,289.732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934568269178,5.18831129170394e-08,0.0013934049056842,-0.1338275223970413,0.0,0.0,0.0,-0.0305330473929643,60.0,-16.85514259338379,-0.0,-1.323874840863937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778800,291.1918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0860595703125,0.0,0.0,0.0001307809725403,292.0523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6990661621094,0.0,0.0,0.0001377185690216,290.8334655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0446472167969,0.0,0.0,0.0001017185350065,291.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0181884765625,0.0,0.0,0.0001377186854369,291.86053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0038146972656,0.0,0.0,0.0006532776169478,290.6025390625,294.1499938964844,272.04998779296875,270.9698181152344,272.96368408203125,272.04998779296875,289.732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013934568269178,5.18831129170394e-08,0.0013934049056842,-0.1338275223970413,0.0,0.0,0.0,-0.0305330473929643,60.0,-16.85514259338379,-0.0,-1.323874840863937e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778860,291.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,0.0001308623468503,292.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910400390625,0.0,0.0,0.0001378042652504,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,0.0001017818212858,291.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.0001378043671138,291.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,0.000653684081044,290.5934753417969,294.1499938964844,272.04998779296875,270.9793701171875,272.9412841796875,272.04998779296875,289.7210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943236554041,5.19845180235734e-08,0.0013942716177552,-0.1340863853693008,0.0,0.0,0.0,-0.0305833164602518,60.0,-16.858642578125,-0.0,-1.325522163142523e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778920,291.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.07135009765625,0.0,0.0,0.0001308623468503,292.0472717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6910400390625,0.0,0.0,0.0001378042652504,290.826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0306396484375,0.0,0.0,0.0001017818212858,291.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,0.0001378043671138,291.8564758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,0.000653684081044,290.5934753417969,294.1499938964844,272.04998779296875,270.9793701171875,272.9412841796875,272.04998779296875,289.7210388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013943236554041,5.19845180235734e-08,0.0013942716177552,-0.1340863853693008,0.0,0.0,0.0,-0.0305833164602518,60.0,-16.858642578125,-0.0,-1.325522163142523e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
778980,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,0.0001308856444666,292.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829528808594,0.0,0.0,0.0001378287997795,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,0.0001017999384202,291.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,0.0001378289016429,291.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,0.0006538004381582,290.5843811035156,294.1499938964844,272.04998779296875,270.9887084960937,272.9194030761719,272.04998779296875,289.7095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945717364549,5.2013525930760807e-08,0.0013945198152214,-0.1341604441404342,0.0,0.0,0.0,-0.030597697943449,60.0,-16.854867935180664,-0.0,-1.3259936793019733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779040,291.1826477050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0567321777344,0.0,0.0,0.0001308856444666,292.042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6829528808594,0.0,0.0,0.0001378287997795,290.8209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0167236328125,0.0,0.0,0.0001017999384202,291.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911804199219,0.0,0.0,0.0001378289016429,291.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.977294921875,0.0,0.0,0.0006538004381582,290.5843811035156,294.1499938964844,272.04998779296875,270.9887084960937,272.9194030761719,272.04998779296875,289.7095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013945717364549,5.2013525930760807e-08,0.0013945198152214,-0.1341604441404342,0.0,0.0,0.0,-0.030597697943449,60.0,-16.854867935180664,-0.0,-1.3259936793019733e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779100,291.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,0.0001308782957494,292.03973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67889404296875,0.0,0.0,0.0001378210581606,290.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.009765625,0.0,0.0,0.0001017942267935,291.06072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9844665527344,0.0,0.0,0.000137821160024,291.8507385253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.970703125,0.0,0.0,0.0006537637673318,290.579833984375,294.1499938964844,272.04998779296875,270.9933166503906,272.90869140625,272.04998779296875,289.703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013944935053586,5.2004352824042144e-08,0.0013944414677098,-0.1341370195150375,0.0,0.0,0.0,-0.0305931512266397,60.0,-16.8503475189209,-0.0,-1.3258446074360108e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779160,291.1786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0421447753906,0.0,0.0,0.0001308588834945,292.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6748352050781,0.0,0.0,0.0001378006272716,290.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0028381347656,0.0,0.0,0.0001017791364574,291.058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9777526855469,0.0,0.0,0.000137800729135,291.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.964111328125,0.0,0.0,0.0006536668515764,290.57525634765625,294.1499938964844,272.04998779296875,270.997802734375,272.8981018066406,272.04998779296875,289.6981201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013942867517471,5.1980155291175853e-08,0.0013942347140982,-0.134075254201889,0.0,0.0,0.0,-0.0305811557918787,60.0,-16.8441104888916,-0.0,-1.3254513930860412e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779220,291.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.0001307971251662,292.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66668701171875,0.0,0.0,0.0001377355947624,290.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,0.0001017311005853,291.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,0.0001377356966258,291.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,0.0006533583509735,290.56610107421875,294.1499938964844,272.04998779296875,271.0066223144531,272.87725830078125,272.04998779296875,289.68658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936285395175,5.19031395640468e-08,0.0013935766182839,-0.1338786482810974,0.0,0.0,0.0,-0.0305429771542549,60.0,-16.828113555908203,-0.0,-1.3242001273283677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779280,291.1750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.02764892578125,0.0,0.0,0.0001307971251662,292.03240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.66668701171875,0.0,0.0,0.0001377355947624,290.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.989013671875,0.0,0.0,0.0001017311005853,291.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.96435546875,0.0,0.0,0.0001377356966258,291.8454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9509582519531,0.0,0.0,0.0006533583509735,290.56610107421875,294.1499938964844,272.04998779296875,271.0066223144531,272.87725830078125,272.04998779296875,289.68658447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013936285395175,5.19031395640468e-08,0.0013935766182839,-0.1338786482810974,0.0,0.0,0.0,-0.0305429771542549,60.0,-16.828113555908203,-0.0,-1.3242001273283677e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779340,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01324462890625,0.0,0.0,0.0001307193015236,292.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584777832031,0.0,0.0,0.0001376536383759,290.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,0.0001016705718939,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,0.0001376537402393,291.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378662109375,0.0,0.0,0.0006529695820063,290.5569152832031,294.1499938964844,272.04998779296875,271.0151062011719,272.85699462890625,272.04998779296875,289.6750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927990803495,5.1806090084483e-08,0.0013927472755312,-0.1336308866739273,0.0,0.0,0.0,-0.0304948687553405,60.0,-16.8083438873291,-0.0,-1.322624143540452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779400,291.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01324462890625,0.0,0.0,0.0001307193015236,292.02764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6584777832031,0.0,0.0,0.0001376536383759,290.80645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.97528076171875,0.0,0.0,0.0001016705718939,291.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9510192871094,0.0,0.0,0.0001376537402393,291.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9378662109375,0.0,0.0,0.0006529695820063,290.5569152832031,294.1499938964844,272.04998779296875,271.0151062011719,272.85699462890625,272.04998779296875,289.6750183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013927990803495,5.1806090084483e-08,0.0013927472755312,-0.1336308866739273,0.0,0.0,0.0,-0.0304948687553405,60.0,-16.8083438873291,-0.0,-1.322624143540452e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779460,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989013671875,0.0,0.0,0.000130621221615,292.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502380371094,0.0,0.0,0.0001375503634335,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0001015942907542,291.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377746582031,0.0,0.0,0.000137550450745,291.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248046875,0.0,0.0,0.000652479706332,290.5476989746094,294.1499938964844,272.04998779296875,271.0232849121094,272.83721923828125,272.04998779296875,289.6634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917539035901,5.1683802126945024e-08,0.0013917022151872,-0.1333186477422714,0.0,0.0,0.0,-0.0304342489689588,60.0,-16.786314010620117,-0.0,-1.320639881896568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779520,291.1686706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989013671875,0.0,0.0,0.000130621221615,292.0229797363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6502380371094,0.0,0.0,0.0001375503634335,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9615783691406,0.0,0.0,0.0001015942907542,291.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9377746582031,0.0,0.0,0.000137550450745,291.8392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9248046875,0.0,0.0,0.000652479706332,290.5476989746094,294.1499938964844,272.04998779296875,271.0232849121094,272.83721923828125,272.04998779296875,289.6634216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013917539035901,5.1683802126945024e-08,0.0013917022151872,-0.1333186477422714,0.0,0.0,0.0,-0.0304342489689588,60.0,-16.786314010620117,-0.0,-1.320639881896568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779580,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,0.0001304861943935,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419982910156,0.0,0.0,0.0001374081766698,290.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479675292969,0.0,0.0,0.000101489269582,291.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.924560546875,0.0,0.0,0.0001374082639813,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118347167969,0.0,0.0,0.0006518051959574,290.5384521484375,294.1499938964844,272.04998779296875,271.03106689453125,272.8179931640625,272.04998779296875,289.6517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903151266276,5.151545323656138e-08,0.0013902636710554,-0.1328887343406677,0.0,0.0,0.0,-0.0303507950156927,60.0,-16.760313034057617,-0.0,-1.3179104030314193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779640,291.1659240722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9846496582031,0.0,0.0,0.0001304861943935,292.0184020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6419982910156,0.0,0.0,0.0001374081766698,290.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9479675292969,0.0,0.0,0.000101489269582,291.0460510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.924560546875,0.0,0.0,0.0001374082639813,291.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9118347167969,0.0,0.0,0.0006518051959574,290.5384521484375,294.1499938964844,272.04998779296875,271.03106689453125,272.8179931640625,272.04998779296875,289.6517639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013903151266276,5.151545323656138e-08,0.0013902636710554,-0.1328887343406677,0.0,0.0,0.0,-0.0303507950156927,60.0,-16.760313034057617,-0.0,-1.3179104030314193e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779700,291.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,0.0001304071047343,292.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6378479003906,0.0,0.0,0.000137324881507,290.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.941162109375,0.0,0.0,0.0001014277440845,291.0447692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,0.0001373249688185,291.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90533447265625,0.0,0.0,0.0006514100823551,290.5338439941406,294.1499938964844,272.04998779296875,271.0348205566406,272.8085327148437,272.04998779296875,289.6459350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013894722796976,5.1416833457551554e-08,0.0013894208241254,-0.1326368600130081,0.0,0.0,0.0,-0.0303019080311059,60.0,-16.74582290649414,-0.0,-1.3163128187443365e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779760,291.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,0.0001303191384067,292.0138854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6336975097656,0.0,0.0,0.0001372322440147,290.7958679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.93438720703125,0.0,0.0,0.000101359328255,291.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9114074707031,0.0,0.0,0.0001372323313262,291.8336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8988952636719,0.0,0.0,0.0006509706727229,290.5292053222656,294.1499938964844,272.04998779296875,271.0384521484375,272.7992248535156,272.04998779296875,289.6401062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013885349035263,5.1307164739000655e-08,0.0013884836807847,-0.1323567479848861,0.0,0.0,0.0,-0.0302475430071353,60.0,-16.73018455505371,-0.0,-1.314537456664766e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779820,291.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,0.000130123051349,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253662109375,0.0,0.0,0.0001370257523376,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208984375,0.0,0.0,0.0001012068096315,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983154296875,0.0,0.0,0.000137025854201,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,0.0006499912124127,290.5198974609375,294.1499938964844,272.04998779296875,271.04541015625,272.7809143066406,272.04998779296875,289.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864454813301,5.1062698958048713e-08,0.0013863943750038,-0.1317322105169296,0.0,0.0,0.0,-0.0301263555884361,60.0,-16.696287155151367,-0.0,-1.310584138991544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779880,291.1612243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9563293457031,0.0,0.0,0.000130123051349,292.0094299316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6253662109375,0.0,0.0,0.0001370257523376,290.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9208984375,0.0,0.0,0.0001012068096315,291.04119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983154296875,0.0,0.0,0.000137025854201,291.8310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8860168457031,0.0,0.0,0.0006499912124127,290.5198974609375,294.1499938964844,272.04998779296875,271.04541015625,272.7809143066406,272.04998779296875,289.62841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013864454813301,5.1062698958048713e-08,0.0013863943750038,-0.1317322105169296,0.0,0.0,0.0,-0.0301263555884361,60.0,-16.696287155151367,-0.0,-1.310584138991544e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
779940,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423217773437,0.0,0.0,0.0001299034629482,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.61700439453125,0.0,0.0,0.0001367945369565,290.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,0.0001010360356303,291.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,0.000136794624268,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,0.0006488943472504,290.5105895996094,294.1499938964844,272.04998779296875,271.05194091796875,272.7630920410156,272.04998779296875,289.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001384105766192,5.0788955263669784e-08,0.0013840550091117,-0.131032720208168,0.0,0.0,0.0,-0.0299906563013792,60.0,-16.658742904663086,-0.0,-1.306164278958022e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780000,291.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9423217773437,0.0,0.0,0.0001299034629482,292.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.61700439453125,0.0,0.0,0.0001367945369565,290.79083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,0.0001010360356303,291.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88525390625,0.0,0.0,0.000136794624268,291.82867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8731689453125,0.0,0.0,0.0006488943472504,290.5105895996094,294.1499938964844,272.04998779296875,271.05194091796875,272.7630920410156,272.04998779296875,289.61669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001384105766192,5.0788955263669784e-08,0.0013840550091117,-0.131032720208168,0.0,0.0,0.0,-0.0299906563013792,60.0,-16.658742904663086,-0.0,-1.306164278958022e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780060,291.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283752441406,0.0,0.0,0.0001296661648666,292.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.608642578125,0.0,0.0,0.0001365446514682,290.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941345214844,0.0,0.0,0.0001008514664135,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,0.0001365447387797,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86041259765625,0.0,0.0,0.0006477090064436,290.50128173828125,294.1499938964844,272.04998779296875,271.0579528808594,272.7457580566406,272.04998779296875,289.6049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815772254019,5.049312434834975e-08,0.0013815268175676,-0.1302765607833862,0.0,0.0,0.0,-0.0298440065234899,60.0,-16.618484497070312,-0.0,-1.3013963950925245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780120,291.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9283752441406,0.0,0.0,0.0001296661648666,292.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.608642578125,0.0,0.0,0.0001365446514682,290.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8941345214844,0.0,0.0,0.0001008514664135,291.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,0.0001365447387797,291.8264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.86041259765625,0.0,0.0,0.0006477090064436,290.50128173828125,294.1499938964844,272.04998779296875,271.0579528808594,272.7457580566406,272.04998779296875,289.6049499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013815772254019,5.049312434834975e-08,0.0013815268175676,-0.1302765607833862,0.0,0.0,0.0,-0.0298440065234899,60.0,-16.618484497070312,-0.0,-1.3013963950925245e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780180,291.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145202636719,0.0,0.0,0.0001294198300456,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002197265625,0.0,0.0,0.0001362852344755,290.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,0.0001006598686217,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594055175781,0.0,0.0,0.0001362853217869,291.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84771728515625,0.0,0.0,0.0006464784964919,290.491943359375,294.1499938964844,272.04998779296875,271.0634765625,272.7288513183594,272.04998779296875,289.5932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601711981319e-08,0.0013789021177217,-0.1294913589954376,0.0,0.0,0.0,-0.0296917669475078,60.0,-16.57668113708496,-0.0,-1.2964557072336902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780240,291.1559753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9145202636719,0.0,0.0,0.0001294198300456,291.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6002197265625,0.0,0.0,0.0001362852344755,290.7872009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.880859375,0.0,0.0,0.0001006598686217,291.0355834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594055175781,0.0,0.0,0.0001362853217869,291.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84771728515625,0.0,0.0,0.0006464784964919,290.491943359375,294.1499938964844,272.04998779296875,271.0634765625,272.7288513183594,272.04998779296875,289.5932006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013789522927254,5.018601711981319e-08,0.0013789021177217,-0.1294913589954376,0.0,0.0,0.0,-0.0296917669475078,60.0,-16.57668113708496,-0.0,-1.2964557072336902e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780300,291.1552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9076232910156,0.0,0.0,0.0001292949309572,291.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.59600830078125,0.0,0.0,0.0001361537142656,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.874267578125,0.0,0.0,0.0001005627200356,291.0347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8529663085937,0.0,0.0,0.0001361538015771,291.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414001464844,0.0,0.0,0.0006458546267822,290.4872741699219,294.1499938964844,272.04998779296875,271.0660400390625,272.7206115722656,272.04998779296875,289.5873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013776214327663,5.00303123374124e-08,0.0013775713741779,-0.1290931701660156,0.0,0.0,0.0,-0.0296145807951688,60.0,-16.555356979370117,-0.0,-1.293954454695268e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780360,291.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,0.0001291695807594,291.992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.591796875,0.0,0.0,0.0001360217138426,290.7857971191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86767578125,0.0,0.0,0.0001004652294795,291.0340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8465576171875,0.0,0.0,0.0001360218011541,291.8223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350830078125,0.0,0.0,0.0006452284869737,290.4825744628906,294.1499938964844,272.04998779296875,271.0684509277344,272.71246337890625,272.04998779296875,289.5814208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013762857997789,4.987404622625038e-08,0.0013762359740212,-0.1286935061216354,0.0,0.0,0.0,-0.0295371171087026,60.0,-16.53392219543457,-0.0,-1.2914465230551286e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780420,291.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,0.0001289194915443,291.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5833740234375,0.0,0.0,0.0001357583678327,290.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545227050781,0.0,0.0,0.0001002707213046,291.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83380126953125,0.0,0.0,0.0001357584551442,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.822509765625,0.0,0.0,0.0006439792923629,290.47320556640625,294.1499938964844,272.04998779296875,271.0728454589844,272.6964416503906,272.04998779296875,289.56964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562284942794577e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825697153806,60.0,-16.49091911315918,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780480,291.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8870544433594,0.0,0.0,0.0001289194915443,291.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5833740234375,0.0,0.0,0.0001357583678327,290.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8545227050781,0.0,0.0,0.0001002707213046,291.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.83380126953125,0.0,0.0,0.0001357584551442,291.8204650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.822509765625,0.0,0.0,0.0006439792923629,290.47320556640625,294.1499938964844,272.04998779296875,271.0728454589844,272.6964416503906,272.04998779296875,289.56964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013736210530623,4.9562284942794577e-08,0.0013735714601352,-0.1278959363698959,0.0,0.0,0.0,-0.0293825697153806,60.0,-16.49091911315918,-0.0,-1.286450412862905e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780540,291.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734130859375,0.0,0.0,0.0001286827173316,291.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.57489013671875,0.0,0.0,0.0001355090353172,290.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414611816406,0.0,0.0,0.0001000865595415,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210754394531,0.0,0.0,0.0001355091080768,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099975585937,0.0,0.0,0.0006427965126931,290.4638366699219,294.1499938964844,272.04998779296875,271.07666015625,272.6808776855469,272.04998779296875,289.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710978673771,4.9267107726791444e-08,0.0013710486236959,-0.1271405667066574,0.0,0.0,0.0,-0.0292362440377473,60.0,-16.448925018310547,-0.0,-1.2817288563837792e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780600,291.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8734130859375,0.0,0.0,0.0001286827173316,291.9843139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.57489013671875,0.0,0.0,0.0001355090353172,290.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414611816406,0.0,0.0,0.0001000865595415,291.0312194824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8210754394531,0.0,0.0,0.0001355091080768,291.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8099975585937,0.0,0.0,0.0006427965126931,290.4638366699219,294.1499938964844,272.04998779296875,271.07666015625,272.6808776855469,272.04998779296875,289.5578308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013710978673771,4.9267107726791444e-08,0.0013710486236959,-0.1271405667066574,0.0,0.0,0.0,-0.0292362440377473,60.0,-16.448925018310547,-0.0,-1.2817288563837792e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780660,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85986328125,0.0,0.0,0.0001284664176637,291.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.56640625,0.0,0.0,0.00013528126874,290.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284606933594,0.0,0.0,9.991833212552592e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80841064453125,0.0,0.0,0.0001352813414996,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975158691406,0.0,0.0,0.0006417160620912,290.4544372558594,294.1499938964844,272.04998779296875,271.079833984375,272.6656799316406,272.04998779296875,289.5460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687930768355,4.899746386399784e-08,0.001368744065985,-0.1264503747224807,0.0,0.0,0.0,-0.0291025750339031,60.0,-16.40875244140625,-0.0,-1.2774233937307145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780720,291.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85986328125,0.0,0.0,0.0001284664176637,291.9803161621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.56640625,0.0,0.0,0.00013528126874,290.78253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8284606933594,0.0,0.0,9.991833212552592e-05,291.0298156738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.80841064453125,0.0,0.0,0.0001352813414996,291.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7975158691406,0.0,0.0,0.0006417160620912,290.4544372558594,294.1499938964844,272.04998779296875,271.079833984375,272.6656799316406,272.04998779296875,289.5460510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013687930768355,4.899746386399784e-08,0.001368744065985,-0.1264503747224807,0.0,0.0,0.0,-0.0291025750339031,60.0,-16.40875244140625,-0.0,-1.2774233937307145e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780780,291.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464050292969,0.0,0.0,0.00012828988838,291.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5578918457031,0.0,0.0,0.000135095368023,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,9.978102752938868e-05,291.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958068847656,0.0,0.0,0.0001350954553345,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850952148437,0.0,0.0,0.0006408342742361,290.44500732421875,294.1499938964844,272.04998779296875,271.0823669433594,272.65087890625,272.04998779296875,289.53424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669118052348,4.877739456787823e-08,0.001366863027215,-0.125886932015419,0.0,0.0,0.0,-0.0289934817701578,60.0,-16.37261962890625,-0.0,-1.2739148758100782e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780840,291.1493530273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464050292969,0.0,0.0,0.00012828988838,291.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5578918457031,0.0,0.0,0.000135095368023,290.78155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8155212402344,0.0,0.0,9.978102752938868e-05,291.02838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7958068847656,0.0,0.0,0.0001350954553345,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7850952148437,0.0,0.0,0.0006408342742361,290.44500732421875,294.1499938964844,272.04998779296875,271.0823669433594,272.65087890625,272.04998779296875,289.53424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669118052348,4.877739456787823e-08,0.001366863027215,-0.125886932015419,0.0,0.0,0.0,-0.0289934817701578,60.0,-16.37261962890625,-0.0,-1.2739148758100782e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
780900,291.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8396911621094,0.0,0.0,0.0001282195880776,291.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5536193847656,0.0,0.0,0.0001350213424302,290.781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8090515136719,0.0,0.0,9.972634870791808e-05,291.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7895202636719,0.0,0.0,0.0001350214151898,291.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7789001464844,0.0,0.0,0.0006404831074178,290.4403076171875,294.1499938964844,272.04998779296875,271.0833435058594,272.64361572265625,272.04998779296875,289.5283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013661625562235,4.868974556870853e-08,0.001366113894619,-0.1256624907255172,0.0,0.0,0.0,-0.0289500318467617,60.0,-16.356582641601562,-0.0,-1.2725188014428568e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
