time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
780960,291.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8329772949219,0.0,0.0,0.0001281623990507,291.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5493469238281,0.0,0.0,0.0001349611120531,290.78045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026123046875,0.0,0.0,9.968187077902256e-05,291.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7832336425781,0.0,0.0,0.0001349611993646,291.81353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.772705078125,0.0,0.0,0.000640197424218,290.4355773925781,294.1499938964844,272.04998779296875,271.0841979980469,272.6364440917969,272.04998779296875,289.5224304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013655531220138,4.861845326331604e-08,0.0013655044604092,-0.1254799216985702,0.0,0.0,0.0,-0.028914688155055,60.0,-16.342077255249023,-0.0,-1.2713837804767536e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781020,291.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196105957031,0.0,0.0,0.000128089217469,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.540771484375,0.0,0.0,0.0001348840596619,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897644042969,0.0,0.0,9.962495096260682e-05,291.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,0.0001348841324215,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603454589844,0.0,0.0,0.0006398318801075,290.4261169433594,294.1499938964844,272.04998779296875,271.0853271484375,272.62237548828125,272.04998779296875,289.5106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647730229422,4.8527212470617094e-08,0.001364724477753,-0.1252462565898895,0.0,0.0,0.0,-0.0288694594055414,60.0,-16.31781768798828,-0.0,-1.2699319995590488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781080,291.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8196105957031,0.0,0.0,0.000128089217469,291.9685363769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.540771484375,0.0,0.0,0.0001348840596619,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7897644042969,0.0,0.0,9.962495096260682e-05,291.02496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7707214355469,0.0,0.0,0.0001348841324215,291.811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7603454589844,0.0,0.0,0.0006398318801075,290.4261169433594,294.1499938964844,272.04998779296875,271.0853271484375,272.62237548828125,272.04998779296875,289.5106201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013647730229422,4.8527212470617094e-08,0.001364724477753,-0.1252462565898895,0.0,0.0,0.0,-0.0288694594055414,60.0,-16.31781768798828,-0.0,-1.2699319995590488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781140,291.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,0.0001280666328966,291.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321655273437,0.0,0.0,0.0001348602672806,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769470214844,0.0,0.0,9.960738680092618e-05,291.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582397460937,0.0,0.0,0.0001348603400401,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.748046875,0.0,0.0,0.0006397190736606,290.4166259765625,294.1499938964844,272.04998779296875,271.085693359375,272.608642578125,272.04998779296875,289.4988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364532043226,4.84990394511442e-08,0.0013644836144521,-0.1251741051673889,0.0,0.0,0.0,-0.0288554914295673,60.0,-16.30051040649414,-0.0,-1.2694839313098782e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781200,291.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,0.0001280666328966,291.9646301269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5321655273437,0.0,0.0,0.0001348602672806,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7769470214844,0.0,0.0,9.960738680092618e-05,291.0229187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7582397460937,0.0,0.0,0.0001348603400401,291.8099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.748046875,0.0,0.0,0.0006397190736606,290.4166259765625,294.1499938964844,272.04998779296875,271.085693359375,272.608642578125,272.04998779296875,289.4988098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001364532043226,4.84990394511442e-08,0.0013644836144521,-0.1251741051673889,0.0,0.0,0.0,-0.0288554914295673,60.0,-16.30051040649414,-0.0,-1.2694839313098782e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781260,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79302978515625,0.0,0.0,0.000128019368276,291.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52349853515625,0.0,0.0,0.0001348104997305,290.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641906738281,0.0,0.0,9.957062138710172e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457580566406,0.0,0.0,0.00013481057249,291.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357482910156,0.0,0.0,0.000639482983388,290.4071350097656,294.1499938964844,272.04998779296875,271.085693359375,272.5952453613281,272.04998779296875,289.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640286633744,4.8440107036640256e-08,0.0013639802346006,-0.1250231564044952,0.0,0.0,0.0,-0.0288262795656919,60.0,-16.284740447998047,-0.0,-1.268546725441411e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781320,291.14166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79302978515625,0.0,0.0,0.000128019368276,291.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.52349853515625,0.0,0.0,0.0001348104997305,290.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641906738281,0.0,0.0,9.957062138710172e-05,291.0207214355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7457580566406,0.0,0.0,0.00013481057249,291.8080444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357482910156,0.0,0.0,0.000639482983388,290.4071350097656,294.1499938964844,272.04998779296875,271.085693359375,272.5952453613281,272.04998779296875,289.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013640286633744,4.8440107036640256e-08,0.0013639802346006,-0.1250231564044952,0.0,0.0,0.0,-0.0288262795656919,60.0,-16.284740447998047,-0.0,-1.268546725441411e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781380,291.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798156738281,0.0,0.0,0.0001278796407859,291.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.51483154296875,0.0,0.0,0.0001346633507637,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,9.946194040821864e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333679199219,0.0,0.0,0.0001346634235233,291.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235107421875,0.0,0.0,0.0006387849571183,290.3975830078125,294.1499938964844,272.04998779296875,271.085693359375,272.58221435546875,272.04998779296875,289.4751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625398278236,4.826590327411395e-08,0.0013624916318804,-0.1245769411325454,0.0,0.0,0.0,-0.0287399236112833,60.0,-16.2611026763916,-0.0,-1.2657787351599836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781440,291.1395874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7798156738281,0.0,0.0,0.0001278796407859,291.9568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.51483154296875,0.0,0.0,0.0001346633507637,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,9.946194040821864e-05,291.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333679199219,0.0,0.0,0.0001346634235233,291.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235107421875,0.0,0.0,0.0006387849571183,290.3975830078125,294.1499938964844,272.04998779296875,271.085693359375,272.58221435546875,272.04998779296875,289.4751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625398278236,4.826590327411395e-08,0.0013624916318804,-0.1245769411325454,0.0,0.0,0.0,-0.0287399236112833,60.0,-16.2611026763916,-0.0,-1.2657787351599836e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781500,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77325439453125,0.0,0.0,0.0001277783740079,291.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.510498046875,0.0,0.0,0.0001345567288808,290.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7451171875,0.0,0.0,9.938318544300272e-05,291.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7271728515625,0.0,0.0,0.0001345568016404,291.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7174072265625,0.0,0.0,0.0006382791907526,290.392822265625,294.1499938964844,272.04998779296875,271.085693359375,272.5758056640625,272.04998779296875,289.4692687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013614611234515,4.813967535710617e-08,0.0013614129275083,-0.1242535561323165,0.0,0.0,0.0,-0.0286773517727851,60.0,-16.24568748474121,-0.0,-1.263774862536593e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781560,291.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.76666259765625,0.0,0.0,0.0001276560942642,291.9529724121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5061340332031,0.0,0.0,0.000134427944431,290.77587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73876953125,0.0,0.0,9.928806684911252e-05,291.0168151855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7209777832031,0.0,0.0,0.0001344280171906,291.8044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113037109375,0.0,0.0,0.0006376683013513,290.3880310058594,294.1499938964844,272.04998779296875,271.085693359375,272.5694580078125,272.04998779296875,289.46337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013601580867543,4.798723196586253e-08,0.0013601101236417,-0.1238629594445228,0.0,0.0,0.0,-0.0286017805337905,60.0,-16.227794647216797,-0.0,-1.2613567434982542e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781620,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535705566406,0.0,0.0,0.0001273485540878,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974365234375,0.0,0.0,0.0001341041061095,290.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261657714844,0.0,0.0,9.904887701850384e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7086486816406,0.0,0.0,0.0001341041788691,291.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991577148437,0.0,0.0,0.0006361321429722,290.37847900390625,294.1499938964844,272.04998779296875,271.085693359375,272.5570373535156,272.04998779296875,289.4515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568815775215,4.760387284363787e-08,0.0013568339636549,-0.1228804737329483,0.0,0.0,0.0,-0.0284117441624403,60.0,-16.184019088745117,-0.0,-1.2552865769066557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781680,291.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7535705566406,0.0,0.0,0.0001273485540878,291.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4974365234375,0.0,0.0,0.0001341041061095,290.777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7261657714844,0.0,0.0,9.904887701850384e-05,291.0153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7086486816406,0.0,0.0,0.0001341041788691,291.8028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6991577148437,0.0,0.0,0.0006361321429722,290.37847900390625,294.1499938964844,272.04998779296875,271.085693359375,272.5570373535156,272.04998779296875,289.4515991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013568815775215,4.760387284363787e-08,0.0013568339636549,-0.1228804737329483,0.0,0.0,0.0,-0.0284117441624403,60.0,-16.184019088745117,-0.0,-1.2552865769066557e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781740,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405700683594,0.0,0.0,0.0001269651402253,291.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4887084960937,0.0,0.0,0.0001337003486696,290.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.713623046875,0.0,0.0,9.875066461972892e-05,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964111328125,0.0,0.0,0.0001337004214292,291.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6870422363281,0.0,0.0,0.0006342168780975,290.368896484375,294.1499938964844,272.04998779296875,271.085693359375,272.5449523925781,272.04998779296875,289.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001352796331048,4.712592627242884e-08,0.0013527491828426,-0.1216550916433334,0.0,0.0,0.0,-0.0281748138368129,60.0,-16.12959098815918,-0.0,-1.2477389077503176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781800,291.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7405700683594,0.0,0.0,0.0001269651402253,291.9454040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4887084960937,0.0,0.0,0.0001337003486696,290.7794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.713623046875,0.0,0.0,9.875066461972892e-05,291.01434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6964111328125,0.0,0.0,0.0001337004214292,291.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6870422363281,0.0,0.0,0.0006342168780975,290.368896484375,294.1499938964844,272.04998779296875,271.085693359375,272.5449523925781,272.04998779296875,289.4397888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001352796331048,4.712592627242884e-08,0.0013527491828426,-0.1216550916433334,0.0,0.0,0.0,-0.0281748138368129,60.0,-16.12959098815918,-0.0,-1.2477389077503176e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781860,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276306152344,0.0,0.0,0.0001265113824047,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4800109863281,0.0,0.0,0.0001332225219812,290.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011108398437,0.0,0.0,9.839774429565296e-05,291.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842041015625,0.0,0.0,0.0001332225947408,291.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6750183105469,0.0,0.0,0.0006319503299891,290.3593444824219,294.1499938964844,272.04998779296875,271.085693359375,272.533203125,272.04998779296875,289.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479618355631,4.656030583305437e-08,0.0013479152694344,-0.120204247534275,0.0,0.0,0.0,-0.0278944242745637,60.0,-16.066530227661133,-0.0,-1.2388360914883378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781920,291.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7276306152344,0.0,0.0,0.0001265113824047,291.9417419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4800109863281,0.0,0.0,0.0001332225219812,290.78271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7011108398437,0.0,0.0,9.839774429565296e-05,291.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6842041015625,0.0,0.0,0.0001332225947408,291.800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6750183105469,0.0,0.0,0.0006319503299891,290.3593444824219,294.1499938964844,272.04998779296875,271.085693359375,272.533203125,272.04998779296875,289.42803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013479618355631,4.656030583305437e-08,0.0013479152694344,-0.120204247534275,0.0,0.0,0.0,-0.0278944242745637,60.0,-16.066530227661133,-0.0,-1.2388360914883378e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
781980,291.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147827148437,0.0,0.0,0.0001259895361727,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712829589844,0.0,0.0,0.0001326729834545,290.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.688720703125,0.0,0.0,9.799185500014572e-05,291.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720886230469,0.0,0.0,0.0001326730562141,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630554199219,0.0,0.0,0.0006293435581028,290.34979248046875,294.1499938964844,272.04998779296875,271.085693359375,272.5217590332031,272.04998779296875,289.416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013424014905467,4.590980751117969e-08,0.0013423556229099,-0.1185347884893417,0.0,0.0,0.0,-0.0275719594210386,60.0,-15.993934631347656,-0.0,-1.228636676842143e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782040,291.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147827148437,0.0,0.0,0.0001259895361727,291.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4712829589844,0.0,0.0,0.0001326729834545,290.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.688720703125,0.0,0.0,9.799185500014572e-05,291.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6720886230469,0.0,0.0,0.0001326730562141,291.7998962402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6630554199219,0.0,0.0,0.0006293435581028,290.34979248046875,294.1499938964844,272.04998779296875,271.085693359375,272.5217590332031,272.04998779296875,289.416259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013424014905467,4.590980751117969e-08,0.0013423556229099,-0.1185347884893417,0.0,0.0,0.0,-0.0275719594210386,60.0,-15.993934631347656,-0.0,-1.228636676842143e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782100,291.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7084045410156,0.0,0.0,0.0001257082039956,291.9364929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4669189453125,0.0,0.0,0.0001323767355643,290.7897033691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825561523437,0.0,0.0,9.7773052402772e-05,291.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6660461425781,0.0,0.0,0.0001323768083238,291.7996826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6570739746094,0.0,0.0,0.0006279382505454,290.34503173828125,294.1499938964844,272.04998779296875,271.085693359375,272.51617431640625,272.04998779296875,289.4103698730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013394041452556,4.555913690751368e-08,0.0013393585104495,-0.1176344081759452,0.0,0.0,0.0,-0.0273981224745512,60.0,-15.95504665374756,-0.0,-1.2231556922870368e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782160,291.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7020568847656,0.0,0.0,0.000125410806504,291.934814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4625549316406,0.0,0.0,0.0001320635637966,290.79248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6763916015625,0.0,0.0,9.75417424342595e-05,291.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6600341796875,0.0,0.0,0.0001320636365562,291.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6511535644531,0.0,0.0,0.0006264527328312,290.3402709960937,294.1499938964844,272.04998779296875,271.085693359375,272.5106506347656,272.04998779296875,289.4045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013362354366108,4.51884361041266e-08,0.001336190267466,-0.1166823059320449,0.0,0.0,0.0,-0.0272143576294183,60.0,-15.914135932922363,-0.0,-1.217375000805987e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782220,291.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893920898437,0.0,0.0,0.0001247757754754,291.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.453857421875,0.0,0.0,0.0001313948450842,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6641540527344,0.0,0.0,9.704782860353588e-05,291.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6480712890625,0.0,0.0,0.0001313949178438,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6393127441406,0.0,0.0,0.0006232805899344,290.33074951171875,294.1499938964844,272.04998779296875,271.085693359375,272.49981689453125,272.04998779296875,289.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294692616909,4.4396884391062486e-08,0.0013294249074533,-0.1146482750773429,0.0,0.0,0.0,-0.0268219653517007,60.0,-15.827305793762209,-0.0,-1.2050773534610926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782280,291.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6893920898437,0.0,0.0,0.0001247757754754,291.9315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.453857421875,0.0,0.0,0.0001313948450842,290.7986755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6641540527344,0.0,0.0,9.704782860353588e-05,291.01519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6480712890625,0.0,0.0,0.0001313949178438,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6393127441406,0.0,0.0,0.0006232805899344,290.33074951171875,294.1499938964844,272.04998779296875,271.085693359375,272.49981689453125,272.04998779296875,289.39276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013294692616909,4.4396884391062486e-08,0.0013294249074533,-0.1146482750773429,0.0,0.0,0.0,-0.0268219653517007,60.0,-15.827305793762209,-0.0,-1.2050773534610926e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782340,291.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67681884765625,0.0,0.0,0.000124092970509,291.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4451599121094,0.0,0.0,0.0001306758204009,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6520080566406,0.0,0.0,9.651675645727664e-05,291.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361999511719,0.0,0.0,0.0001306758931605,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275939941406,0.0,0.0,0.0006198698538355,290.3212585449219,294.1499938964844,272.04998779296875,271.085693359375,272.48931884765625,272.04998779296875,289.38104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221942353993,4.3545796302169044e-08,0.0013221505796536,-0.1124597266316413,0.0,0.0,0.0,-0.0264000613242387,60.0,-15.733722686767578,-0.0,-1.1919242837166169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782400,291.1405334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.67681884765625,0.0,0.0,0.000124092970509,291.9283752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4451599121094,0.0,0.0,0.0001306758204009,290.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6520080566406,0.0,0.0,9.651675645727664e-05,291.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6361999511719,0.0,0.0,0.0001306758931605,291.7998352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6275939941406,0.0,0.0,0.0006198698538355,290.3212585449219,294.1499938964844,272.04998779296875,271.085693359375,272.48931884765625,272.04998779296875,289.38104248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013221942353993,4.3545796302169044e-08,0.0013221505796536,-0.1124597266316413,0.0,0.0,0.0,-0.0264000613242387,60.0,-15.733722686767578,-0.0,-1.1919242837166169e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782460,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66436767578125,0.0,0.0,0.000123371661175,291.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364929199219,0.0,0.0,0.0001299162540817,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399841308594,0.0,0.0,9.595573646947742e-05,291.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244201660156,0.0,0.0,0.0001299163122894,291.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6159362792969,0.0,0.0,0.000616266799625,290.3117980957031,294.1499938964844,272.04998779296875,271.085693359375,272.4791259765625,272.04998779296875,289.3693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145087286829,4.26467288150434e-08,0.0013144661206752,-0.1101460978388786,0.0,0.0,0.0,-0.025954371318221,60.0,-15.634373664855955,-0.0,-1.1781079223283089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782520,291.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.66436767578125,0.0,0.0,0.000123371661175,291.9253845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4364929199219,0.0,0.0,0.0001299162540817,290.8136291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6399841308594,0.0,0.0,9.595573646947742e-05,291.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6244201660156,0.0,0.0,0.0001299163122894,291.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6159362792969,0.0,0.0,0.000616266799625,290.3117980957031,294.1499938964844,272.04998779296875,271.085693359375,272.4791259765625,272.04998779296875,289.3693542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013145087286829,4.26467288150434e-08,0.0013144661206752,-0.1101460978388786,0.0,0.0,0.0,-0.025954371318221,60.0,-15.634373664855955,-0.0,-1.1781079223283089e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782580,291.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6520080566406,0.0,0.0,0.0001226341846631,291.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4278259277344,0.0,0.0,0.0001291396474698,290.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280212402344,0.0,0.0,9.538214362692088e-05,291.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127014160156,0.0,0.0,0.0001291397056775,291.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043701171875,0.0,0.0,0.0006125828949734,290.3023681640625,294.1499938964844,272.04998779296875,271.085693359375,272.46923828125,272.04998779296875,289.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172751388864526e-08,0.0013066091341897,-0.1077788546681404,0.0,0.0,0.0,-0.025498691946268,60.0,-15.532160758972168,-0.0,-1.1640650399158404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782640,291.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6520080566406,0.0,0.0,0.0001226341846631,291.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4278259277344,0.0,0.0,0.0001291396474698,290.82208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6280212402344,0.0,0.0,9.538214362692088e-05,291.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6127014160156,0.0,0.0,0.0001291397056775,291.80145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6043701171875,0.0,0.0,0.0006125828949734,290.3023681640625,294.1499938964844,272.04998779296875,271.085693359375,272.46923828125,272.04998779296875,289.357666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013066509272903,4.172751388864526e-08,0.0013066091341897,-0.1077788546681404,0.0,0.0,0.0,-0.025498691946268,60.0,-15.532160758972168,-0.0,-1.1640650399158404e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782700,291.14764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6458740234375,0.0,0.0,0.0001222584542119,291.921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4234924316406,0.0,0.0,0.0001287439954467,290.8265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6220703125,0.0,0.0,9.50899047893472e-05,291.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6068725585937,0.0,0.0,0.0001287440536543,291.802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5986328125,0.0,0.0,0.0006107060471549,290.29766845703125,294.1499938964844,272.04998779296875,271.085693359375,272.4643859863281,272.04998779296875,289.3518371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001302647520788,4.1259198724219466e-08,0.001302606309764,-0.1065721437335014,0.0,0.0,0.0,-0.0252665374428033,60.0,-15.48011875152588,-0.0,-1.1569428437496756e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782760,291.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6397705078125,0.0,0.0,0.0001218785982928,291.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.419189453125,0.0,0.0,0.0001283439778489,290.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6161499023437,0.0,0.0,9.479446453042328e-05,291.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.60107421875,0.0,0.0,0.0001283440360566,291.8026428222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5928955078125,0.0,0.0,0.0006088085938245,290.29296875,294.1499938964844,272.04998779296875,271.085693359375,272.4596252441406,272.04998779296875,289.3460388183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012986003421247,4.07857498885278e-08,0.0012985594803467,-0.1053517237305641,0.0,0.0,0.0,-0.0250318348407745,60.0,-15.427657127380373,-0.0,-1.1497647278702061e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782820,291.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62762451171875,0.0,0.0,0.0001210964328492,291.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105834960937,0.0,0.0,0.000127520339447,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044006347656,0.0,0.0,9.41861144383438e-05,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895690917969,0.0,0.0,0.0001275203831028,291.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815124511719,0.0,0.0,0.0006049015792086,290.2835998535156,294.1499938964844,272.04998779296875,271.085693359375,272.4503173828125,272.04998779296875,289.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290266518481,3.981087814963757e-08,0.001290226704441,-0.1028373688459396,0.0,0.0,0.0,-0.0245485641062259,60.0,-15.32038402557373,-0.0,-1.135054645828859e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782880,291.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62762451171875,0.0,0.0,0.0001210964328492,291.9171447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105834960937,0.0,0.0,0.000127520339447,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6044006347656,0.0,0.0,9.41861144383438e-05,291.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5895690917969,0.0,0.0,0.0001275203831028,291.8040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5815124511719,0.0,0.0,0.0006049015792086,290.2835998535156,294.1499938964844,272.04998779296875,271.085693359375,272.4503173828125,272.04998779296875,289.3344116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001290266518481,3.981087814963757e-08,0.001290226704441,-0.1028373688459396,0.0,0.0,0.0,-0.0245485641062259,60.0,-15.32038402557373,-0.0,-1.135054645828859e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
782940,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156005859375,0.0,0.0,0.0001202847997774,291.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4020080566406,0.0,0.0,0.000126665647258,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927429199219,0.0,0.0,9.355484507977962e-05,291.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5781555175781,0.0,0.0,0.0001266656909137,291.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702209472656,0.0,0.0,0.0006008472992107,290.2742614746094,294.1499938964844,272.04998779296875,271.085693359375,272.4412536621094,272.04998779296875,289.32281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816186062991,3.87992820094496e-08,0.0012815798399969,-0.1002262979745864,0.0,0.0,0.0,-0.0240470897406339,60.0,-15.20999526977539,-0.0,-1.1198903138165408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783000,291.156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6156005859375,0.0,0.0,0.0001202847997774,291.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4020080566406,0.0,0.0,0.000126665647258,290.8507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5927429199219,0.0,0.0,9.355484507977962e-05,291.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5781555175781,0.0,0.0,0.0001266656909137,291.8057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5702209472656,0.0,0.0,0.0006008472992107,290.2742614746094,294.1499938964844,272.04998779296875,271.085693359375,272.4412536621094,272.04998779296875,289.32281494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012816186062991,3.87992820094496e-08,0.0012815798399969,-0.1002262979745864,0.0,0.0,0.0,-0.0240470897406339,60.0,-15.20999526977539,-0.0,-1.1198903138165408e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783060,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036682128906,0.0,0.0,0.0001194398209918,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934631347656,0.0,0.0,0.0001257758412975,290.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5811767578125,0.0,0.0,9.289763693232088e-05,291.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668029785156,0.0,0.0,0.0001257758849533,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589904785156,0.0,0.0,0.0005966264288872,290.26495361328125,294.1499938964844,272.04998779296875,271.085693359375,272.43243408203125,272.04998779296875,289.3112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726155109703,3.7746143988215415e-08,0.001272577792406,-0.0975058823823928,0.0,0.0,0.0,-0.0235250182449817,60.0,-15.095882415771484,-0.0,-1.1042114067549846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783120,291.16131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6036682128906,0.0,0.0,0.0001194398209918,291.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3934631347656,0.0,0.0,0.0001257758412975,290.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5811767578125,0.0,0.0,9.289763693232088e-05,291.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5668029785156,0.0,0.0,0.0001257758849533,291.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5589904785156,0.0,0.0,0.0005966264288872,290.26495361328125,294.1499938964844,272.04998779296875,271.085693359375,272.43243408203125,272.04998779296875,289.3112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012726155109703,3.7746143988215415e-08,0.001272577792406,-0.0975058823823928,0.0,0.0,0.0,-0.0235250182449817,60.0,-15.095882415771484,-0.0,-1.1042114067549846e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783180,291.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59185791015625,0.0,0.0,0.0001185639412142,291.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3849182128906,0.0,0.0,0.0001248534972546,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697021484375,0.0,0.0,9.221639629686253e-05,291.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555725097656,0.0,0.0,0.0001248535409104,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478820800781,0.0,0.0,0.000592251191847,290.2557067871094,294.1499938964844,272.04998779296875,271.085693359375,272.42388916015625,272.04998779296875,289.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632831931114,3.6654512314271415e-08,0.001263246522285,-0.0946838110685348,0.0,0.0,0.0,-0.0229838658124208,60.0,-14.977622032165527,-0.0,-1.0880757628228821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783240,291.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.59185791015625,0.0,0.0,0.0001185639412142,291.9097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3849182128906,0.0,0.0,0.0001248534972546,290.8722229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5697021484375,0.0,0.0,9.221639629686253e-05,291.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5555725097656,0.0,0.0,0.0001248535409104,291.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478820800781,0.0,0.0,0.000592251191847,290.2557067871094,294.1499938964844,272.04998779296875,271.085693359375,272.42388916015625,272.04998779296875,289.2997131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012632831931114,3.6654512314271415e-08,0.001263246522285,-0.0946838110685348,0.0,0.0,0.0,-0.0229838658124208,60.0,-14.977622032165527,-0.0,-1.0880757628228821e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
