time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
783300,291.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.58599853515625,0.0,0.0,0.0001181132756755,291.9085998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.38067626953125,0.0,0.0,0.0001243789301952,290.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5639953613281,0.0,0.0,9.186588431475684e-05,291.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54998779296875,0.0,0.0,0.0001243789738509,291.8108215332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5423583984375,0.0,0.0,0.0005900000687688,290.2510986328125,294.1499938964844,272.04998779296875,271.085693359375,272.41973876953125,272.04998779296875,289.2939758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012584815267473,3.6092846045221456e-08,0.0012584454379975,-0.0932309404015541,0.0,0.0,0.0,-0.0227054320275783,60.0,-14.917043685913086,-0.0,-1.079819895721812e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783360,291.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.58013916015625,0.0,0.0,0.0001176521982415,291.9074401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.37646484375,0.0,0.0,0.0001238933909917,290.8835754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.558349609375,0.0,0.0,9.150726691586895e-05,291.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.54443359375,0.0,0.0,0.0001238934491993,291.8119812011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.536865234375,0.0,0.0,0.0005876969080418,290.2465209960937,294.1499938964844,272.04998779296875,271.085693359375,272.4156188964844,272.04998779296875,289.2882385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012535688001662,3.5518208818530184e-08,0.001253533293493,-0.0917439237236976,0.0,0.0,0.0,-0.0224205665290355,60.0,-14.855483055114746,-0.0,-1.071405790753488e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783420,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5685729980469,0.0,0.0,0.0001166803995147,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680114746094,0.0,0.0,0.0001228700421052,290.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470886230469,0.0,0.0,9.075141861103476e-05,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53338623046875,0.0,0.0,0.0001228700857609,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.52593994140625,0.0,0.0,0.0005828425637446,290.23736572265625,294.1499938964844,272.04998779296875,271.085693359375,272.4075927734375,272.04998779296875,289.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432145886123,3.430706740914502e-08,0.0012431803625077,-0.0886078551411628,0.0,0.0,0.0,-0.0218201670795679,60.0,-14.727338790893556,-0.0,-1.05377921499894e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783480,291.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5685729980469,0.0,0.0,0.0001166803995147,291.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680114746094,0.0,0.0,0.0001228700421052,290.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5470886230469,0.0,0.0,9.075141861103476e-05,291.04620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.53338623046875,0.0,0.0,0.0001228700857609,291.8144836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.52593994140625,0.0,0.0,0.0005828425637446,290.23736572265625,294.1499938964844,272.04998779296875,271.085693359375,272.4075927734375,272.04998779296875,289.2767944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432145886123,3.430706740914502e-08,0.0012431803625077,-0.0886078551411628,0.0,0.0,0.0,-0.0218201670795679,60.0,-14.727338790893556,-0.0,-1.05377921499894e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783540,291.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570983886719,0.0,0.0,0.0001156445068772,291.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.359619140625,0.0,0.0,0.0001217791941598,290.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53594970703125,0.0,0.0,8.994572999654338e-05,291.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224609375,0.0,0.0,0.0001217792450916,291.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.51513671875,0.0,0.0,0.0005776680773124,290.228271484375,294.1499938964844,272.04998779296875,271.085693359375,272.3997802734375,272.04998779296875,289.2654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321774847805,3.3016078759828815e-08,0.0012321445392444,-0.0852622389793396,0.0,0.0,0.0,-0.0211801845580339,60.0,-14.592065811157228,-0.0,-1.0351512713668853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783600,291.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5570983886719,0.0,0.0,0.0001156445068772,291.90301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.359619140625,0.0,0.0,0.0001217791941598,290.9071960449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.53594970703125,0.0,0.0,8.994572999654338e-05,291.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5224609375,0.0,0.0,0.0001217792450916,291.8171691894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.51513671875,0.0,0.0,0.0005776680773124,290.228271484375,294.1499938964844,272.04998779296875,271.085693359375,272.3997802734375,272.04998779296875,289.2654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012321774847805,3.3016078759828815e-08,0.0012321445392444,-0.0852622389793396,0.0,0.0,0.0,-0.0211801845580339,60.0,-14.592065811157228,-0.0,-1.0351512713668853e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783660,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5457458496094,0.0,0.0,0.000114557420602,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.35125732421875,0.0,0.0,0.0001206344386446,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5249328613281,0.0,0.0,8.910021279007196e-05,291.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116577148437,0.0,0.0,0.0001206344823003,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044250488281,0.0,0.0,0.0005722378264181,290.21923828125,294.1499938964844,272.04998779296875,271.085693359375,272.3922424316406,272.04998779296875,289.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205948587507,3.1661301136409754e-08,0.0012205631937831,-0.0817483142018318,0.0,0.0,0.0,-0.0205085799098014,60.0,-14.449687004089355,-0.0,-1.0157812369016028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783720,291.1894226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5457458496094,0.0,0.0,0.000114557420602,291.9008483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.35125732421875,0.0,0.0,0.0001206344386446,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5249328613281,0.0,0.0,8.910021279007196e-05,291.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5116577148437,0.0,0.0,0.0001206344823003,291.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5044250488281,0.0,0.0,0.0005722378264181,290.21923828125,294.1499938964844,272.04998779296875,271.085693359375,272.3922424316406,272.04998779296875,289.2540588378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012205948587507,3.1661301136409754e-08,0.0012205631937831,-0.0817483142018318,0.0,0.0,0.0,-0.0205085799098014,60.0,-14.449687004089355,-0.0,-1.0157812369016028e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783780,291.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345153808594,0.0,0.0,0.000113446774776,291.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3429870605469,0.0,0.0,0.0001194648793898,290.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140380859375,0.0,0.0,8.823638199828565e-05,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009460449219,0.0,0.0,0.0001194649230455,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.49383544921875,0.0,0.0,0.0005666899378411,290.21026611328125,294.1499938964844,272.04998779296875,271.085693359375,272.3848876953125,272.04998779296875,289.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087611248716,3.0277202966999546e-08,0.0012087308568879,-0.0781552866101265,0.0,0.0,0.0,-0.0198224373161792,60.0,-14.302759170532228,-0.0,-9.96180489210019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783840,291.1964416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5345153808594,0.0,0.0,0.000113446774776,291.89874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3429870605469,0.0,0.0,0.0001194648793898,290.9320068359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5140380859375,0.0,0.0,8.823638199828565e-05,291.0628967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5009460449219,0.0,0.0,0.0001194649230455,291.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.49383544921875,0.0,0.0,0.0005666899378411,290.21026611328125,294.1499938964844,272.04998779296875,271.085693359375,272.3848876953125,272.04998779296875,289.24273681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012087611248716,3.0277202966999546e-08,0.0012087308568879,-0.0781552866101265,0.0,0.0,0.0,-0.0198224373161792,60.0,-14.302759170532228,-0.0,-9.96180489210019e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783900,291.2001037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5289611816406,0.0,0.0,0.0001128936710301,291.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3388671875,0.0,0.0,0.0001188824317068,290.9383239746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.50860595703125,0.0,0.0,8.780618372838944e-05,291.0660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4956359863281,0.0,0.0,0.0001188824753626,291.8247985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4885559082031,0.0,0.0,0.0005639270530082,290.2057800292969,294.1499938964844,272.04998779296875,271.085693359375,272.3813171386719,272.04998779296875,289.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012028677156195,2.9587921446250224e-08,0.0012028381461277,-0.0763648450374603,0.0,0.0,0.0,-0.019480736926198,60.0,-14.228693008422852,-0.0,-9.864904626510906e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
783960,291.2038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5234375,0.0,0.0,0.0001123489928431,291.8966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3347473144531,0.0,0.0,0.0001183088606921,290.9446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.50323486328125,0.0,0.0,8.738254837226123e-05,291.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4903564453125,0.0,0.0,0.0001183089043479,291.82647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4833374023437,0.0,0.0,0.0005612063105218,290.20135498046875,294.1499938964844,272.04998779296875,271.085693359375,272.3778076171875,272.04998779296875,289.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011970641789957,2.8909152405276482e-08,0.0011970353079959,-0.0746010094881057,0.0,0.0,0.0,-0.0191442482173442,60.0,-14.155062675476074,-0.0,-9.769944142590249e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784020,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124816894531,0.0,0.0,0.000111311841465,291.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265686035156,0.0,0.0,0.0001172166957985,290.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925842285156,0.0,0.0,8.657587750349194e-05,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798583984375,0.0,0.0,0.0001172167394543,291.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47296142578125,0.0,0.0,0.0005560255376622,290.1925048828125,294.1499938964844,272.04998779296875,271.085693359375,272.37091064453125,272.04998779296875,289.2203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186013338156,2.7616685827069893e-08,0.0011859857477247,-0.0712405666708946,0.0,0.0,0.0,-0.0185035280883312,60.0,-14.011828422546388,-0.0,-9.590393545977349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784080,291.2113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5124816894531,0.0,0.0,0.000111311841465,291.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3265686035156,0.0,0.0,0.0001172166957985,290.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4925842285156,0.0,0.0,8.657587750349194e-05,291.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798583984375,0.0,0.0,0.0001172167394543,291.82989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47296142578125,0.0,0.0,0.0005560255376622,290.1925048828125,294.1499938964844,272.04998779296875,271.085693359375,272.37091064453125,272.04998779296875,289.2203063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001186013338156,2.7616685827069893e-08,0.0011859857477247,-0.0712405666708946,0.0,0.0,0.0,-0.0185035280883312,60.0,-14.011828422546388,-0.0,-9.590393545977349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784140,291.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5016174316406,0.0,0.0,0.0001103634131141,291.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31842041015625,0.0,0.0,0.0001162179542006,290.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820251464844,0.0,0.0,8.583821181673557e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.469482421875,0.0,0.0,0.0001162179978564,291.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4626770019531,0.0,0.0,0.0005512879579328,290.1837158203125,294.1499938964844,272.04998779296875,271.085693359375,272.3642578125,272.04998779296875,289.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759077897295,2.6434801014829645e-08,0.0011758813634514,-0.0681655630469322,0.0,0.0,0.0,-0.01791762560606,60.0,-13.878610610961914,-0.0,-9.427660785377157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784200,291.2186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5016174316406,0.0,0.0,0.0001103634131141,291.892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.31842041015625,0.0,0.0,0.0001162179542006,290.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4820251464844,0.0,0.0,8.583821181673557e-05,291.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.469482421875,0.0,0.0,0.0001162179978564,291.8333435058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4626770019531,0.0,0.0,0.0005512879579328,290.1837158203125,294.1499938964844,272.04998779296875,271.085693359375,272.3642578125,272.04998779296875,289.20916748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011759077897295,2.6434801014829645e-08,0.0011758813634514,-0.0681655630469322,0.0,0.0,0.0,-0.01791762560606,60.0,-13.878610610961914,-0.0,-9.427660785377157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784260,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908752441406,0.0,0.0,0.0001094999388442,291.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3103332519531,0.0,0.0,0.0001153086705016,290.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4715576171875,0.0,0.0,8.516661910107359e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.459228515625,0.0,0.0,0.0001153087141574,291.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525146484375,0.0,0.0,0.0005469747120514,290.17498779296875,294.1499938964844,272.04998779296875,271.085693359375,272.3577575683594,272.04998779296875,289.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667072540149,2.5358792399288177e-08,0.0011666818754747,-0.0653643831610679,0.0,0.0,0.0,-0.0173842087388038,60.0,-13.755833625793455,-0.0,-9.280714863280084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784320,291.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908752441406,0.0,0.0,0.0001094999388442,291.8900756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3103332519531,0.0,0.0,0.0001153086705016,290.9794616699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.4715576171875,0.0,0.0,8.516661910107359e-05,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.459228515625,0.0,0.0,0.0001153087141574,291.83673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4525146484375,0.0,0.0,0.0005469747120514,290.17498779296875,294.1499938964844,272.04998779296875,271.085693359375,272.3577575683594,272.04998779296875,289.1980895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667072540149,2.5358792399288177e-08,0.0011666818754747,-0.0653643831610679,0.0,0.0,0.0,-0.0173842087388038,60.0,-13.755833625793455,-0.0,-9.280714863280084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784380,291.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.480224609375,0.0,0.0,0.0001087424898287,291.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3022766113281,0.0,0.0,0.0001145110436482,290.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.461181640625,0.0,0.0,8.457749208901078e-05,291.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490051269531,0.0,0.0,0.0001145110873039,291.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4424133300781,0.0,0.0,0.0005431910976767,290.1662902832031,294.1499938964844,272.04998779296875,271.085693359375,272.3514709472656,272.04998779296875,289.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586364125832,2.4414925192672854e-08,0.0011586119653657,-0.0629059597849845,0.0,0.0,0.0,-0.0169162973761558,60.0,-13.644816398620604,-0.0,-9.152763169595349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784440,291.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.480224609375,0.0,0.0,0.0001087424898287,291.88775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3022766113281,0.0,0.0,0.0001145110436482,290.9892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.461181640625,0.0,0.0,8.457749208901078e-05,291.0943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4490051269531,0.0,0.0,0.0001145110873039,291.8399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4424133300781,0.0,0.0,0.0005431910976767,290.1662902832031,294.1499938964844,272.04998779296875,271.085693359375,272.3514709472656,272.04998779296875,289.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011586364125832,2.4414925192672854e-08,0.0011586119653657,-0.0629059597849845,0.0,0.0,0.0,-0.0169162973761558,60.0,-13.644816398620604,-0.0,-9.152763169595349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784500,291.2354431152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.47491455078125,0.0,0.0,0.0001084021714632,291.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982482910156,0.0,0.0,0.0001141526736319,290.9936828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4560241699219,0.0,0.0,8.43128000269644e-05,291.0971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439392089844,0.0,0.0,0.0001141527172876,291.8415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4373779296875,0.0,0.0,0.0005414911429397,290.1619567871094,294.1499938964844,272.04998779296875,271.085693359375,272.348388671875,272.04998779296875,289.1816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011550101917237,2.399085019533232e-08,0.0011549862101674,-0.0618010386824607,0.0,0.0,0.0,-0.0167060680687427,60.0,-13.594612121582031,-0.0,-9.09556447936666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784560,291.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4696350097656,0.0,0.0,0.0001080914807971,291.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.29425048828125,0.0,0.0,0.0001138255029218,290.997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.45086669921875,0.0,0.0,8.407115092268214e-05,291.0998229980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4388732910156,0.0,0.0,0.0001138255465775,291.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.432373046875,0.0,0.0,0.0005399392102845,290.1576232910156,294.1499938964844,272.04998779296875,271.085693359375,272.3453369140625,272.04998779296875,289.1761474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011516996892169,2.3603698551255547e-08,0.0011516760569065,-0.0607921220362186,0.0,0.0,0.0,-0.0165141411125659,60.0,-13.547582626342772,-0.0,-9.043501592032045e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784620,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591369628906,0.0,0.0,0.0001075589389074,291.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2862243652344,0.0,0.0,0.0001132647084887,291.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4406433105469,0.0,0.0,8.365695248357952e-05,291.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288330078125,0.0,0.0,0.0001132647448685,291.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223937988281,0.0,0.0,0.0005372790037654,290.1490173339844,294.1499938964844,272.04998779296875,271.085693359375,272.33935546875,272.04998779296875,289.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460251407697,2.2940092492262923e-08,0.0011460022069513,-0.0590623505413532,0.0,0.0,0.0,-0.0161851663142442,60.0,-13.464581489562988,-0.0,-8.954609853617512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784680,291.2437438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4591369628906,0.0,0.0,0.0001075589389074,291.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2862243652344,0.0,0.0,0.0001132647084887,291.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4406433105469,0.0,0.0,8.365695248357952e-05,291.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4288330078125,0.0,0.0,0.0001132647448685,291.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223937988281,0.0,0.0,0.0005372790037654,290.1490173339844,294.1499938964844,272.04998779296875,271.085693359375,272.33935546875,272.04998779296875,289.165283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011460251407697,2.2940092492262923e-08,0.0011460022069513,-0.0590623505413532,0.0,0.0,0.0,-0.0161851663142442,60.0,-13.464581489562988,-0.0,-8.954609853617512e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784740,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486999511719,0.0,0.0,0.0001071460355888,291.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782287597656,0.0,0.0,0.0001128299045376,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4304504394531,0.0,0.0,8.333580626640469e-05,291.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4187927246094,0.0,0.0,0.0001128299481933,291.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4124755859375,0.0,0.0,0.0005352164735086,290.140380859375,294.1499938964844,272.04998779296875,271.085693359375,272.33349609375,272.0500183105469,289.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416253400966,2.242558849729903e-08,0.0011416028719395,-0.057720873504877,0.0,0.0,0.0,-0.0159301050007343,60.0,-13.39550495147705,-0.0,-8.885992031082426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784800,291.2483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4486999511719,0.0,0.0,0.0001071460355888,291.8798522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2782287597656,0.0,0.0,0.0001128299045376,291.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4304504394531,0.0,0.0,8.333580626640469e-05,291.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.4187927246094,0.0,0.0,0.0001128299481933,291.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4124755859375,0.0,0.0,0.0005352164735086,290.140380859375,294.1499938964844,272.04998779296875,271.085693359375,272.33349609375,272.0500183105469,289.1544494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011416253400966,2.242558849729903e-08,0.0011416028719395,-0.057720873504877,0.0,0.0,0.0,-0.0159301050007343,60.0,-13.39550495147705,-0.0,-8.885992031082426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784860,291.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43829345703125,0.0,0.0,0.0001067806006176,291.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702331542969,0.0,0.0,0.0001124450791394,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4202880859375,0.0,0.0,8.305157825816423e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088134765625,0.0,0.0,0.0001124451227951,291.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.402587890625,0.0,0.0,0.0005333910812623,290.1317749023437,294.1499938964844,272.0510559082031,271.0867004394531,272.32781982421875,272.0503845214844,289.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377317132428,2.1970222974232456e-08,0.001137709710747,-0.056533332914114,0.0,0.0,0.0,-0.0157043654471635,60.0,-13.337998390197754,-0.0,-8.825480790619623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784920,291.252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.43829345703125,0.0,0.0,0.0001067806006176,291.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2702331542969,0.0,0.0,0.0001124450791394,291.0146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4202880859375,0.0,0.0,8.305157825816423e-05,291.11279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4088134765625,0.0,0.0,0.0001124451227951,291.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.402587890625,0.0,0.0,0.0005333910812623,290.1317749023437,294.1499938964844,272.0510559082031,271.0867004394531,272.32781982421875,272.0503845214844,289.1437072753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377317132428,2.1970222974232456e-08,0.001137709710747,-0.056533332914114,0.0,0.0,0.0,-0.0157043654471635,60.0,-13.337998390197754,-0.0,-8.825480790619623e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
784980,291.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42791748046875,0.0,0.0,0.0001064010357367,291.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26226806640625,0.0,0.0,0.0001120453816838,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4101867675781,0.0,0.0,8.275636355392635e-05,291.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988647460937,0.0,0.0,0.0001120454180636,291.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927307128906,0.0,0.0,0.0005314950249157,290.1231994628906,294.1499938964844,272.0541076660156,271.089599609375,272.3222961425781,272.0518493652344,289.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336875613778,2.1497259083957946e-08,0.0011336660245433,-0.0552996471524238,0.0,0.0,0.0,-0.0154698984697461,60.0,-13.281172752380373,-0.0,-8.762850001176049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785040,291.255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.42791748046875,0.0,0.0,0.0001064010357367,291.8736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.26226806640625,0.0,0.0,0.0001120453816838,291.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4101867675781,0.0,0.0,8.275636355392635e-05,291.1158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988647460937,0.0,0.0,0.0001120454180636,291.8515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3927307128906,0.0,0.0,0.0005314950249157,290.1231994628906,294.1499938964844,272.0541076660156,271.089599609375,272.3222961425781,272.0518493652344,289.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011336875613778,2.1497259083957946e-08,0.0011336660245433,-0.0552996471524238,0.0,0.0,0.0,-0.0154698984697461,60.0,-13.281172752380373,-0.0,-8.762850001176049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785100,291.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4227600097656,0.0,0.0,0.0001062045994331,291.8719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2582702636719,0.0,0.0,0.0001118385262088,291.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4051513671875,0.0,0.0,8.260357571998611e-05,291.1172180175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3939208984375,0.0,0.0,0.0001118385625886,291.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3878173828125,0.0,0.0,0.0005305138183757,290.118896484375,294.1499938964844,272.0563659667969,271.0917663574219,272.3196105957031,272.0532531738281,289.1277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001131594646722,2.1252484216915946e-08,0.0011315733427181,-0.0546610802412033,0.0,0.0,0.0,-0.0153485555201768,60.0,-13.251657485961914,-0.0,-8.730523859412642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785160,291.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4176330566406,0.0,0.0,0.0001060032154782,291.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2542724609375,0.0,0.0,0.0001116264611482,291.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.400146484375,0.0,0.0,8.244694618042558e-05,291.1184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.38897705078125,0.0,0.0,0.000111626497528,291.8528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3829040527344,0.0,0.0,0.0005295078735798,290.1145935058594,294.1499938964844,272.05908203125,271.0943603515625,272.3170166015625,272.0550842285156,289.1224060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011294488795101,2.1001550720711748e-08,0.0011294279247522,-0.0540063716471195,0.0,0.0,0.0,-0.0152241578325629,60.0,-13.22131061553955,-0.0,-8.697446673977539e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785220,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073791503906,0.0,0.0,0.0001055858374456,291.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2463073730469,0.0,0.0,0.0001111869351007,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39013671875,0.0,0.0,8.212231477955356e-05,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3791198730469,0.0,0.0,0.0001111869714804,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731384277344,0.0,0.0,0.0005274229915812,290.1060485839844,294.1499938964844,272.0658874511719,271.100830078125,272.3119506835937,272.05987548828125,289.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250018142163,2.0481470741628985e-08,0.0011249813251197,-0.0526492297649383,0.0,0.0,0.0,-0.0149663351476192,60.0,-13.15823745727539,-0.0,-8.629090331169209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785280,291.26190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4073791503906,0.0,0.0,0.0001055858374456,291.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2463073730469,0.0,0.0,0.0001111869351007,291.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.39013671875,0.0,0.0,8.212231477955356e-05,291.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3791198730469,0.0,0.0,0.0001111869714804,291.8538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3731384277344,0.0,0.0,0.0005274229915812,290.1060485839844,294.1499938964844,272.0658874511719,271.100830078125,272.3119506835937,272.05987548828125,289.11187744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011250018142163,2.0481470741628985e-08,0.0011249813251197,-0.0526492297649383,0.0,0.0,0.0,-0.0149663351476192,60.0,-13.15823745727539,-0.0,-8.629090331169209e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785340,291.2645263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3992004394531,0.0,0.0,0.0001052383522619,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.23992919921875,0.0,0.0,0.0001108210271922,291.0263366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.38214111328125,0.0,0.0,8.185204933397472e-05,291.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.37127685546875,0.0,0.0,0.0001108210562961,291.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3653564453125,0.0,0.0,0.0005256872391328,290.09918212890625,294.1499938964844,272.07257080078125,271.1072082519531,272.30810546875,272.06500244140625,289.1034851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011212995741516,2.0048492643809368e-08,0.0011212795507162,-0.0515191555023193,0.0,0.0,0.0,-0.0147516913712024,60.0,-13.104948043823242,-0.0,-8.572387599770084e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785400,291.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.39715576171875,0.0,0.0,0.0001051491271937,291.8623352050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.23834228515625,0.0,0.0,0.0001107270654756,291.0269470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3801574707031,0.0,0.0,8.178265125025064e-05,291.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36932373046875,0.0,0.0,0.0001107271018554,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3634033203125,0.0,0.0,0.0005252415430732,290.09747314453125,294.1499938964844,272.07440185546875,271.10894775390625,272.30718994140625,272.06646728515625,289.10137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011203488102182,1.9937312245588146e-08,0.0011203289031982,-0.0512289404869079,0.0,0.0,0.0,-0.0146965747699141,60.0,-13.09123992919922,-0.0,-8.55785700082379e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785460,291.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.38702392578125,0.0,0.0,0.0001046925899572,291.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303771972656,0.0,0.0,0.0001102463065763,291.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702392578125,0.0,0.0,8.142756996676326e-05,291.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35955810546875,0.0,0.0,0.000110246342956,291.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3537292480469,0.0,0.0,0.0005229610251262,290.0889587402344,294.1499938964844,272.08453369140625,271.1186218261719,272.3027038574219,272.07452392578125,289.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154846288263,1.936844817862493e-08,0.0011154651874676,-0.0497438497841358,0.0,0.0,0.0,-0.0144145675003528,60.0,-13.02097511291504,-0.0,-8.483705471462599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785520,291.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.38702392578125,0.0,0.0,0.0001046925899572,291.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303771972656,0.0,0.0,0.0001102463065763,291.0302124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3702392578125,0.0,0.0,8.142756996676326e-05,291.1258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.35955810546875,0.0,0.0,0.000110246342956,291.85565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3537292480469,0.0,0.0,0.0005229610251262,290.0889587402344,294.1499938964844,272.08453369140625,271.1186218261719,272.3027038574219,272.07452392578125,289.0909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154846288263,1.936844817862493e-08,0.0011154651874676,-0.0497438497841358,0.0,0.0,0.0,-0.0144145675003528,60.0,-13.02097511291504,-0.0,-8.483705471462599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785580,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3769226074219,0.0,0.0,0.0001042168150888,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2224426269531,0.0,0.0,0.0001097452986869,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603820800781,0.0,0.0,8.105752931442112e-05,291.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3498229980469,0.0,0.0,0.0001097453350666,291.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3440856933594,0.0,0.0,0.0005205844645388,290.0804138183594,294.1499938964844,272.09619140625,271.12969970703125,272.2985534667969,272.0841064453125,289.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104154400527,1.877562283425505e-08,0.0011103966971859,-0.0481958612799644,0.0,0.0,0.0,-0.0141206821426749,60.0,-12.94717025756836,-0.0,-8.406773588376384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
