time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
785640,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3769226074219,0.0,0.0,0.0001042168150888,291.8512268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2224426269531,0.0,0.0,0.0001097452986869,291.03369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3603820800781,0.0,0.0,8.105752931442112e-05,291.1285095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3498229980469,0.0,0.0,0.0001097453350666,291.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3440856933594,0.0,0.0,0.0005205844645388,290.0804138183594,294.1499938964844,272.09619140625,271.12969970703125,272.2985534667969,272.0841064453125,289.08062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104154400527,1.877562283425505e-08,0.0011103966971859,-0.0481958612799644,0.0,0.0,0.0,-0.0141206821426749,60.0,-12.94717025756836,-0.0,-8.406773588376384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785700,291.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.37188720703125,0.0,0.0,0.0001039727212628,291.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.218505859375,0.0,0.0,0.0001094882536563,291.0355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.35546875,0.0,0.0,8.086767047643661e-05,291.1298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3450012207031,0.0,0.0,0.000109488290036,291.8570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3392944335937,0.0,0.0,0.000519365130458,290.076171875,294.1499938964844,272.1025695800781,271.1357727050781,272.2966003417969,272.0894470214844,289.0754699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011078147217631,1.8471469687142417e-08,0.0011077962117269,-0.0474015213549137,0.0,0.0,0.0,-0.0139699019491672,60.0,-12.908987998962402,-0.0,-8.367438653067438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785760,291.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.36688232421875,0.0,0.0,0.0001037236506817,291.8448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.21453857421875,0.0,0.0,0.0001092259772121,291.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3505554199219,0.0,0.0,8.06739553809166e-05,291.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.34014892578125,0.0,0.0,0.000109226006316,291.8575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3345031738281,0.0,0.0,0.0005181209999136,290.0719299316406,294.1499938964844,272.1092529296875,271.14215087890625,272.2947692871094,272.0951538085937,289.0703430175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011051609180867,1.8161129489158163e-08,0.0011051427572965,-0.046590931713581,0.0,0.0,0.0,-0.0138160539790987,60.0,-12.870018005371094,-0.0,-8.327398859364622e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785820,291.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569030761719,0.0,0.0,0.0001032139916787,291.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066345214844,0.0,0.0,0.0001086892807506,291.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408203125,0.0,0.0,8.027755393413827e-05,291.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3305358886719,0.0,0.0,0.0001086893098545,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.324951171875,0.0,0.0,0.0005155751132406,290.0634460449219,294.1499938964844,272.1236267089844,271.1558532714844,272.29132080078125,272.1073303222656,289.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.790249824523926,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785880,291.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3569030761719,0.0,0.0,0.0001032139916787,291.83837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2066345214844,0.0,0.0,0.0001086892807506,291.0411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408203125,0.0,0.0,8.027755393413827e-05,291.1280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3305358886719,0.0,0.0,0.0001086893098545,291.8583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.324951171875,0.0,0.0,0.0005155751132406,290.0634460449219,294.1499938964844,272.1236267089844,271.1558532714844,272.29132080078125,272.1073303222656,289.06011962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010997306089848,1.7526083695429406e-08,0.0010997131466865,-0.0449319519102573,0.0,0.0,0.0,-0.0135012371465563,60.0,-12.790249824523926,-0.0,-8.245763893910407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
785940,291.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3469543457031,0.0,0.0,0.000102689344203,291.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1987609863281,0.0,0.0,0.0001081367954611,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310852050781,0.0,0.0,7.98694891273044e-05,291.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32098388671875,0.0,0.0,0.0001081368318409,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3154602050781,0.0,0.0,0.0005129544297233,290.0550231933594,294.1499938964844,272.13922119140625,271.17071533203125,272.2882385253906,272.1207580566406,289.0499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.707595825195312,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786000,291.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3469543457031,0.0,0.0,0.000102689344203,291.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1987609863281,0.0,0.0,0.0001081367954611,291.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3310852050781,0.0,0.0,7.98694891273044e-05,291.1209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32098388671875,0.0,0.0,0.0001081368318409,291.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3154602050781,0.0,0.0,0.0005129544297233,290.0550231933594,294.1499938964844,272.13922119140625,271.17071533203125,272.2882385253906,272.1207580566406,289.0499267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010941406944766,1.6872368391318563e-08,0.0010941238142549,-0.0432238206267356,0.0,0.0,0.0,-0.01317716576159,60.0,-12.707595825195312,-0.0,-8.162149356394367e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786060,291.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33709716796875,0.0,0.0,0.0001021524949464,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1908874511719,0.0,0.0,0.0001075714681064,291.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214416503906,0.0,0.0,7.945193647174165e-05,291.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114624023437,0.0,0.0,0.0001075714972103,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060302734375,0.0,0.0,0.0005102727445773,290.0466003417969,294.1499938964844,272.1559143066406,271.1866149902344,272.2855529785156,272.1352844238281,289.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.622625350952148,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786120,291.2878112792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.33709716796875,0.0,0.0,0.0001021524949464,291.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1908874511719,0.0,0.0,0.0001075714681064,291.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3214416503906,0.0,0.0,7.945193647174165e-05,291.1112976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3114624023437,0.0,0.0,0.0001075714972103,291.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3060302734375,0.0,0.0,0.0005102727445773,290.0466003417969,294.1499938964844,272.1559143066406,271.1866149902344,272.2855529785156,272.1352844238281,289.0398254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010884206276386,1.6203451025376125e-08,0.0010884044459089,-0.0414755828678607,0.0,0.0,0.0,-0.0128455571830272,60.0,-12.622625350952148,-0.0,-8.07703059990672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786180,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3273010253906,0.0,0.0,0.0001016068927128,291.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830444335937,0.0,0.0,0.0001069969293894,291.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3118591308594,0.0,0.0,7.902758807176724e-05,291.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.302001953125,0.0,0.0,0.0001069969584932,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.296630859375,0.0,0.0,0.000507547345478,290.0382080078125,294.1499938964844,272.17364501953125,271.2034912109375,272.2832946777344,272.1507568359375,289.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523642815651332e-08,0.0010825918288901,-0.0396984964609146,0.0,0.0,0.0,-0.0125085487961769,60.0,-12.535822868347168,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786240,291.2909851074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3273010253906,0.0,0.0,0.0001016068927128,291.8204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1830444335937,0.0,0.0,0.0001069969293894,291.051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3118591308594,0.0,0.0,7.902758807176724e-05,291.1000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.302001953125,0.0,0.0,0.0001069969584932,291.8573913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.296630859375,0.0,0.0,0.000507547345478,290.0382080078125,294.1499938964844,272.17364501953125,271.2034912109375,272.2832946777344,272.1507568359375,289.0298156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010826074285432,1.5523642815651332e-08,0.0010825918288901,-0.0396984964609146,0.0,0.0,0.0,-0.0125085487961769,60.0,-12.535822868347168,-0.0,-7.990982453520702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786300,291.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3224182128906,0.0,0.0,0.0001013322544167,291.8177795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1791381835937,0.0,0.0,0.0001067077173502,291.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3070678710937,0.0,0.0,7.881397323217243e-05,291.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2972717285156,0.0,0.0,0.000106707746454,291.8568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2919616699219,0.0,0.0,0.000506175449118,290.03399658203125,294.1499938964844,272.1828308105469,271.2122802734375,272.2823181152344,272.1588134765625,289.0248107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796812130138,1.5181445434109264e-08,0.0010796659626066,-0.0388038195669651,0.0,0.0,0.0,-0.0123389083892107,60.0,-12.491900444030762,-0.0,-7.947841851319026e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786360,291.29376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3175354003906,0.0,0.0,0.0001010572814266,291.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1752319335937,0.0,0.0,0.000106418156065,291.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30230712890625,0.0,0.0,7.860010373406112e-05,291.0878295898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2926025390625,0.0,0.0,0.0001064181851688,291.85614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28729248046875,0.0,0.0,0.0005048019229434,290.0298156738281,294.1499938964844,272.1922607421875,271.22125244140625,272.2814636230469,272.1670837402344,289.01983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010767513886094,1.48388332732452e-08,0.0010767364874482,-0.0379079617559909,0.0,0.0,0.0,-0.0121690612286329,60.0,-12.447768211364746,-0.0,-7.904765908506306e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786420,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.307861328125,0.0,0.0,0.0001005089507088,291.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674499511719,0.0,0.0,0.0001058407433447,291.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2928161621094,0.0,0.0,7.817363075446337e-05,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2832336425781,0.0,0.0,0.0001058407724485,291.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27801513671875,0.0,0.0,0.0005020629032514,290.021484375,294.1499938964844,272.211669921875,271.23974609375,272.27996826171875,272.18408203125,289.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.359197616577148,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786480,291.2961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.307861328125,0.0,0.0,0.0001005089507088,291.8104858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1674499511719,0.0,0.0,0.0001058407433447,291.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2928161621094,0.0,0.0,7.817363075446337e-05,291.074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2832336425781,0.0,0.0,0.0001058407724485,291.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.27801513671875,0.0,0.0,0.0005020629032514,290.021484375,294.1499938964844,272.211669921875,271.23974609375,272.27996826171875,272.18408203125,289.0099182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010709090856835,1.4155634886492408e-08,0.0010708948830142,-0.0361212864518165,0.0,0.0,0.0,-0.0118303727358579,60.0,-12.359197616577148,-0.0,-7.819217984206261e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786540,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982177734375,0.0,0.0,9.996898006647824e-05,291.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.15966796875,0.0,0.0,0.0001052721272571,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28338623046875,0.0,0.0,7.775365520501509e-05,291.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27392578125,0.0,0.0,0.000105272156361,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2687683105469,0.0,0.0,0.00049936567666,290.01318359375,294.1499938964844,272.2318115234375,271.2589416503906,272.2789306640625,272.2017517089844,289.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651422198861,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.27088451385498,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786600,291.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2982177734375,0.0,0.0,9.996898006647824e-05,291.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.15966796875,0.0,0.0,0.0001052721272571,291.059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.28338623046875,0.0,0.0,7.775365520501509e-05,291.0615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.27392578125,0.0,0.0,0.000105272156361,291.8526916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2687683105469,0.0,0.0,0.00049936567666,290.01318359375,294.1499938964844,272.2318115234375,271.2589416503906,272.2789306640625,272.2017517089844,289.00006103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651557240635,1.3482853056245858e-08,0.0010651422198861,-0.0343615151941776,0.0,0.0,0.0,-0.0114968474954366,60.0,-12.27088451385498,-0.0,-7.73542936371996e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786660,291.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886657714844,0.0,0.0,9.944413613993676e-05,291.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15191650390625,0.0,0.0,0.0001047194382408,291.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740173339844,0.0,0.0,7.734543760307133e-05,291.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646789550781,0.0,0.0,0.0001047194673446,291.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596130371094,0.0,0.0,0.0004967439454048,290.0049133300781,294.1499938964844,272.2525634765625,271.2786865234375,272.2782897949219,272.219970703125,288.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595635976642,1.2828914819351668e-08,0.0010595506755635,-0.0326507315039634,0.0,0.0,0.0,-0.0111726634204387,60.0,-12.183789253234863,-0.0,-7.654418965330478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786720,291.2999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2886657714844,0.0,0.0,9.944413613993676e-05,291.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15191650390625,0.0,0.0,0.0001047194382408,291.0614318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2740173339844,0.0,0.0,7.734543760307133e-05,291.0479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646789550781,0.0,0.0,0.0001047194673446,291.8505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2596130371094,0.0,0.0,0.0004967439454048,290.0049133300781,294.1499938964844,272.2525634765625,271.2786865234375,272.2782897949219,272.219970703125,288.9902648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010595635976642,1.2828914819351668e-08,0.0010595506755635,-0.0326507315039634,0.0,0.0,0.0,-0.0111726634204387,60.0,-12.183789253234863,-0.0,-7.654418965330478e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786780,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2791442871094,0.0,0.0,9.893831884255631e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441955566406,0.0,0.0,0.0001041867872118,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646789550781,0.0,0.0,7.695202657487243e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554626464844,0.0,0.0,0.0001041868163156,291.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2504577636719,0.0,0.0,0.0004942172672599,289.99664306640625,294.1499938964844,272.2738037109375,271.2989501953125,272.2780456542969,272.2386169433594,288.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017298907041,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.098455429077148,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786840,291.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2791442871094,0.0,0.0,9.893831884255631e-05,291.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1441955566406,0.0,0.0,0.0001041867872118,291.0633850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2646789550781,0.0,0.0,7.695202657487243e-05,291.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554626464844,0.0,0.0,0.0001041868163156,291.84832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2504577636719,0.0,0.0,0.0004942172672599,289.99664306640625,294.1499938964844,272.2738037109375,271.2989501953125,272.2780456542969,272.2386169433594,288.98052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010541741503402,1.2198694498977149e-08,0.0010541619267314,-0.0310017298907041,0.0,0.0,0.0,-0.0108602363616228,60.0,-12.098455429077148,-0.0,-7.576749538884543e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786900,291.30194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2743835449219,0.0,0.0,9.869517089100556e-05,291.796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1403503417969,0.0,0.0,0.0001039307462633,291.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2600402832031,0.0,0.0,7.676290988456458e-05,291.0279846191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508850097656,0.0,0.0,0.0001039307753671,291.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.24591064453125,0.0,0.0,0.0004930027062073,289.9925231933594,294.1499938964844,272.2845764160156,271.3092041015625,272.2781066894531,272.24810791015625,288.9756774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515834437683,1.1895751050872151e-08,0.0010515715694054,-0.0302089769393205,0.0,0.0,0.0,-0.0107100550085306,60.0,-12.05689525604248,-0.0,-7.539555468838446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
786960,291.302490234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2696838378906,0.0,0.0,9.845728345680982e-05,291.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1365051269531,0.0,0.0,0.0001036802350427,291.0650939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2554016113281,0.0,0.0,7.657788955839351e-05,291.021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2463073730469,0.0,0.0,0.0001036802641465,291.845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413635253906,0.0,0.0,0.0004918143968097,289.9884033203125,294.1499938964844,272.2954406738281,271.319580078125,272.2782287597656,272.2576904296875,288.9708557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010490487329661,1.1599357030434021e-08,0.001049037091434,-0.0294333063066005,0.0,0.0,0.0,-0.0105631193146109,60.0,-12.01591968536377,-0.0,-7.50325384046846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787020,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26025390625,0.0,0.0,9.800551197258756e-05,291.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288146972656,0.0,0.0,0.000103204496554,291.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2461853027344,0.0,0.0,7.622650446137413e-05,291.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372131347656,0.0,0.0,0.0001032045256579,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323303222656,0.0,0.0,0.0004895576857961,289.980224609375,294.1499938964844,272.3174133300781,271.3404846191406,272.27880859375,272.2770080566406,288.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036477509662744e-08,0.0010442240163683,-0.027960093691945,0.0,0.0,0.0,-0.0102840764448046,60.0,-11.936582565307615,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787080,291.3033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.26025390625,0.0,0.0,9.800551197258756e-05,291.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1288146972656,0.0,0.0,0.000103204496554,291.0666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2461853027344,0.0,0.0,7.622650446137413e-05,291.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2372131347656,0.0,0.0,0.0001032045256579,291.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2323303222656,0.0,0.0,0.0004895576857961,289.980224609375,294.1499938964844,272.3174133300781,271.3404846191406,272.27880859375,272.2770080566406,288.96124267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010442350758239,1.1036477509662744e-08,0.0010442240163683,-0.027960093691945,0.0,0.0,0.0,-0.0102840764448046,60.0,-11.936582565307615,-0.0,-7.434554305518759e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787140,291.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508850097656,0.0,0.0,9.758527448866516e-05,291.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211242675781,0.0,0.0,0.000102761972812,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23699951171875,0.0,0.0,7.58996611693874e-05,290.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281494140625,0.0,0.0,0.0001027620019158,291.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22332763671875,0.0,0.0,0.0004874585720244,289.9720153808594,294.1499938964844,272.3395690917969,271.3616027832031,272.27978515625,272.29656982421875,288.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.051290077214162e-08,0.0010397470323368,-0.0265895873308181,0.0,0.0,0.0,-0.0100245168432593,60.0,-11.860906600952148,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787200,291.3039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2508850097656,0.0,0.0,9.758527448866516e-05,291.7871398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211242675781,0.0,0.0,0.000102761972812,291.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.23699951171875,0.0,0.0,7.58996611693874e-05,290.9967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2281494140625,0.0,0.0,0.0001027620019158,291.84100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.22332763671875,0.0,0.0,0.0004874585720244,289.9720153808594,294.1499938964844,272.3395690917969,271.3616027832031,272.27978515625,272.29656982421875,288.9516906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397575097158,1.051290077214162e-08,0.0010397470323368,-0.0265895873308181,0.0,0.0,0.0,-0.0100245168432593,60.0,-11.860906600952148,-0.0,-7.370935151129744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787260,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2415771484375,0.0,0.0,9.71997797023505e-05,291.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134948730469,0.0,0.0,0.0001023560253088,291.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22784423828125,0.0,0.0,7.559982623206452e-05,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191162109375,0.0,0.0,0.0001023560471367,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21435546875,0.0,0.0,0.0004855329170823,289.9638671875,294.1499938964844,272.36181640625,271.3827819824219,272.2811584472656,272.3163146972656,288.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032599639941964e-08,0.0010356398997828,-0.0253322273492813,0.0,0.0,0.0,-0.0097864111885428,60.0,-11.789388656616213,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787320,291.3042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2415771484375,0.0,0.0,9.71997797023505e-05,291.7836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1134948730469,0.0,0.0,0.0001023560253088,291.0694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.22784423828125,0.0,0.0,7.559982623206452e-05,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191162109375,0.0,0.0,0.0001023560471367,291.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21435546875,0.0,0.0,0.0004855329170823,289.9638671875,294.1499938964844,272.36181640625,271.3827819824219,272.2811584472656,272.3163146972656,288.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356500279158,1.0032599639941964e-08,0.0010356398997828,-0.0253322273492813,0.0,0.0,0.0,-0.0097864111885428,60.0,-11.789388656616213,-0.0,-7.312814176430038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787380,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322692871094,0.0,0.0,9.685091208666564e-05,291.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058349609375,0.0,0.0,0.0001019886476569,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21875,0.0,0.0,7.532848394475877e-05,290.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2101135253906,0.0,0.0,0.0001019886767608,291.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054138183594,0.0,0.0,0.0004837902379222,289.9557189941406,294.1499938964844,272.3840637207031,271.40399169921875,272.28289794921875,272.33612060546875,288.9327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.597941996730697e-09,0.0010319231078028,-0.0241942517459392,0.0,0.0,0.0,-0.0095709320157766,60.0,-11.722373008728027,-0.0,-7.260414491838675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787440,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322692871094,0.0,0.0,9.685091208666564e-05,291.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1058349609375,0.0,0.0,0.0001019886476569,291.0706481933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.21875,0.0,0.0,7.532848394475877e-05,290.97412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2101135253906,0.0,0.0,0.0001019886767608,291.8360290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2054138183594,0.0,0.0,0.0004837902379222,289.9557189941406,294.1499938964844,272.3840637207031,271.40399169921875,272.28289794921875,272.33612060546875,288.9327697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010319327702745,9.597941996730697e-09,0.0010319231078028,-0.0241942517459392,0.0,0.0,0.0,-0.0095709320157766,60.0,-11.722373008728027,-0.0,-7.260414491838675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787500,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2276611328125,0.0,0.0,9.66909501585178e-05,291.7784729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1020202636719,0.0,0.0,0.0001018202092382,291.0711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2142028808594,0.0,0.0,7.520407234551385e-05,290.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.20562744140625,0.0,0.0,0.000101820231066,291.83477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2009582519531,0.0,0.0,0.0004829912213608,289.9516296386719,294.1499938964844,272.3951721191406,271.41455078125,272.2839050292969,272.3460693359375,288.9280700683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001030228449963,9.398651634739965e-09,0.0010302190203219,-0.0236724596470594,0.0,0.0,0.0,-0.0094721354544162,60.0,-11.69065761566162,-0.0,-7.236452859160637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787560,291.30438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2230224609375,0.0,0.0,9.654026507632808e-05,291.7767639160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.09820556640625,0.0,0.0,0.0001016615278786,291.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.20965576171875,0.0,0.0,7.508687122026458e-05,290.9637756347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011413574219,0.0,0.0,0.0001016615497064,291.83355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1965026855469,0.0,0.0,0.0004822385089937,289.94757080078125,294.1499938964844,272.4062194824219,271.42510986328125,272.2850341796875,272.35601806640625,288.92340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286228498443,9.21090848038375e-09,0.0010286136530339,-0.0231808852404356,0.0,0.0,0.0,-0.0093790628015995,60.0,-11.660152435302734,-0.0,-7.213915154125061e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787620,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138061523437,0.0,0.0,9.626612882129848e-05,291.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.090576171875,0.0,0.0,0.0001013728469843,291.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2006225585937,0.0,0.0,7.487365655833855e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19219970703125,0.0,0.0,0.0001013728688121,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876220703125,0.0,0.0,0.0004808691446669,289.939453125,294.1499938964844,272.4281921386719,271.4460144042969,272.2875061035156,272.3758850097656,288.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869360357266487e-09,0.0010256929090246,-0.0222865529358387,0.0,0.0,0.0,-0.0092097418382763,60.0,-11.602564811706545,-0.0,-7.173004235028202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787680,291.3041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2138061523437,0.0,0.0,9.626612882129848e-05,291.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.090576171875,0.0,0.0,0.0001013728469843,291.0726928710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2006225585937,0.0,0.0,7.487365655833855e-05,290.9540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.19219970703125,0.0,0.0,0.0001013728688121,291.83111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876220703125,0.0,0.0,0.0004808691446669,289.939453125,294.1499938964844,272.4281921386719,271.4460144042969,272.2875061035156,272.3758850097656,288.9140930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257018730044,8.869360357266487e-09,0.0010256929090246,-0.0222865529358387,0.0,0.0,0.0,-0.0092097418382763,60.0,-11.602564811706545,-0.0,-7.173004235028202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787740,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046203613281,0.0,0.0,9.602895443094894e-05,291.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829467773437,0.0,0.0,0.0001011230924632,291.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19158935546875,0.0,0.0,7.468918920494616e-05,290.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.18328857421875,0.0,0.0,0.0001011231142911,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.17877197265625,0.0,0.0,0.0004796844150405,289.93133544921875,294.1499938964844,272.4498291015625,271.4666442871094,272.290283203125,272.3957214355469,288.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231747291982,8.573871390638033e-09,0.0010231661144644,-0.0215127822011709,0.0,0.0,0.0,-0.0090632550418376,60.0,-11.549675941467283,-0.0,-7.137703761372904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787800,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2046203613281,0.0,0.0,9.602895443094894e-05,291.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829467773437,0.0,0.0,0.0001011230924632,291.0735778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.19158935546875,0.0,0.0,7.468918920494616e-05,290.9449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.18328857421875,0.0,0.0,0.0001011231142911,291.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.17877197265625,0.0,0.0,0.0004796844150405,289.93133544921875,294.1499938964844,272.4498291015625,271.4666442871094,272.290283203125,272.3957214355469,288.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231747291982,8.573871390638033e-09,0.0010231661144644,-0.0215127822011709,0.0,0.0,0.0,-0.0090632550418376,60.0,-11.549675941467283,-0.0,-7.137703761372904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787860,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954650878906,0.0,0.0,9.582493657944724e-05,291.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753173828125,0.0,0.0,0.0001009082479868,291.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825866699219,0.0,0.0,7.453050784533843e-05,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17437744140625,0.0,0.0,0.0001009082770906,291.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.169921875,0.0,0.0,0.0004786652862094,289.9232177734375,294.1499938964844,272.4710693359375,271.48687744140625,272.2934265136719,272.4154663085937,288.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210009058937,8.319685385060893e-09,0.0010209925239905,-0.0208471398800611,0.0,0.0,0.0,-0.0089372443035244,60.0,-11.501575469970703,-0.0,-7.107407640205565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
787920,291.302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1954650878906,0.0,0.0,9.582493657944724e-05,291.766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753173828125,0.0,0.0,0.0001009082479868,291.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1825866699219,0.0,0.0,7.453050784533843e-05,290.9364318847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.17437744140625,0.0,0.0,0.0001009082770906,291.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.169921875,0.0,0.0,0.0004786652862094,289.9232177734375,294.1499938964844,272.4710693359375,271.48687744140625,272.2934265136719,272.4154663085937,288.8956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210009058937,8.319685385060893e-09,0.0010209925239905,-0.0208471398800611,0.0,0.0,0.0,-0.0089372443035244,60.0,-11.501575469970703,-0.0,-7.107407640205565e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
