time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
787980,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1863098144531,0.0,0.0,9.565322397975252e-05,291.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.06768798828125,0.0,0.0,0.0001007274331641,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1736145019531,0.0,0.0,7.439695036737248e-05,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16552734375,0.0,0.0,0.000100727454992,291.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611022949219,0.0,0.0,0.000477807567222,289.91510009765625,294.1499938964844,272.4918212890625,271.5066223144531,272.296875,272.43505859375,288.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191712062805,8.105757842713501e-09,0.0010191631736233,-0.0202868990600109,0.0,0.0,0.0,-0.0088311899453401,60.0,-11.457857131958008,-0.0,-7.081959552124317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788040,291.3021545410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1863098144531,0.0,0.0,9.565322397975252e-05,291.7628479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.06768798828125,0.0,0.0,0.0001007274331641,291.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1736145019531,0.0,0.0,7.439695036737248e-05,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.16552734375,0.0,0.0,0.000100727454992,291.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1611022949219,0.0,0.0,0.000477807567222,289.91510009765625,294.1499938964844,272.4918212890625,271.5066223144531,272.296875,272.43505859375,288.8865051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191712062805,8.105757842713501e-09,0.0010191631736233,-0.0202868990600109,0.0,0.0,0.0,-0.0088311899453401,60.0,-11.457857131958008,-0.0,-7.081959552124317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788100,291.3016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1817626953125,0.0,0.0,9.557788871461526e-05,291.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0638732910156,0.0,0.0,0.0001006481033982,291.0753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16912841796875,0.0,0.0,7.433835708070546e-05,290.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1610717773437,0.0,0.0,0.0001006481252261,291.8229675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1567077636719,0.0,0.0,0.0004774312546942,289.9110412597656,294.1499938964844,272.501953125,271.51629638671875,272.2987365722656,272.4447937011719,288.8819580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183685226365,8.011898700033271e-09,0.0010183604899793,-0.0200410913676023,0.0,0.0,0.0,-0.0087846601381897,60.0,-11.437559127807615,-0.0,-7.070808294429298e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788160,291.3012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1771850585937,0.0,0.0,9.550918184686452e-05,291.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.06005859375,0.0,0.0,0.0001005757512757,291.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1646423339844,0.0,0.0,7.42849224479869e-05,290.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566467285156,0.0,0.0,0.0001005757731036,291.82183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1523132324219,0.0,0.0,0.0004770880623254,289.906982421875,294.1499938964844,272.511962890625,271.5258178710937,272.3006591796875,272.4544372558594,288.8774108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176365030929,7.926298728477832e-09,0.001017628586851,-0.0198169145733118,0.0,0.0,0.0,-0.0087422244250774,60.0,-11.41821575164795,-0.0,-7.060646822765193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788220,291.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1680908203125,0.0,0.0,9.53893395490013e-05,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05242919921875,0.0,0.0,0.0001004495497909,291.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557006835937,0.0,0.0,7.41917101549916e-05,290.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1477966308594,0.0,0.0,0.0001004495716188,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434936523437,0.0,0.0,0.0004764893965329,289.8988647460937,294.1499938964844,272.5313720703125,271.5443115234375,272.3046569824219,272.4735717773437,288.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.776989718877303e-09,0.0010163517436012,-0.0194258764386177,0.0,0.0,0.0,-0.0086682047694921,60.0,-11.382015228271484,-0.0,-7.04293867670458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788280,291.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1680908203125,0.0,0.0,9.53893395490013e-05,291.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.05242919921875,0.0,0.0,0.0001004495497909,291.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1557006835937,0.0,0.0,7.41917101549916e-05,290.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1477966308594,0.0,0.0,0.0001004495716188,291.8196716308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1434936523437,0.0,0.0,0.0004764893965329,289.8988647460937,294.1499938964844,272.5313720703125,271.5443115234375,272.3046569824219,272.4735717773437,288.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163595434278,7.776989718877303e-09,0.0010163517436012,-0.0194258764386177,0.0,0.0,0.0,-0.0086682047694921,60.0,-11.382015228271484,-0.0,-7.04293867670458e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788340,291.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1589660644531,0.0,0.0,9.529144881526008e-05,291.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447998046875,0.0,0.0,0.0001003464712994,291.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1467590332031,0.0,0.0,7.411557453451678e-05,290.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1389465332031,0.0,0.0,0.0001003464931272,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347045898437,0.0,0.0,0.0004760004521813,289.8907470703125,294.1499938964844,272.54998779296875,271.5620422363281,272.3089599609375,272.4923400878906,288.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153165785595,7.655035716425118e-09,0.0010153088951483,-0.019106475636363,0.0,0.0,0.0,-0.0086077470332384,60.0,-11.349573135375977,-0.0,-7.028491921801105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788400,291.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1589660644531,0.0,0.0,9.529144881526008e-05,291.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0447998046875,0.0,0.0,0.0001003464712994,291.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1467590332031,0.0,0.0,7.411557453451678e-05,290.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1389465332031,0.0,0.0,0.0001003464931272,291.8175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1347045898437,0.0,0.0,0.0004760004521813,289.8907470703125,294.1499938964844,272.54998779296875,271.5620422363281,272.3089599609375,272.4923400878906,288.8594055175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153165785595,7.655035716425118e-09,0.0010153088951483,-0.019106475636363,0.0,0.0,0.0,-0.0086077470332384,60.0,-11.349573135375977,-0.0,-7.028491921801105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788460,291.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14990234375,0.0,0.0,9.520835737930612e-05,291.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0371398925781,0.0,0.0,0.0001002589633571,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378173828125,0.0,0.0,7.405094220302999e-05,290.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.130126953125,0.0,0.0,0.000100258992461,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259460449219,0.0,0.0,0.0004755853733513,289.8825988769531,294.1499938964844,272.5683288574219,271.5790100097656,272.3135070800781,272.5107421875,288.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144311236217,7.55151408071697e-09,0.0010144235566258,-0.0188353452831506,0.0,0.0,0.0,-0.0085564265027642,60.0,-11.319520950317385,-0.0,-7.01624074395113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788520,291.29766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.14990234375,0.0,0.0,9.520835737930612e-05,291.74859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0371398925781,0.0,0.0,0.0001002589633571,291.0770874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1378173828125,0.0,0.0,7.405094220302999e-05,290.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.130126953125,0.0,0.0,0.000100258992461,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1259460449219,0.0,0.0,0.0004755853733513,289.8825988769531,294.1499938964844,272.5683288574219,271.5790100097656,272.3135070800781,272.5107421875,288.8504638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144311236217,7.55151408071697e-09,0.0010144235566258,-0.0188353452831506,0.0,0.0,0.0,-0.0085564265027642,60.0,-11.319520950317385,-0.0,-7.01624074395113e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788580,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14080810546875,0.0,0.0,9.513866098131984e-05,291.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02947998046875,0.0,0.0,0.0001001855780486,291.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12890625,0.0,0.0,7.399673631880432e-05,290.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213073730469,0.0,0.0,0.0001001855998765,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171569824219,0.0,0.0,0.0004752372333314,289.8744812011719,294.1499938964844,272.58697509765625,271.5953063964844,272.3182983398437,272.5290222167969,288.84161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136885102838,7.464685758407086e-09,0.0010136810597032,-0.0186079312115907,0.0,0.0,0.0,-0.008513381704688,60.0,-11.291301727294922,-0.0,-7.00597269087666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788640,291.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.14080810546875,0.0,0.0,9.513866098131984e-05,291.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.02947998046875,0.0,0.0,0.0001001855780486,291.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12890625,0.0,0.0,7.399673631880432e-05,290.8980407714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213073730469,0.0,0.0,0.0001001855998765,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1171569824219,0.0,0.0,0.0004752372333314,289.8744812011719,294.1499938964844,272.58697509765625,271.5953063964844,272.3182983398437,272.5290222167969,288.84161376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136885102838,7.464685758407086e-09,0.0010136810597032,-0.0186079312115907,0.0,0.0,0.0,-0.008513381704688,60.0,-11.291301727294922,-0.0,-7.00597269087666e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788700,291.2956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.13629150390625,0.0,0.0,9.510812378721312e-05,291.74322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0256652832031,0.0,0.0,0.000100153418316,291.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1244506835937,0.0,0.0,7.397298759315163e-05,290.8955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.11688232421875,0.0,0.0,0.0001001534401439,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1127624511719,0.0,0.0,0.000475084700156,289.87042236328125,294.1499938964844,272.5964050292969,271.60321044921875,272.3207702636719,272.5381164550781,288.8371887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133632458746,7.42664241215607e-09,0.001013355795294,-0.0185082908719778,0.0,0.0,0.0,-0.0084945224225521,60.0,-11.277750968933104,-0.0,-7.001476376444772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788760,291.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1317443847656,0.0,0.0,9.50802059378475e-05,291.7414245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0218200683594,0.0,0.0,0.0001001240161713,291.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1199951171875,0.0,0.0,7.39512761356309e-05,290.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.11248779296875,0.0,0.0,0.0001001240379991,291.8116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1083984375,0.0,0.0,0.0004749452346004,289.8663330078125,294.1499938964844,272.6058959960937,271.6109619140625,272.3233337402344,272.5472412109375,288.832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013065688312,7.391860012972984e-09,0.0010130583541467,-0.018417190760374,0.0,0.0,0.0,-0.0084772789850831,60.0,-11.264498710632324,-0.0,-6.997366597261134e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788820,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1226806640625,0.0,0.0,9.503158071311192e-05,291.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01416015625,0.0,0.0,0.0001000728152575,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.111083984375,0.0,0.0,7.391345570795238e-05,290.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036682128906,0.0,0.0,0.0001000728370854,291.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0996398925781,0.0,0.0,0.0004747023340314,289.8581848144531,294.1499938964844,272.62506103515625,271.62603759765625,272.32861328125,272.5655517578125,288.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125476401299,7.331282692035756e-09,0.0010125403059646,-0.0182585287839174,0.0,0.0,0.0,-0.008447247557342,60.0,-11.238799095153809,-0.0,-6.99021143191203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788880,291.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1226806640625,0.0,0.0,9.503158071311192e-05,291.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01416015625,0.0,0.0,0.0001000728152575,291.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.111083984375,0.0,0.0,7.391345570795238e-05,290.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036682128906,0.0,0.0,0.0001000728370854,291.809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0996398925781,0.0,0.0,0.0004747023340314,289.8581848144531,294.1499938964844,272.62506103515625,271.62603759765625,272.32861328125,272.5655517578125,288.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125476401299,7.331282692035756e-09,0.0010125403059646,-0.0182585287839174,0.0,0.0,0.0,-0.008447247557342,60.0,-11.238799095153809,-0.0,-6.99021143191203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
788940,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136474609375,0.0,0.0,9.499154839431868e-05,291.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0064697265625,0.0,0.0,0.0001000306510832,291.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1021728515625,0.0,0.0,7.388231460936368e-05,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948486328125,0.0,0.0,0.000100030672911,291.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09088134765625,0.0,0.0,0.0004745023616123,289.8500366210937,294.1499938964844,272.6444702148437,271.6405639648437,272.3341369628906,272.583984375,288.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121210943907,7.281404812431447e-09,0.0010121137602254,-0.0181278903037309,0.0,0.0,0.0,-0.008422520942986,60.0,-11.21403980255127,-0.0,-6.984323164260786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789000,291.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136474609375,0.0,0.0,9.499154839431868e-05,291.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0064697265625,0.0,0.0,0.0001000306510832,291.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1021728515625,0.0,0.0,7.388231460936368e-05,290.8845520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0948486328125,0.0,0.0,0.000100030672911,291.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.09088134765625,0.0,0.0,0.0004745023616123,289.8500366210937,294.1499938964844,272.6444702148437,271.6405639648437,272.3341369628906,272.583984375,288.81524658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121210943907,7.281404812431447e-09,0.0010121137602254,-0.0181278903037309,0.0,0.0,0.0,-0.008422520942986,60.0,-11.21403980255127,-0.0,-6.984323164260786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789060,291.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045837402344,0.0,0.0,9.495843551121652e-05,291.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9987487792969,0.0,0.0,9.999579197028652e-05,291.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.09326171875,0.0,0.0,7.385656499536708e-05,290.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860290527344,0.0,0.0,9.999581379815936e-05,291.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821228027344,0.0,0.0,0.0004743369645439,289.8418884277344,294.1499938964844,272.6640930175781,271.65460205078125,272.33990478515625,272.60260009765625,288.8065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117683559656,7.240160915245042e-09,0.0010117611382156,-0.0180198643356561,0.0,0.0,0.0,-0.0084020746871829,60.0,-11.19009780883789,-0.0,-6.97945594652083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789120,291.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1045837402344,0.0,0.0,9.495843551121652e-05,291.730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9987487792969,0.0,0.0,9.999579197028652e-05,291.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.09326171875,0.0,0.0,7.385656499536708e-05,290.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0860290527344,0.0,0.0,9.999581379815936e-05,291.80621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0821228027344,0.0,0.0,0.0004743369645439,289.8418884277344,294.1499938964844,272.6640930175781,271.65460205078125,272.33990478515625,272.60260009765625,288.8065490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117683559656,7.240160915245042e-09,0.0010117611382156,-0.0180198643356561,0.0,0.0,0.0,-0.0084020746871829,60.0,-11.19009780883789,-0.0,-6.97945594652083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789180,291.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0955505371094,0.0,0.0,9.493248944636434e-05,291.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910583496094,0.0,0.0,9.996846347348765e-05,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843811035156,0.0,0.0,7.383638148894534e-05,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772399902344,0.0,0.0,9.996848530136047e-05,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733642578125,0.0,0.0,0.000474207336083,289.8337097167969,294.1499938964844,272.68389892578125,271.66815185546875,272.345947265625,272.6214294433594,288.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114917531609,7.207831220767957e-09,0.0010114846518263,-0.0179351847618818,0.0,0.0,0.0,-0.0083860475569963,60.0,-11.166998863220217,-0.0,-6.975642463658005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789240,291.28936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0955505371094,0.0,0.0,9.493248944636434e-05,291.7271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910583496094,0.0,0.0,9.996846347348765e-05,291.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843811035156,0.0,0.0,7.383638148894534e-05,290.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0772399902344,0.0,0.0,9.996848530136047e-05,291.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0733642578125,0.0,0.0,0.000474207336083,289.8337097167969,294.1499938964844,272.68389892578125,271.66815185546875,272.345947265625,272.6214294433594,288.7978820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114917531609,7.207831220767957e-09,0.0010114846518263,-0.0179351847618818,0.0,0.0,0.0,-0.0083860475569963,60.0,-11.166998863220217,-0.0,-6.975642463658005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789300,291.28863525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0910339355469,0.0,0.0,9.49215464061126e-05,291.7254333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9871826171875,0.0,0.0,9.995693835662678e-05,291.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0799255371094,0.0,0.0,7.382786861853674e-05,290.875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0728454589844,0.0,0.0,9.995696018449962e-05,291.8036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0689697265625,0.0,0.0,0.0004741526790894,289.8296203613281,294.1499938964844,272.6938781738281,271.6748046875,272.3490600585937,272.6309509277344,288.7935791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113752214238,7.194201234739239e-09,0.0010113680036738,-0.0178994853049516,0.0,0.0,0.0,-0.0083792908117175,60.0,-11.155668258666992,-0.0,-6.97403450544698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789360,291.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0865173339844,0.0,0.0,9.491226228419691e-05,291.72369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9833374023437,0.0,0.0,9.994715946959332e-05,291.07989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0754699707031,0.0,0.0,7.382064359262586e-05,290.87322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06842041015625,0.0,0.0,9.994718129746616e-05,291.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0646057128906,0.0,0.0,0.0004741063166875,289.8255310058594,294.1499938964844,272.70391845703125,271.68133544921875,272.35223388671875,272.6405029296875,288.7892761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112762684002,7.1826344871794845e-09,0.0010112691670656,-0.0178691893815994,0.0,0.0,0.0,-0.0083735566586256,60.0,-11.144498825073242,-0.0,-6.97267026339432e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789420,291.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774841308594,0.0,0.0,9.489765943726523e-05,291.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755859375,0.0,0.0,9.993179264711216e-05,291.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06658935546875,0.0,0.0,7.380929309874773e-05,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.05963134765625,0.0,0.0,9.9931814474985e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05584716796875,0.0,0.0,0.0004740333824884,289.8173217773437,294.1499938964844,272.7240905761719,271.6941223144531,272.3587646484375,272.6597595214844,288.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111208539456,7.164452586749803e-09,0.0010111136361956,-0.017821567133069,0.0,0.0,0.0,-0.0083645423874259,60.0,-11.12259006500244,-0.0,-6.970526555960532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789480,291.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774841308594,0.0,0.0,9.489765943726523e-05,291.7201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755859375,0.0,0.0,9.993179264711216e-05,291.0802917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06658935546875,0.0,0.0,7.380929309874773e-05,290.8698425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.05963134765625,0.0,0.0,9.9931814474985e-05,291.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.05584716796875,0.0,0.0,0.0004740333824884,289.8173217773437,294.1499938964844,272.7240905761719,271.6941223144531,272.3587646484375,272.6597595214844,288.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111208539456,7.164452586749803e-09,0.0010111136361956,-0.017821567133069,0.0,0.0,0.0,-0.0083645423874259,60.0,-11.12259006500244,-0.0,-6.970526555960532e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789540,291.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0684814453125,0.0,0.0,9.48877932387404e-05,291.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96783447265625,0.0,0.0,9.992140257963912e-05,291.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577087402344,0.0,0.0,7.380161696346477e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05084228515625,0.0,0.0,9.992142440751196e-05,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0470886230469,0.0,0.0,0.0004739841097034,289.8091125488281,294.1499938964844,272.744384765625,271.70660400390625,272.36553955078125,272.6792297363281,288.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101101573091,7.152164638313252e-09,0.00101100851316,-0.0177893806248903,0.0,0.0,0.0,-0.0083584506064653,60.0,-11.101183891296388,-0.0,-6.969077759322317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789600,291.2850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0684814453125,0.0,0.0,9.48877932387404e-05,291.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96783447265625,0.0,0.0,9.992140257963912e-05,291.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0577087402344,0.0,0.0,7.380161696346477e-05,290.8666076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.05084228515625,0.0,0.0,9.992142440751196e-05,291.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0470886230469,0.0,0.0,0.0004739841097034,289.8091125488281,294.1499938964844,272.744384765625,271.70660400390625,272.36553955078125,272.6792297363281,288.7721862792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101101573091,7.152164638313252e-09,0.00101100851316,-0.0177893806248903,0.0,0.0,0.0,-0.0083584506064653,60.0,-11.101183891296388,-0.0,-6.969077759322317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789660,291.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594482421875,0.0,0.0,9.488219075137748e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600830078125,0.0,0.0,9.9915501778014e-05,291.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.048828125,0.0,0.0,7.379725866485387e-05,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0420227050781,0.0,0.0,9.991552360588683e-05,291.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.038330078125,0.0,0.0,0.0004739561409223,289.8009033203125,294.1499938964844,272.7648010253906,271.71881103515625,272.37255859375,272.69891357421875,288.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109560098499,7.145188440915717e-09,0.0010109489085152,-0.0177711099386215,0.0,0.0,0.0,-0.0083549926057457,60.0,-11.080266952514648,-0.0,-6.968254950834307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789720,291.2835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0594482421875,0.0,0.0,9.488219075137748e-05,291.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.9600830078125,0.0,0.0,9.9915501778014e-05,291.0810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.048828125,0.0,0.0,7.379725866485387e-05,290.8634948730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0420227050781,0.0,0.0,9.991552360588683e-05,291.79791259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.038330078125,0.0,0.0,0.0004739561409223,289.8009033203125,294.1499938964844,272.7648010253906,271.71881103515625,272.37255859375,272.69891357421875,288.763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109560098499,7.145188440915717e-09,0.0010109489085152,-0.0177711099386215,0.0,0.0,0.0,-0.0083549926057457,60.0,-11.080266952514648,-0.0,-6.968254950834307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789780,291.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0504455566406,0.0,0.0,9.488046634942292e-05,291.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95233154296875,0.0,0.0,9.991368278861046e-05,291.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399475097656,0.0,0.0,7.379591988865286e-05,290.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0332336425781,0.0,0.0,9.99137046164833e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295715332031,0.0,0.0,0.0004739474970847,289.7926940917969,294.1499938964844,272.78533935546875,271.73077392578125,272.3798217773437,272.7187805175781,288.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010937616229,7.143038605050833e-09,0.0010109305148944,-0.0177654791623353,0.0,0.0,0.0,-0.0083539262413978,60.0,-11.059781074523926,-0.0,-6.968001997620378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789840,291.2821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0504455566406,0.0,0.0,9.488046634942292e-05,291.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.95233154296875,0.0,0.0,9.991368278861046e-05,291.0813903808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0399475097656,0.0,0.0,7.379591988865286e-05,290.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0332336425781,0.0,0.0,9.99137046164833e-05,291.7963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0295715332031,0.0,0.0,0.0004739474970847,289.7926940917969,294.1499938964844,272.78533935546875,271.73077392578125,272.3798217773437,272.7187805175781,288.7552185058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010937616229,7.143038605050833e-09,0.0010109305148944,-0.0177654791623353,0.0,0.0,0.0,-0.0083539262413978,60.0,-11.059781074523926,-0.0,-6.968001997620378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789900,291.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0459289550781,0.0,0.0,9.48807573877275e-05,291.70819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94842529296875,0.0,0.0,9.991399565478788e-05,291.0815734863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354919433594,0.0,0.0,7.37961454433389e-05,290.859130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0288391113281,0.0,0.0,9.99140102067031e-05,291.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.02520751953125,0.0,0.0,0.0004739489522762,289.78857421875,294.1499938964844,272.795654296875,271.7366943359375,272.383544921875,272.7287902832031,288.7510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109407594427,7.143406755005799e-09,0.0010109336581081,-0.0177664440125226,0.0,0.0,0.0,-0.0083541087806224,60.0,-11.049686431884766,-0.0,-6.968045340727258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
789960,291.2807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0414123535156,0.0,0.0,9.488201612839477e-05,291.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.94451904296875,0.0,0.0,9.991531260311604e-05,291.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0310363769531,0.0,0.0,7.37971204216592e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0244445800781,0.0,0.0,9.991533443098888e-05,291.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0208435058594,0.0,0.0,0.0004739552387036,289.7844543457031,294.1499938964844,272.80596923828125,271.7425842285156,272.3873291015625,272.7388610839844,288.7467956542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109541472047,7.144973945827361e-09,0.0010109470458701,-0.0177705474197864,0.0,0.0,0.0,-0.0083548864349722,60.0,-11.03968334197998,-0.0,-6.968230081838557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790020,291.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.03240966796875,0.0,0.0,9.488695650361478e-05,291.703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9367370605469,0.0,0.0,9.992051491281018e-05,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02215576171875,0.0,0.0,7.380096212727949e-05,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.015625,0.0,0.0,9.992053674068302e-05,291.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0120849609375,0.0,0.0,0.0004739799187518,289.7762145996094,294.1499938964844,272.8266296386719,271.7542419433594,272.39508056640625,272.75909423828125,288.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151129910454301e-09,0.0010109996655955,-0.0177866723388433,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.01995849609375,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790080,291.2792358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.03240966796875,0.0,0.0,9.488695650361478e-05,291.703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9367370605469,0.0,0.0,9.992051491281018e-05,291.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.02215576171875,0.0,0.0,7.380096212727949e-05,290.85504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.015625,0.0,0.0,9.992053674068302e-05,291.7932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0120849609375,0.0,0.0,0.0004739799187518,289.7762145996094,294.1499938964844,272.8266296386719,271.7542419433594,272.39508056640625,272.75909423828125,288.7384033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110067669302,7.151129910454301e-09,0.0010109996655955,-0.0177866723388433,0.0,0.0,0.0,-0.0083579374477267,60.0,-11.01995849609375,-0.0,-6.968955545971768e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790140,291.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234069824219,0.0,0.0,9.489406511420384e-05,291.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9289245605469,0.0,0.0,9.99280091491528e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0132751464844,0.0,0.0,7.380649913102388e-05,290.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068359375,0.0,0.0,9.9928023701068e-05,291.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033264160156,0.0,0.0,0.0004740154545288,289.7679748535156,294.1499938964844,272.84735107421875,271.76580810546875,272.4030456542969,272.7794189453125,288.73004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.1599965956181685e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.000489234924316,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790200,291.2778015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0234069824219,0.0,0.0,9.489406511420384e-05,291.69976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9289245605469,0.0,0.0,9.99280091491528e-05,291.0823059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0132751464844,0.0,0.0,7.380649913102388e-05,290.8524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0068359375,0.0,0.0,9.9928023701068e-05,291.7917175292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0033264160156,0.0,0.0,0.0004740154545288,289.7679748535156,294.1499938964844,272.84735107421875,271.76580810546875,272.4030456542969,272.7794189453125,288.73004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110825533047,7.1599965956181685e-09,0.0010110754519701,-0.0178098957985639,0.0,0.0,0.0,-0.0083623332902789,60.0,-11.000489234924316,-0.0,-6.97000075433607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790260,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.014404296875,0.0,0.0,9.490372030995786e-05,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211120605469,0.0,0.0,9.99381736619398e-05,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00439453125,0.0,0.0,7.381400064332411e-05,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.998046875,0.0,0.0,9.993818821385504e-05,291.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945678710937,0.0,0.0,0.000474063650472,289.7597045898437,294.1499938964844,272.8681030273437,271.7773132324219,272.4112548828125,272.7999267578125,288.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111854644492,7.172025640045376e-09,0.0010111783631145,-0.0178414024412632,0.0,0.0,0.0,-0.0083682965487241,60.0,-10.981340408325195,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
