time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
790320,291.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.014404296875,0.0,0.0,9.490372030995786e-05,291.69647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9211120605469,0.0,0.0,9.99381736619398e-05,291.08251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00439453125,0.0,0.0,7.381400064332411e-05,290.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.998046875,0.0,0.0,9.993818821385504e-05,291.7901916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9945678710937,0.0,0.0,0.000474063650472,289.7597045898437,294.1499938964844,272.8681030273437,271.7773132324219,272.4112548828125,272.7999267578125,288.7217102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111854644492,7.172025640045376e-09,0.0010111783631145,-0.0178414024412632,0.0,0.0,0.0,-0.0083682965487241,60.0,-10.981340408325195,-0.0,-6.971419708179384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790380,291.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054016113281,0.0,0.0,9.491488162893802e-05,291.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91326904296875,0.0,0.0,9.99499243334867e-05,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955444335937,0.0,0.0,7.382268086075783e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892272949219,0.0,0.0,9.994993888540192e-05,291.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858093261719,0.0,0.0,0.0004741194134112,289.7514343261719,294.1499938964844,272.8888244628906,271.7888488769531,272.419677734375,272.82049560546875,288.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185933625919461e-09,0.0010112972231581,-0.0178778301924467,0.0,0.0,0.0,-0.008375191129744,60.0,-10.962396621704102,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790440,291.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0054016113281,0.0,0.0,9.491488162893802e-05,291.69317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.91326904296875,0.0,0.0,9.99499243334867e-05,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9955444335937,0.0,0.0,7.382268086075783e-05,290.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9892272949219,0.0,0.0,9.994993888540192e-05,291.7886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9858093261719,0.0,0.0,0.0004741194134112,289.7514343261719,294.1499938964844,272.8888244628906,271.7888488769531,272.419677734375,272.82049560546875,288.71337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113044409081,7.185933625919461e-09,0.0010112972231581,-0.0178778301924467,0.0,0.0,0.0,-0.008375191129744,60.0,-10.962396621704102,-0.0,-6.973059640813517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790500,291.2741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0008850097656,0.0,0.0,9.49210225371644e-05,291.6915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9093322753906,0.0,0.0,9.99563853838481e-05,291.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9910888671875,0.0,0.0,7.382746116491035e-05,290.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9848327636719,0.0,0.0,9.995640721172094e-05,291.7879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9814453125,0.0,0.0,0.0004741500597447,289.747314453125,294.1499938964844,272.8992004394531,271.79461669921875,272.4239807128906,272.830810546875,288.7092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011369866319,7.193584394826757e-09,0.001011362648569,-0.0178978703916072,0.0,0.0,0.0,-0.0083789844065904,60.0,-10.953009605407717,-0.0,-6.973962030087932e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790560,291.2734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.99639892578125,0.0,0.0,9.492743265582249e-05,291.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9054260253906,0.0,0.0,9.996313747251406e-05,291.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9866638183594,0.0,0.0,7.383244519587606e-05,290.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9804382324219,0.0,0.0,9.99631593003869e-05,291.7872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.97705078125,0.0,0.0,0.000474182103062,289.7431640625,294.1499938964844,272.9095764160156,271.8004150390625,272.4283447265625,272.8411560058594,288.7051086425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114382021129,7.2015726715335404e-09,0.0010114309843629,-0.0179187934845685,0.0,0.0,0.0,-0.0083829443901777,60.0,-10.943665504455566,-0.0,-6.97490420975555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790620,291.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9873962402344,0.0,0.0,9.494085679762064e-05,291.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975524902344,0.0,0.0,9.997727465815842e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.977783203125,0.0,0.0,7.384288619505242e-05,290.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716491699219,0.0,0.0,9.997729648603126e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682922363281,0.0,0.0,0.0004742491582874,289.73486328125,294.1499938964844,272.9302673339844,271.8121032714844,272.4372253417969,272.86187744140625,288.6968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.925091743469238,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790680,291.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9873962402344,0.0,0.0,9.494085679762064e-05,291.6866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8975524902344,0.0,0.0,9.997727465815842e-05,291.08282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.977783203125,0.0,0.0,7.384288619505242e-05,290.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9716491699219,0.0,0.0,9.997729648603126e-05,291.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9682922363281,0.0,0.0,0.0004742491582874,289.73486328125,294.1499938964844,272.9302673339844,271.8121032714844,272.4372253417969,272.86187744140625,288.6968688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115812765434,7.218304176603851e-09,0.0010115740587934,-0.0179626159369945,0.0,0.0,0.0,-0.0083912387490272,60.0,-10.925091743469238,-0.0,-6.976877386932756e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790740,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783935546875,0.0,0.0,9.495480480836704e-05,291.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896789550781,0.0,0.0,9.999196481658146e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689025878906,0.0,0.0,7.385373464785516e-05,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9628295898437,0.0,0.0,9.99919866444543e-05,291.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.95953369140625,0.0,0.0,0.0004743188328575,289.7265625,294.1499938964844,272.9508972167969,271.82391357421875,272.44635009765625,272.8825988769531,288.6886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.906645774841309,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790800,291.2705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9783935546875,0.0,0.0,9.495480480836704e-05,291.6833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8896789550781,0.0,0.0,9.999196481658146e-05,291.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9689025878906,0.0,0.0,7.385373464785516e-05,290.8408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9628295898437,0.0,0.0,9.99919866444543e-05,291.7842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.95953369140625,0.0,0.0,0.0004743188328575,289.7265625,294.1499938964844,272.9508972167969,271.82391357421875,272.44635009765625,272.8825988769531,288.6886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117299389094,7.235684940098963e-09,0.0010117227211594,-0.0180081408470869,0.0,0.0,0.0,-0.0083998553454875,60.0,-10.906645774841309,-0.0,-6.97892801326816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790860,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693908691406,0.0,0.0,9.49689347180538e-05,291.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818054199219,0.0,0.0,0.0001000068514258,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.96002197265625,0.0,0.0,7.38647286198102e-05,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540405273437,0.0,0.0,0.0001000068659777,291.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9507751464844,0.0,0.0,0.0004743894387502,289.71826171875,294.1499938964844,272.9714660644531,271.8359375,272.45562744140625,272.9033508300781,288.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.888296127319336,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790920,291.26904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9693908691406,0.0,0.0,9.49689347180538e-05,291.68017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8818054199219,0.0,0.0,0.0001000068514258,291.0826110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.96002197265625,0.0,0.0,7.38647286198102e-05,290.8387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9540405273437,0.0,0.0,0.0001000068659777,291.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9507751464844,0.0,0.0,0.0004743894387502,289.71826171875,294.1499938964844,272.9714660644531,271.8359375,272.45562744140625,272.9033508300781,288.6804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010118804639205,7.253295741804777e-09,0.0010118732461705,-0.0180542673915624,0.0,0.0,0.0,-0.008408585563302,60.0,-10.888296127319336,-0.0,-6.981006350770258e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
790980,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604187011719,0.0,0.0,9.498294093646108e-05,291.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739013671875,0.0,0.0,0.0001000215925159,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9511413574219,0.0,0.0,7.387562072835863e-05,290.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452514648437,0.0,0.0,0.0001000216143438,291.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9420166015625,0.0,0.0,0.0004744593752548,289.7099609375,294.1499938964844,272.991943359375,271.84820556640625,272.46514892578125,272.924072265625,288.6722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.870019912719728,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791040,291.2676086425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9604187011719,0.0,0.0,9.498294093646108e-05,291.6769714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739013671875,0.0,0.0,0.0001000215925159,291.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9511413574219,0.0,0.0,7.387562072835863e-05,290.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9452514648437,0.0,0.0,0.0001000216143438,291.78131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9420166015625,0.0,0.0,0.0004744593752548,289.7099609375,294.1499938964844,272.991943359375,271.84820556640625,272.46514892578125,272.924072265625,288.6722717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120297083631,7.270745339127416e-09,0.0010120224906131,-0.0180999711155891,0.0,0.0,0.0,-0.0084172366186976,60.0,-10.870019912719728,-0.0,-6.983065503618492e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791100,291.2668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9559020996094,0.0,0.0,9.498980944044888e-05,291.6753845214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8699645996094,0.0,0.0,0.0001000288320938,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9467163085937,0.0,0.0,7.388096128124744e-05,290.8357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9408264160156,0.0,0.0,0.0001000288466457,291.7805480957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9376525878906,0.0,0.0,0.0004744937177747,289.7057800292969,294.1499938964844,273.00213623046875,271.8544616699219,272.469970703125,272.9344177246094,288.6681823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121029336005,7.2793082672717455e-09,0.0010120957158505,-0.018122399225831,0.0,0.0,0.0,-0.0084214815869927,60.0,-10.860905647277832,-0.0,-6.984075895388743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791160,291.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.951416015625,0.0,0.0,9.4996539701242e-05,291.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.8659973144531,0.0,0.0,0.0001000359116005,291.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9422607421875,0.0,0.0,7.388619269477203e-05,290.8347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9364318847656,0.0,0.0,0.0001000359334284,291.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9332580566406,0.0,0.0,0.000474527303595,289.7016296386719,294.1499938964844,273.0122985839844,271.8607788085937,272.474853515625,272.9447631835937,288.66412353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121746454387,7.287690007018454e-09,0.0010121673112735,-0.0181443523615598,0.0,0.0,0.0,-0.0084256362169981,60.0,-10.851802825927734,-0.0,-6.98506497087692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791220,291.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9424133300781,0.0,0.0,9.50094618019648e-05,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.85809326171875,0.0,0.0,0.0001000495249172,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93341064453125,0.0,0.0,7.389624806819484e-05,290.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9276428222656,0.0,0.0,0.0001000495394691,291.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92449951171875,0.0,0.0,0.0004745918849948,289.6932983398437,294.1499938964844,273.03253173828125,271.8736877441406,272.4847412109375,272.9653625488281,288.6559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865431368351,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.833620071411133,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791280,291.2646789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9424133300781,0.0,0.0,9.50094618019648e-05,291.6706237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.85809326171875,0.0,0.0,0.0001000495249172,291.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.93341064453125,0.0,0.0,7.389624806819484e-05,290.83282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9276428222656,0.0,0.0,0.0001000495394691,291.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.92449951171875,0.0,0.0,0.0004745918849948,289.6932983398437,294.1499938964844,273.03253173828125,271.8736877441406,272.4847412109375,272.9653625488281,288.6559753417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010123123647645,7.303798010838136e-09,0.0010123051470145,-0.0181865431368351,0.0,0.0,0.0,-0.0084336223080754,60.0,-10.833620071411133,-0.0,-6.986966383237815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791340,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9334411621094,0.0,0.0,9.502156171947718e-05,291.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85015869140625,0.0,0.0,0.000100062265119,291.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9245300292969,0.0,0.0,7.390565588138998e-05,290.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188232421875,0.0,0.0,0.0001000622869469,291.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9157409667969,0.0,0.0,0.0004746523045469,289.6849670410156,294.1499938964844,273.0525817871094,271.8869934082031,272.4947814941406,272.98590087890625,288.6478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.815465927124023,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791400,291.2632141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9334411621094,0.0,0.0,9.502156171947718e-05,291.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.85015869140625,0.0,0.0,0.000100062265119,291.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9245300292969,0.0,0.0,7.390565588138998e-05,290.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9188232421875,0.0,0.0,0.0001000622869469,291.7768249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9157409667969,0.0,0.0,0.0004746523045469,289.6849670410156,294.1499938964844,273.0525817871094,271.8869934082031,272.4947814941406,272.98590087890625,288.6478881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012441352941,7.3188752836017565e-09,0.0010124340187758,-0.0182260312139987,0.0,0.0,0.0,-0.0084410961717367,60.0,-10.815465927124023,-0.0,-6.98874700333363e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791460,291.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244689941406,0.0,0.0,9.503262845100836e-05,291.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8422241210937,0.0,0.0,0.0001000739212031,291.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156494140625,0.0,0.0,7.391427061520517e-05,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100341796875,0.0,0.0,0.000100073943031,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.906982421875,0.0,0.0,0.0004747076018247,289.6766052246094,294.1499938964844,273.072509765625,271.9007263183594,272.5050354003906,273.0063171386719,288.6398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332670470816538e-09,0.0010125519474968,-0.0182621646672487,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.79733180999756,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791520,291.2617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244689941406,0.0,0.0,9.503262845100836e-05,291.664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8422241210937,0.0,0.0,0.0001000739212031,291.0801696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9156494140625,0.0,0.0,7.391427061520517e-05,290.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9100341796875,0.0,0.0,0.000100073943031,291.7753295898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.906982421875,0.0,0.0,0.0004747076018247,289.6766052246094,294.1499938964844,273.072509765625,271.9007263183594,272.5050354003906,273.0063171386719,288.6398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010125592816621,7.332670470816538e-09,0.0010125519474968,-0.0182621646672487,0.0,0.0,0.0,-0.0084479348734021,60.0,-10.79733180999756,-0.0,-6.990375567283992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791580,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154663085937,0.0,0.0,9.504257468506694e-05,291.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8342590332031,0.0,0.0,0.0001000843913061,291.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90679931640625,0.0,0.0,7.392200495814905e-05,290.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012451171875,0.0,0.0,0.000100084413134,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8982238769531,0.0,0.0,0.0004747572820633,289.66827392578125,294.1499938964844,273.0922241210937,271.9149780273437,272.51544189453125,273.026611328125,288.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061003860564e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.779215812683104,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791640,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9154663085937,0.0,0.0,9.504257468506694e-05,291.6611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8342590332031,0.0,0.0,0.0001000843913061,291.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.90679931640625,0.0,0.0,7.392200495814905e-05,290.8273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9012451171875,0.0,0.0,0.000100084413134,291.7738037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8982238769531,0.0,0.0,0.0004747572820633,289.66827392578125,294.1499938964844,273.0922241210937,271.9149780273437,272.51544189453125,273.026611328125,288.6317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126653360202,7.345061003860564e-09,0.001012658001855,-0.0182946175336837,0.0,0.0,0.0,-0.0084540778771042,60.0,-10.779215812683104,-0.0,-6.991838574776922e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791700,291.259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9109802246094,0.0,0.0,9.504708577878772e-05,291.6596069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8302917480469,0.0,0.0,0.0001000891425064,291.0787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.90234375,0.0,0.0,7.392551196971908e-05,290.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8968505859375,0.0,0.0,0.0001000891570583,291.7730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8938293457031,0.0,0.0,0.0004747798084281,289.6640930175781,294.1499938964844,273.1019897460937,271.9223022460937,272.5207214355469,273.03668212890625,288.6277160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127132991328,7.350679620543587e-09,0.0010127059649676,-0.0183093342930078,0.0,0.0,0.0,-0.0084568634629249,60.0,-10.77016544342041,-0.0,-6.99250222169212e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791760,291.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.906494140625,0.0,0.0,9.505129128228872e-05,291.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8262939453125,0.0,0.0,0.0001000935735646,291.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8979187011719,0.0,0.0,7.392878615064546e-05,290.8255310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8924255371094,0.0,0.0,0.0001000935881165,291.77227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.88946533203125,0.0,0.0,0.0004748008213937,289.659912109375,294.1499938964844,273.1116943359375,271.9297790527344,272.5260314941406,273.0467224121094,288.6236877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127582354471,7.355926090468756e-09,0.0010127509012818,-0.0183230750262737,0.0,0.0,0.0,-0.0084594637155532,60.0,-10.761120796203612,-0.0,-6.993121814957703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791820,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89752197265625,0.0,0.0,9.505874913884328e-05,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183288574219,0.0,0.0,0.0001001014315988,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890380859375,0.0,0.0,7.393458508886397e-05,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836364746094,0.0,0.0,0.0001001014461508,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807067871094,0.0,0.0,0.0004748381034005,289.65155029296875,294.1499938964844,273.1309814453125,271.9451599121094,272.5367736816406,273.0666809082031,288.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.74305248260498,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791880,291.2572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89752197265625,0.0,0.0,9.505874913884328e-05,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8183288574219,0.0,0.0,0.0001001014315988,291.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8890380859375,0.0,0.0,7.393458508886397e-05,290.8237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8836364746094,0.0,0.0,0.0001001014461508,291.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807067871094,0.0,0.0,0.0004748381034005,289.65155029296875,294.1499938964844,273.1309814453125,271.9451599121094,272.5367736816406,273.0666809082031,288.6156616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128377471119,7.365223098076967e-09,0.0010128304129466,-0.0183474253863096,0.0,0.0,0.0,-0.008464072830975,60.0,-10.74305248260498,-0.0,-6.994219603484454e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
791940,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8885498046875,0.0,0.0,9.506551577942446e-05,291.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.81036376953125,0.0,0.0,0.0001001085547613,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.88018798828125,0.0,0.0,7.393984560621902e-05,290.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8748474121094,0.0,0.0,0.0001001085693133,291.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719482421875,0.0,0.0,0.0004748718638438,289.6431579589844,294.1499938964844,273.1499938964844,271.9612121582031,272.5476379394531,273.08642578125,288.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373652355369131e-09,0.0010129024740308,-0.0183695033192634,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.725062370300291,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792000,291.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8885498046875,0.0,0.0,9.506551577942446e-05,291.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.81036376953125,0.0,0.0,0.0001001085547613,291.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.88018798828125,0.0,0.0,7.393984560621902e-05,290.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8748474121094,0.0,0.0,0.0001001085693133,291.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8719482421875,0.0,0.0,0.0004748718638438,289.6431579589844,294.1499938964844,273.1499938964844,271.9612121582031,272.5476379394531,273.08642578125,288.607666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129098081961,7.373652355369131e-09,0.0010129024740308,-0.0183695033192634,0.0,0.0,0.0,-0.0084682516753673,60.0,-10.725062370300291,-0.0,-6.995215784399988e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792060,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87957763671875,0.0,0.0,9.507387585472316e-05,291.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023681640625,0.0,0.0,0.0001001173586701,291.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.871337890625,0.0,0.0,7.39463503123261e-05,290.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8660583496094,0.0,0.0,0.000100117373222,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631896972656,0.0,0.0,0.0004749136569444,289.6347961425781,294.1499938964844,273.1685485839844,271.9773864746094,272.55865478515625,273.10595703125,288.59967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074685035102e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.70734977722168,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792120,291.2542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.87957763671875,0.0,0.0,9.507387585472316e-05,291.648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023681640625,0.0,0.0,0.0001001173586701,291.0740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.871337890625,0.0,0.0,7.39463503123261e-05,290.8202209472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8660583496094,0.0,0.0,0.000100117373222,291.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8631896972656,0.0,0.0,0.0004749136569444,289.6347961425781,294.1499938964844,273.1685485839844,271.9773864746094,272.55865478515625,273.10595703125,288.59967041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129989823326,7.384074685035102e-09,0.001012991531752,-0.0183968003839254,0.0,0.0,0.0,-0.0084734186530113,60.0,-10.70734977722168,-0.0,-6.996446444418325e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792180,291.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8706359863281,0.0,0.0,9.508883522357792e-05,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943725585937,0.0,0.0,0.0001001331111183,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8624572753906,0.0,0.0,7.395798456855118e-05,290.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8572692871094,0.0,0.0,0.0001001331256702,291.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544311523437,0.0,0.0,0.0004749883664771,289.6264038085937,294.1499938964844,273.1864318847656,271.9931335449219,272.5697937011719,273.1251220703125,288.5917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.4027157737077695e-09,0.0010131509043276,-0.018445624038577,0.0,0.0,0.0,-0.0084826592355966,60.0,-10.69059944152832,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792240,291.252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8706359863281,0.0,0.0,9.508883522357792e-05,291.6455383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7943725585937,0.0,0.0,0.0001001331111183,291.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8624572753906,0.0,0.0,7.395798456855118e-05,290.81817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8572692871094,0.0,0.0,0.0001001331256702,291.765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8544311523437,0.0,0.0,0.0004749883664771,289.6264038085937,294.1499938964844,273.1864318847656,271.9931335449219,272.5697937011719,273.1251220703125,288.5917053222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131583549082,7.4027157737077695e-09,0.0010131509043276,-0.018445624038577,0.0,0.0,0.0,-0.0084826592355966,60.0,-10.69059944152832,-0.0,-6.998649126899181e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792300,291.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8661499023437,0.0,0.0,9.509815572528169e-05,291.6439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7903747558594,0.0,0.0,0.0001001429263851,291.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8580322265625,0.0,0.0,7.396523142233491e-05,290.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.85284423828125,0.0,0.0,0.000100142940937,291.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8500366210937,0.0,0.0,0.000475034903502,289.6222229003906,294.1499938964844,273.1950988769531,272.0008239746094,272.5754089355469,273.1345520019531,288.58770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132576571777,7.414323821564038e-09,0.0010132502065971,-0.0184760279953479,0.0,0.0,0.0,-0.0084884138777852,60.0,-10.682604789733888,-0.0,-7.000020474379198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792360,291.2510681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8616638183594,0.0,0.0,9.51090405578725e-05,291.64239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.786376953125,0.0,0.0,0.0001001543860184,291.0700378417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8536071777344,0.0,0.0,7.397370063699782e-05,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.84844970703125,0.0,0.0,0.0001001544005703,291.7641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8456726074219,0.0,0.0,0.0004750892985612,289.6180114746094,294.1499938964844,273.2035522460937,272.00836181640625,272.5810241699219,273.1438903808594,288.583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133736068382,7.427887194211281e-09,0.0010133661562576,-0.0185115523636341,0.0,0.0,0.0,-0.0084951380267739,60.0,-10.674906730651855,-0.0,-7.001623458791073e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792420,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8526916503906,0.0,0.0,9.513483382761478e-05,291.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7783508300781,0.0,0.0,0.0001001815471681,291.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447570800781,0.0,0.0,7.399376045214012e-05,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83966064453125,0.0,0.0,0.00010018156172,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8369140625,0.0,0.0,0.0004752181412186,289.609619140625,294.1499938964844,273.2198486328125,272.02301025390625,272.5923767089844,273.1621398925781,288.5758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136483469977,7.4600245980605e-09,0.0010136408964172,-0.0185957252979278,0.0,0.0,0.0,-0.0085110701620578,60.0,-10.660341262817385,-0.0,-7.005421309713712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792480,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8526916503906,0.0,0.0,9.513483382761478e-05,291.63922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7783508300781,0.0,0.0,0.0001001815471681,291.06756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8447570800781,0.0,0.0,7.399376045214012e-05,290.8132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.83966064453125,0.0,0.0,0.00010018156172,291.7622985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8369140625,0.0,0.0,0.0004752181412186,289.609619140625,294.1499938964844,273.2198486328125,272.02301025390625,272.5923767089844,273.1621398925781,288.5758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136483469977,7.4600245980605e-09,0.0010136408964172,-0.0185957252979278,0.0,0.0,0.0,-0.0085110701620578,60.0,-10.660341262817385,-0.0,-7.005421309713712e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792540,291.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84375,0.0,0.0,9.516530553810298e-05,291.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77032470703125,0.0,0.0,0.0001002136341412,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358764648437,0.0,0.0,7.401745824608952e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.83087158203125,0.0,0.0,0.0001002136486931,291.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8281555175781,0.0,0.0,0.0004753703542519,289.6012268066406,294.1499938964844,273.2352600097656,272.0370178222656,272.60382080078125,273.1798095703125,288.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799244914584e-09,0.0010139655787497,-0.0186951663345098,0.0,0.0,0.0,-0.0085298921912908,60.0,-10.646937370300291,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792600,291.24755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.84375,0.0,0.0,9.516530553810298e-05,291.635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77032470703125,0.0,0.0,0.0001002136341412,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8358764648437,0.0,0.0,7.401745824608952e-05,290.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.83087158203125,0.0,0.0,0.0001002136486931,291.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8281555175781,0.0,0.0,0.0004753703542519,289.6012268066406,294.1499938964844,273.2352600097656,272.0370178222656,272.60382080078125,273.1798095703125,288.5679016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139731457456,7.49799244914584e-09,0.0010139655787497,-0.0186951663345098,0.0,0.0,0.0,-0.0085298921912908,60.0,-10.646937370300291,-0.0,-7.009910518718243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
