time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
792660,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.83477783203125,0.0,0.0,9.520129242446274e-05,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622985839844,0.0,0.0,0.0001002515346044,291.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270263671875,0.0,0.0,7.404544885503128e-05,290.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.82208251953125,0.0,0.0,0.0001002515491563,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81939697265625,0.0,0.0,0.0004755501286126,289.59283447265625,294.1499938964844,273.2497253417969,272.0502624511719,272.61529541015625,273.19677734375,288.5599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283480119966e-09,0.0010143490508198,-0.0188126135617494,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.634815216064451,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792720,291.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.83477783203125,0.0,0.0,9.520129242446274e-05,291.6326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7622985839844,0.0,0.0,0.0001002515346044,291.0616149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8270263671875,0.0,0.0,7.404544885503128e-05,290.8068542480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.82208251953125,0.0,0.0,0.0001002515491563,291.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81939697265625,0.0,0.0,0.0004755501286126,289.59283447265625,294.1499938964844,273.2497253417969,272.0502624511719,272.61529541015625,273.19677734375,288.5599975585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143566178157,7.54283480119966e-09,0.0010143490508198,-0.0188126135617494,0.0,0.0,0.0,-0.0085521219298243,60.0,-10.634815216064451,-0.0,-7.015214009697956e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792780,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8258361816406,0.0,0.0,9.524168854113668e-05,291.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542724609375,0.0,0.0,0.0001002940698526,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81817626953125,0.0,0.0,7.407686644000933e-05,290.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.81329345703125,0.0,0.0,0.0001002940844045,291.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106384277344,0.0,0.0,0.0004757519054692,289.5844116210937,294.1499938964844,273.26318359375,272.0627136230469,272.6268310546875,273.2130432128906,288.5520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.623814582824709,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792840,291.2436218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8258361816406,0.0,0.0,9.524168854113668e-05,291.6293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7542724609375,0.0,0.0,0.0001002940698526,291.0582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81817626953125,0.0,0.0,7.407686644000933e-05,290.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.81329345703125,0.0,0.0,0.0001002940844045,291.7561340332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8106384277344,0.0,0.0,0.0004757519054692,289.5844116210937,294.1499938964844,273.26318359375,272.0627136230469,272.6268310546875,273.2130432128906,288.5520935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147870052605,7.593165207708807e-09,0.0010147794382646,-0.0189444329589605,0.0,0.0,0.0,-0.0085770729929208,60.0,-10.623814582824709,-0.0,-7.021168357823626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792900,291.2425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.82135009765625,0.0,0.0,9.526373469270766e-05,291.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.750244140625,0.0,0.0,0.0001003172874334,291.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8137512207031,0.0,0.0,7.409401587210596e-05,290.8012084960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.80889892578125,0.0,0.0,0.0001003173019853,291.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8062438964844,0.0,0.0,0.0004758620052598,289.5802001953125,294.1499938964844,273.26953125,272.0686340332031,272.6325988769531,273.22088623046875,288.54815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150218149647,7.620630348981194e-09,0.0010150142479687,-0.0190163664519786,0.0,0.0,0.0,-0.0085906889289617,60.0,-10.618789672851562,-0.0,-7.02441909083973e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
792960,291.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81689453125,0.0,0.0,9.528703230898829e-05,291.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7462158203125,0.0,0.0,0.0001003418219625,291.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.809326171875,0.0,0.0,7.411214028252289e-05,290.7991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8044738769531,0.0,0.0,0.0001003418365144,291.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8018493652344,0.0,0.0,0.0004759784205816,289.57598876953125,294.1499938964844,273.2756042480469,272.0743103027344,272.6383972167969,273.2284851074219,288.54425048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152701288461,7.649663125164352e-09,0.0010152624454349,-0.0190924052149057,0.0,0.0,0.0,-0.0086050815880298,60.0,-10.61409854888916,-0.0,-7.0278559860526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793020,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80792236328125,0.0,0.0,9.533709817333148e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381286621094,0.0,0.0,0.0001003945435513,291.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8004455566406,0.0,0.0,7.415107393171638e-05,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7956848144531,0.0,0.0,0.0001003945508273,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7930908203125,0.0,0.0,0.0004762284806929,289.56756591796875,294.1499938964844,273.286865234375,272.0849304199219,272.64996337890625,273.2430114746094,288.536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.605706214904783,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793080,291.2391967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.80792236328125,0.0,0.0,9.533709817333148e-05,291.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7381286621094,0.0,0.0,0.0001003945435513,291.05059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8004455566406,0.0,0.0,7.415107393171638e-05,290.7948608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7956848144531,0.0,0.0,0.0001003945508273,291.7514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7930908203125,0.0,0.0,0.0004762284806929,289.56756591796875,294.1499938964844,273.286865234375,272.0849304199219,272.64996337890625,273.2430114746094,288.536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158035438507,7.712037231044633e-09,0.0010157958604395,-0.0192557647824287,0.0,0.0,0.0,-0.0086360024288296,60.0,-10.605706214904783,-0.0,-7.035242788333562e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793140,291.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989807128906,0.0,0.0,9.539127495372668e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7300720214844,0.0,0.0,0.000100451594335,291.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7915954589844,0.0,0.0,7.419321627821773e-05,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7868957519531,0.0,0.0,0.0001004516088869,291.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843322753906,0.0,0.0,0.0004764991172123,289.55914306640625,294.1499938964844,273.2969055175781,272.09454345703125,272.6614990234375,273.2566223144531,288.5285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325614720582,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.598503112792969,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793200,291.23681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7989807128906,0.0,0.0,9.539127495372668e-05,291.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7300720214844,0.0,0.0,0.000100451594335,291.04644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7915954589844,0.0,0.0,7.419321627821773e-05,290.7902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7868957519531,0.0,0.0,0.0001004516088869,291.7489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7843322753906,0.0,0.0,0.0004764991172123,289.55914306640625,294.1499938964844,273.2969055175781,272.09454345703125,272.6614990234375,273.2566223144531,288.5285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163808474317,7.779541455477101e-09,0.0010163730476051,-0.0194325614720582,0.0,0.0,0.0,-0.0086694676429033,60.0,-10.598503112792969,-0.0,-7.043241367910015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793260,291.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7900085449219,0.0,0.0,9.544936619931832e-05,291.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.72198486328125,0.0,0.0,0.0001005127705866,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7827453613281,0.0,0.0,7.42383926990442e-05,290.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.778076171875,0.0,0.0,0.0001005127778626,291.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7755432128906,0.0,0.0,0.000476789282402,289.5506896972656,294.1499938964844,273.30572509765625,272.10308837890625,272.6730041503906,273.26910400390625,288.5207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920003076884e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.592690467834473,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793320,291.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7900085449219,0.0,0.0,9.544936619931832e-05,291.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.72198486328125,0.0,0.0,0.0001005127705866,291.0420837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7827453613281,0.0,0.0,7.42383926990442e-05,290.785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.778076171875,0.0,0.0,0.0001005127778626,291.7462463378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7755432128906,0.0,0.0,0.000476789282402,289.5506896972656,294.1499938964844,273.30572509765625,272.10308837890625,272.6730041503906,273.26910400390625,288.5207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169997112825,7.851920003076884e-09,0.0010169919114559,-0.0196221191436052,0.0,0.0,0.0,-0.0087053487077355,60.0,-10.592690467834473,-0.0,-7.051822592529788e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793380,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.78106689453125,0.0,0.0,9.55112773226574e-05,291.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138671875,0.0,0.0,0.0001005779631668,291.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738647460937,0.0,0.0,7.428655226249248e-05,290.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.769287109375,0.0,0.0,0.0001005779777187,291.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.76678466796875,0.0,0.0,0.0004770985688082,289.542236328125,294.1499938964844,273.3132019042969,272.1104431152344,272.6844482421875,273.2803649902344,288.5129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.9290609633631e-09,0.0010176515206694,-0.0198241472244262,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.588274002075195,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793440,291.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.78106689453125,0.0,0.0,9.55112773226574e-05,291.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7138671875,0.0,0.0,0.0001005779631668,291.0375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7738647460937,0.0,0.0,7.428655226249248e-05,290.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.769287109375,0.0,0.0,0.0001005779777187,291.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.76678466796875,0.0,0.0,0.0004770985688082,289.542236328125,294.1499938964844,273.3132019042969,272.1104431152344,272.6844482421875,273.2803649902344,288.5129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010176594369113,7.9290609633631e-09,0.0010176515206694,-0.0198241472244262,0.0,0.0,0.0,-0.0087435906752944,60.0,-10.588274002075195,-0.0,-7.060974382966378e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793500,291.2303161621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7765808105469,0.0,0.0,9.554316784488036e-05,291.6097106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098388671875,0.0,0.0,0.0001006115489872,291.0351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7694396972656,0.0,0.0,7.431135600199923e-05,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7648620605469,0.0,0.0,0.0001006115635391,291.7420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.76239013671875,0.0,0.0,0.0004772578540723,289.5380249023437,294.1499938964844,273.3164367675781,272.1136474609375,272.6901550292969,273.2856140136719,288.5090026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179992532357,7.968795401325224e-09,0.0010179913369938,-0.0199282076209783,0.0,0.0,0.0,-0.0087632881477475,60.0,-10.586467742919922,-0.0,-7.065690965646354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793560,291.2289123535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7720947265625,0.0,0.0,9.557596786180512e-05,291.6078186035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7057800292969,0.0,0.0,0.000100646087958,291.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7650146484375,0.0,0.0,7.433686550939456e-05,290.7749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7604675292969,0.0,0.0,0.0001006461025099,291.7406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.75799560546875,0.0,0.0,0.0004774217086378,289.5337829589844,294.1499938964844,273.3193054199219,272.1165466308594,272.6958312988281,273.2904968261719,288.505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010183487320318,8.009659602237207e-09,0.0010183406993746,-0.0200352296233177,0.0,0.0,0.0,-0.0087835472077131,60.0,-10.585026741027832,-0.0,-7.070542551446124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793620,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7631530761719,0.0,0.0,9.5643314125482e-05,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976318359375,0.0,0.0,0.0001007169994409,291.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7561340332031,0.0,0.0,7.438924512825906e-05,290.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.75164794921875,0.0,0.0,0.0001007170139928,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7492370605469,0.0,0.0,0.0004777580907102,289.5253295898437,294.1499938964844,273.3239440917969,272.1213684082031,272.70709228515625,273.2992248535156,288.4973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.58314323425293,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793680,291.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7631530761719,0.0,0.0,9.5643314125482e-05,291.6039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6976318359375,0.0,0.0,0.0001007169994409,291.02801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7561340332031,0.0,0.0,7.438924512825906e-05,290.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.75164794921875,0.0,0.0,0.0001007170139928,291.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7492370605469,0.0,0.0,0.0004777580907102,289.5253295898437,294.1499938964844,273.3239440917969,272.1213684082031,272.70709228515625,273.2992248535156,288.4973449707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190663160756,8.093564929367858e-09,0.001019058167003,-0.0202549695968627,0.0,0.0,0.0,-0.0088251419365406,60.0,-10.58314323425293,-0.0,-7.080510755486102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793740,291.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7541809082031,0.0,0.0,9.571234841132537e-05,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68951416015625,0.0,0.0,0.0001007897008094,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74725341796875,0.0,0.0,7.444294169545174e-05,290.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7428283691406,0.0,0.0,0.0001007897153613,291.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7404479980469,0.0,0.0,0.0004781029711011,289.516845703125,294.1499938964844,273.3270874023437,272.12481689453125,272.7182312011719,273.3066711425781,288.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-10.582460403442385,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793800,291.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7541809082031,0.0,0.0,9.571234841132537e-05,291.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.68951416015625,0.0,0.0,0.0001007897008094,291.0230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74725341796875,0.0,0.0,7.444294169545174e-05,290.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7428283691406,0.0,0.0,0.0001007897153613,291.7347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7404479980469,0.0,0.0,0.0004781029711011,289.516845703125,294.1499938964844,273.3270874023437,272.12481689453125,272.7182312011719,273.3066711425781,288.48956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198018280789,8.179583232958976e-09,0.0010197936790063,-0.0204802379012107,0.0,0.0,0.0,-0.008867785334587,60.0,-10.582460403442385,-0.0,-7.090736175996426e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793860,291.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452087402344,0.0,0.0,9.578243043506518e-05,291.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6813659667969,0.0,0.0,0.0001008635008474,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7383728027344,0.0,0.0,7.449744589393958e-05,290.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7340393066406,0.0,0.0,0.0001008635153993,291.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7316589355469,0.0,0.0,0.0004784530319739,289.50836181640625,294.1499938964844,273.3286437988281,272.1268005371094,272.72918701171875,273.3125305175781,288.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.583104133605955,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793920,291.2200927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7452087402344,0.0,0.0,9.578243043506518e-05,291.5961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6813659667969,0.0,0.0,0.0001008635008474,291.01806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7383728027344,0.0,0.0,7.449744589393958e-05,290.7581481933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7340393066406,0.0,0.0,0.0001008635153993,291.73162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7316589355469,0.0,0.0,0.0004784530319739,289.50836181640625,294.1499938964844,273.3286437988281,272.1268005371094,272.72918701171875,273.3125305175781,288.4818115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205486323684,8.266900053399695e-09,0.0010205403668805,-0.0207089073956012,0.0,0.0,0.0,-0.0089110722765326,60.0,-10.583104133605955,-0.0,-7.10112431079324e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
793980,291.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362670898437,0.0,0.0,9.585270890966058e-05,291.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732177734375,0.0,0.0,0.0001009375046123,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7295227050781,0.0,0.0,7.455211016349494e-05,290.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7252197265625,0.0,0.0,0.0001009375191642,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7228698730469,0.0,0.0,0.0004788040823768,289.4998779296875,294.1499938964844,273.3285827636719,272.12725830078125,272.7399597167969,273.3169860839844,288.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382101893425,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.584810256958008,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794040,291.2170104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7362670898437,0.0,0.0,9.585270890966058e-05,291.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6732177734375,0.0,0.0,0.0001009375046123,291.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7295227050781,0.0,0.0,7.455211016349494e-05,290.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7252197265625,0.0,0.0,0.0001009375191642,291.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7228698730469,0.0,0.0,0.0004788040823768,289.4998779296875,294.1499938964844,273.3285827636719,272.12725830078125,272.7399597167969,273.3169860839844,288.4740600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010212974157184,8.354461122905832e-09,0.0010212891502305,-0.0209382101893425,0.0,0.0,0.0,-0.0089544802904129,60.0,-10.584810256958008,-0.0,-7.111548683269575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794100,291.2154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7317810058594,0.0,0.0,9.588768443791196e-05,291.590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.66912841796875,0.0,0.0,0.0001009743427857,291.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7250671386719,0.0,0.0,7.457930769305676e-05,290.7493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7207946777344,0.0,0.0,0.0001009743500617,291.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7184753417969,0.0,0.0,0.0004789787926711,289.4956359863281,294.1499938964844,273.3279113769531,272.1268920898437,272.74530029296875,273.31866455078125,288.4701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216701775789,8.398039597068419e-09,0.0010216616792604,-0.0210523307323455,0.0,0.0,0.0,-0.0089760832488536,60.0,-10.586082458496094,-0.0,-7.116739908497038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794160,291.2138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.727294921875,0.0,0.0,9.592229616828264e-05,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6650390625,0.0,0.0,0.0001010107880574,291.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7206420898437,0.0,0.0,7.460622873622924e-05,290.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.71636962890625,0.0,0.0,0.0001010108026093,291.725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7140808105469,0.0,0.0,0.0004791516985278,289.49139404296875,294.1499938964844,273.3268127441406,272.1260986328125,272.75054931640625,273.31988525390625,288.46630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220388649031,8.441165100236958e-09,0.0010220304829999,-0.0211652647703886,0.0,0.0,0.0,-0.0089974626898765,60.0,-10.58764934539795,-0.0,-7.121878553562055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794220,291.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.71832275390625,0.0,0.0,9.598992619430646e-05,291.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568908691406,0.0,0.0,0.0001010819978546,291.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7117614746094,0.0,0.0,7.465882663382217e-05,290.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7075500488281,0.0,0.0,0.0001010820124065,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70526123046875,0.0,0.0,0.0004794895066879,289.4828796386719,294.1499938964844,273.3232727050781,272.123291015625,272.7608642578125,273.32098388671875,288.4585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.591663360595703,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794280,291.2106018066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.71832275390625,0.0,0.0,9.598992619430646e-05,291.5839538574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6568908691406,0.0,0.0,0.0001010819978546,291.0028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7117614746094,0.0,0.0,7.465882663382217e-05,290.7405700683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7075500488281,0.0,0.0,0.0001010820124065,291.7221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.70526123046875,0.0,0.0,0.0004794895066879,289.4828796386719,294.1499938964844,273.3232727050781,272.123291015625,272.7608642578125,273.32098388671875,288.4585876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227594757452,8.52542125784339e-09,0.0010227509774267,-0.021385908126831,0.0,0.0,0.0,-0.0090392315760254,60.0,-10.591663360595703,-0.0,-7.131924206760233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794340,291.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093811035156,0.0,0.0,9.605542436474934e-05,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.648681640625,0.0,0.0,0.0001011509739328,290.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.702880859375,0.0,0.0,7.470977288903669e-05,290.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69873046875,0.0,0.0,0.0001011509884847,291.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69647216796875,0.0,0.0,0.0004798166628461,289.4743957519531,294.1499938964844,273.3179016113281,272.1187438964844,272.7709655761719,273.320556640625,288.45086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.59656047821045,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794400,291.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7093811035156,0.0,0.0,9.605542436474934e-05,291.5798034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.648681640625,0.0,0.0,0.0001011509739328,290.9977111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.702880859375,0.0,0.0,7.470977288903669e-05,290.73468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69873046875,0.0,0.0,0.0001011509884847,291.7188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.69647216796875,0.0,0.0,0.0004798166628461,289.4743957519531,294.1499938964844,273.3179016113281,272.1187438964844,272.7709655761719,273.320556640625,288.45086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234573855996,8.607027979223858e-09,0.0010234487708657,-0.0215996112674474,0.0,0.0,0.0,-0.0090796882286667,60.0,-10.59656047821045,-0.0,-7.141660773868352e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794460,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7004089355469,0.0,0.0,9.61170662776567e-05,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405029296875,0.0,0.0,0.0001012158900266,290.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940002441406,0.0,0.0,7.475771417375654e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6899108886719,0.0,0.0,0.0001012158973026,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.68768310546875,0.0,0.0,0.0004801245813723,289.46588134765625,294.1499938964844,273.3106384277344,272.11236572265625,272.7807312011719,273.3180847167969,288.4431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241054696962,-0.0218007341027259,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.60260009765625,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794520,291.2040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7004089355469,0.0,0.0,9.61170662776567e-05,291.5756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6405029296875,0.0,0.0,0.0001012158900266,290.9926452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6940002441406,0.0,0.0,7.475771417375654e-05,290.72882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6899108886719,0.0,0.0,0.0001012158973026,291.7156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.68768310546875,0.0,0.0,0.0004801245813723,289.46588134765625,294.1499938964844,273.3106384277344,272.11236572265625,272.7807312011719,273.3180847167969,288.4431457519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241142008453,8.683832319889007e-09,0.0010241054696962,-0.0218007341027259,0.0,0.0,0.0,-0.0091177634894847,60.0,-10.60260009765625,-0.0,-7.150830327873339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794580,291.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6914367675781,0.0,0.0,9.617541218176484e-05,291.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322937011719,0.0,0.0,0.0001012773282127,290.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68511962890625,0.0,0.0,7.48030943213962e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810607910156,0.0,0.0,0.0001012773427646,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788635253906,0.0,0.0,0.0004804160562343,289.4573669433594,294.1499938964844,273.30145263671875,272.1040954589844,272.7901611328125,273.3138732910156,288.4354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.609469413757324,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794640,291.2007141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6914367675781,0.0,0.0,9.617541218176484e-05,291.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6322937011719,0.0,0.0,0.0001012773282127,290.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.68511962890625,0.0,0.0,7.48030943213962e-05,290.7230529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6810607910156,0.0,0.0,0.0001012773427646,291.7123413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6788635253906,0.0,0.0,0.0004804160562343,289.4573669433594,294.1499938964844,273.30145263671875,272.1040954589844,272.7901611328125,273.3138732910156,288.4354553222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010247358586639,8.756527947184622e-09,0.0010247271275147,-0.0219910964369773,0.0,0.0,0.0,-0.0091538019478321,60.0,-10.609469413757324,-0.0,-7.159514581189796e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794700,291.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6869506835937,0.0,0.0,9.620276250643656e-05,291.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6282043457031,0.0,0.0,0.0001013061264529,290.985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6806640625,0.0,0.0,7.482436922146007e-05,290.72021484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6766662597656,0.0,0.0,0.0001013061410048,291.710693359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6744689941406,0.0,0.0,0.0004805526696145,289.4530944824219,294.1499938964844,273.29608154296875,272.0992126464844,272.79473876953125,273.31103515625,288.4316101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250273626297,8.790602912256418e-09,0.0010250185150653,-0.0220803227275609,0.0,0.0,0.0,-0.0091706942766904,60.0,-10.613282203674316,-0.0,-7.163587412151173e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794760,291.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6824951171875,0.0,0.0,9.622890502214432e-05,291.56719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.62408447265625,0.0,0.0,0.0001013336659525,290.9826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6762390136719,0.0,0.0,7.484470552299172e-05,290.7173767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6722412109375,0.0,0.0,0.0001013336732285,291.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6700744628906,0.0,0.0,0.0004806832585018,289.4488220214844,294.1499938964844,273.29022216796875,272.0938720703125,272.7992248535156,273.30767822265625,288.427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010253059444949,8.823180408512599e-09,0.0010252970969304,-0.0221656300127506,0.0,0.0,0.0,-0.0091868443414568,60.0,-10.61732292175293,-0.0,-7.167481896885874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794820,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67352294921875,0.0,0.0,9.627699910197408e-05,291.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158752441406,0.0,0.0,0.0001013843066175,290.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673583984375,0.0,0.0,7.488211122108623e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634216308594,0.0,0.0,0.0001013843138935,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6612548828125,0.0,0.0,0.0004809234815184,289.4403076171875,294.1499938964844,273.2769470214844,272.08160400390625,272.80792236328125,273.2995300292969,288.4200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883100477419248e-09,0.0010258094407618,-0.0223225336521863,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.62607192993164,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794880,291.19403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.67352294921875,0.0,0.0,9.627699910197408e-05,291.5629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158752441406,0.0,0.0,0.0001013843066175,290.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6673583984375,0.0,0.0,7.488211122108623e-05,290.7118530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6634216308594,0.0,0.0,0.0001013843138935,291.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6612548828125,0.0,0.0,0.0004809234815184,289.4403076171875,294.1499938964844,273.2769470214844,272.08160400390625,272.80792236328125,273.2995300292969,288.4200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258184047415,8.883100477419248e-09,0.0010258094407618,-0.0223225336521863,0.0,0.0,0.0,-0.0092165488749742,60.0,-10.62607192993164,-0.0,-7.174647720376015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
794940,291.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66455078125,0.0,0.0,9.632001456338912e-05,291.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076354980469,0.0,0.0,0.0001014295994536,290.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584777832031,0.0,0.0,7.491556607419625e-05,290.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6545715332031,0.0,0.0,0.0001014296140056,291.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524658203125,0.0,0.0,0.0004811383550986,289.4317932128906,294.1499938964844,273.2615051269531,272.0672302246094,272.81622314453125,273.28936767578125,288.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936695827799213e-09,0.0010262677678838,-0.0224628746509552,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.635679244995115,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
