time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
795000,291.1907043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.66455078125,0.0,0.0,9.632001456338912e-05,291.5586853027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6076354980469,0.0,0.0,0.0001014295994536,290.9730529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6584777832031,0.0,0.0,7.491556607419625e-05,290.7064514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6545715332031,0.0,0.0,0.0001014296140056,291.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6524658203125,0.0,0.0,0.0004811383550986,289.4317932128906,294.1499938964844,273.2615051269531,272.0672302246094,272.81622314453125,273.28936767578125,288.4123840332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262767318636,8.936695827799213e-09,0.0010262677678838,-0.0224628746509552,0.0,0.0,0.0,-0.0092431185767054,60.0,-10.635679244995115,-0.0,-7.18106036856625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795060,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556091308594,0.0,0.0,9.635581955080852e-05,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993957519531,0.0,0.0,0.000101467310742,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.64959716796875,0.0,0.0,7.494341116398573e-05,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.645751953125,0.0,0.0,0.0001014673180179,291.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6436767578125,0.0,0.0,0.0004813172272406,289.4232482910156,294.1499938964844,273.2438659667969,272.0506591796875,272.8240051269531,273.2769470214844,288.4046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130725346391e-09,0.0010266492608934,-0.0225796904414892,0.0,0.0,0.0,-0.0092652346938848,60.0,-10.646217346191406,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795120,291.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6556091308594,0.0,0.0,9.635581955080852e-05,291.5544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993957519531,0.0,0.0,0.000101467310742,290.9684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.64959716796875,0.0,0.0,7.494341116398573e-05,290.7012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.645751953125,0.0,0.0,0.0001014673180179,291.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6436767578125,0.0,0.0,0.0004813172272406,289.4232482910156,294.1499938964844,273.2438659667969,272.0506591796875,272.8240051269531,273.2769470214844,288.4046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010266582248732,8.98130725346391e-09,0.0010266492608934,-0.0225796904414892,0.0,0.0,0.0,-0.0092652346938848,60.0,-10.646217346191406,-0.0,-7.186400807768224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795180,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64666748046875,0.0,0.0,9.638548363000154e-05,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911560058594,0.0,0.0,0.000101498546428,290.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407165527344,0.0,0.0,7.496649050153792e-05,290.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6369323730469,0.0,0.0,0.0001014985609799,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6348571777344,0.0,0.0,0.0004814653948415,289.41473388671875,294.1499938964844,273.22393798828125,272.0318603515625,272.8313293457031,273.2625427246094,288.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827057475657e-09,0.0010269653284922,-0.0226764772087335,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.657509803771973,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795240,291.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64666748046875,0.0,0.0,9.638548363000154e-05,291.5501403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5911560058594,0.0,0.0,0.000101498546428,290.9640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6407165527344,0.0,0.0,7.496649050153792e-05,290.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6369323730469,0.0,0.0,0.0001014985609799,291.6962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6348571777344,0.0,0.0,0.0004814653948415,289.41473388671875,294.1499938964844,273.22393798828125,272.0318603515625,272.8313293457031,273.2625427246094,288.3970031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269744088873,9.01827057475657e-09,0.0010269653284922,-0.0226764772087335,0.0,0.0,0.0,-0.0092835593968629,60.0,-10.657509803771973,-0.0,-7.190826778469275e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795300,291.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6421813964844,0.0,0.0,9.639733616495504e-05,291.5480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5870361328125,0.0,0.0,0.0001015110319713,290.9618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6362609863281,0.0,0.0,7.497570913983509e-05,290.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63250732421875,0.0,0.0,0.0001015110392472,291.6947326660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6304626464844,0.0,0.0,0.0004815246211364,289.41046142578125,294.1499938964844,273.213134765625,272.0216064453125,272.8348083496094,273.2545166015625,288.3931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271007195115,9.033040981876184e-09,0.0010270916391164,-0.0227151531726121,0.0,0.0,0.0,-0.0092908814549446,60.0,-10.663479804992676,-0.0,-7.19259531933858e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795360,291.1808166503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376953125,0.0,0.0,9.640722419135273e-05,291.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5829162597656,0.0,0.0,0.0001015214438666,290.9598083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6318359375,0.0,0.0,7.498339982703328e-05,290.69158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62811279296875,0.0,0.0,0.0001015214511426,291.6932067871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6260681152344,0.0,0.0,0.0004815740103367,289.4061889648437,294.1499938964844,273.20172119140625,272.0107421875,272.838134765625,273.24591064453125,288.38934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272060753777,9.045359128379005e-09,0.0010271969949826,-0.0227474067360162,0.0,0.0,0.0,-0.0092969881370663,60.0,-10.669645309448242,-0.0,-7.194071116600753e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795420,291.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6287536621094,0.0,0.0,9.642025543143971e-05,291.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746765136719,0.0,0.0,0.0001015351663227,290.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229858398437,0.0,0.0,7.499353523598984e-05,290.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192626953125,0.0,0.0,0.0001015351735986,291.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6172790527344,0.0,0.0,0.0004816390865016,289.39764404296875,294.1499938964844,273.1770935058594,271.9872131347656,272.8443603515625,273.2269592285156,288.3816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061595918069544e-09,0.0010273358784615,-0.0227899216115474,0.0,0.0,0.0,-0.0093050375580787,60.0,-10.682592391967772,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795480,291.1776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6287536621094,0.0,0.0,9.642025543143971e-05,291.5415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5746765136719,0.0,0.0,0.0001015351663227,290.955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6229858398437,0.0,0.0,7.499353523598984e-05,290.6871643066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.6192626953125,0.0,0.0,0.0001015351735986,291.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6172790527344,0.0,0.0,0.0004816390865016,289.39764404296875,294.1499938964844,273.1770935058594,271.9872131347656,272.8443603515625,273.2269592285156,288.3816833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273449588567,9.061595918069544e-09,0.0010273358784615,-0.0227899216115474,0.0,0.0,0.0,-0.0093050375580787,60.0,-10.682592391967772,-0.0,-7.19601587206853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795540,291.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61981201171875,0.0,0.0,9.642515942687167e-05,291.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664367675781,0.0,0.0,0.0001015403322526,290.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141052246094,0.0,0.0,7.499734783777967e-05,290.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6104736328125,0.0,0.0,0.0001015403395285,291.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6084899902344,0.0,0.0,0.0004816636210307,289.3891296386719,294.1499938964844,273.1499938964844,271.9612121582031,272.8500366210937,273.205810546875,288.3739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080690130591,60.0,-10.696266174316406,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795600,291.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.61981201171875,0.0,0.0,9.642515942687167e-05,291.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5664367675781,0.0,0.0,0.0001015403322526,290.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6141052246094,0.0,0.0,7.499734783777967e-05,290.6830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6104736328125,0.0,0.0,0.0001015403395285,291.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6084899902344,0.0,0.0,0.0004816636210307,289.3891296386719,294.1499938964844,273.1499938964844,271.9612121582031,272.8500366210937,273.205810546875,288.3739929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273972293362,9.067710138310758e-09,0.001027388148941,-0.0228059329092502,0.0,0.0,0.0,-0.0093080690130591,60.0,-10.696266174316406,-0.0,-7.196748441629097e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795660,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.61090087890625,0.0,0.0,9.641876386012882e-05,291.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.55816650390625,0.0,0.0,0.0001015335947158,290.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6052551269531,0.0,0.0,7.499237108277157e-05,290.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6016540527344,0.0,0.0,0.0001015336092677,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997009277344,0.0,0.0,0.0004816316650249,289.3805847167969,294.1499938964844,273.1194152832031,271.93170166015625,272.8551025390625,273.1822509765625,288.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059744066064468e-09,0.0010273201623931,-0.022785073146224,0.0,0.0,0.0,-0.0093041202053427,60.0,-10.710905075073242,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795720,291.1713256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.61090087890625,0.0,0.0,9.641876386012882e-05,291.5331115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.55816650390625,0.0,0.0,0.0001015335947158,290.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6052551269531,0.0,0.0,7.499237108277157e-05,290.6792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6016540527344,0.0,0.0,0.0001015336092677,291.6844177246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5997009277344,0.0,0.0,0.0004816316650249,289.3805847167969,294.1499938964844,273.1194152832031,271.93170166015625,272.8551025390625,273.1822509765625,288.3663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273292427882,9.059744066064468e-09,0.0010273201623931,-0.022785073146224,0.0,0.0,0.0,-0.0093041202053427,60.0,-10.710905075073242,-0.0,-7.195794182734971e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795780,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019592285156,0.0,0.0,9.639980271458626e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5499267578125,0.0,0.0,0.0001015136294881,290.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5964050292969,0.0,0.0,7.497762999264523e-05,290.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59283447265625,0.0,0.0,0.0001015136367641,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909118652344,0.0,0.0,0.0004815369611606,289.3720703125,294.1499938964844,273.08453369140625,271.8978576660156,272.8594665527344,273.15576171875,288.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271272622048,9.036122960992545e-09,0.0010271181818097,-0.0227232221513986,0.0,0.0,0.0,-0.0092924097552895,60.0,-10.726988792419434,-0.0,-7.192964801561176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795840,291.1683044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6019592285156,0.0,0.0,9.639980271458626e-05,291.5289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5499267578125,0.0,0.0,0.0001015136294881,290.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5964050292969,0.0,0.0,7.497762999264523e-05,290.67584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.59283447265625,0.0,0.0,0.0001015136367641,291.6816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5909118652344,0.0,0.0,0.0004815369611606,289.3720703125,294.1499938964844,273.08453369140625,271.8978576660156,272.8594665527344,273.15576171875,288.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271272622048,9.036122960992545e-09,0.0010271181818097,-0.0227232221513986,0.0,0.0,0.0,-0.0092924097552895,60.0,-10.726988792419434,-0.0,-7.192964801561176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795900,291.1668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5975036621094,0.0,0.0,9.63862839853391e-05,291.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458068847656,0.0,0.0,0.0001014993904391,290.9438781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.59197998046875,0.0,0.0,7.496710895793512e-05,290.6743469238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58843994140625,0.0,0.0,0.000101499397715,291.68035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5865173339844,0.0,0.0,0.0004814694111701,289.3678283691406,294.1499938964844,273.0655212402344,271.8794250488281,272.8613586425781,273.14117431640625,288.3548278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269831400364,9.019275104549251e-09,0.0010269741760566,-0.0226791072636842,0.0,0.0,0.0,-0.0092840576544404,60.0,-10.735665321350098,-0.0,-7.190946860191616e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
795960,291.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5930480957031,0.0,0.0,9.636986214900388e-05,291.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.54168701171875,0.0,0.0,0.0001014820954878,290.9425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5875549316406,0.0,0.0,7.495433965232223e-05,290.6729431152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.58404541015625,0.0,0.0,0.0001014821100397,291.6790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5821228027344,0.0,0.0,0.000481387367472,289.3635559082031,294.1499938964844,273.0455627441406,271.8599853515625,272.8630676269531,273.12579345703125,288.3510131835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026808284223,8.998816802829879e-09,0.0010267992038279,-0.0226255375891923,0.0,0.0,0.0,-0.0092739155516028,60.0,-10.744688987731934,-0.0,-7.188496908838715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796020,291.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5841369628906,0.0,0.0,9.6328767540399e-05,291.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5334167480469,0.0,0.0,0.0001014388253679,290.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787048339844,0.0,0.0,7.492237637052312e-05,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.57525634765625,0.0,0.0,0.0001014388326439,291.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733642578125,0.0,0.0,0.0004811820981558,289.35504150390625,294.1499938964844,273.0028381347656,271.8183288574219,272.8658447265625,273.0924377441406,288.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.763840675354004,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796080,291.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5841369628906,0.0,0.0,9.6328767540399e-05,291.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5334167480469,0.0,0.0,0.0001014388253679,290.94000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5787048339844,0.0,0.0,7.492237637052312e-05,290.6704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.57525634765625,0.0,0.0,0.0001014388326439,291.67657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5733642578125,0.0,0.0,0.0004811820981558,289.35504150390625,294.1499938964844,273.0028381347656,271.8183288574219,272.8658447265625,273.0924377441406,288.34332275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263704461976,8.947617757826265e-09,0.0010263614822179,-0.0224914737045764,0.0,0.0,0.0,-0.0092485342174768,60.0,-10.763840675354004,-0.0,-7.18236776720005e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796140,291.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57525634765625,0.0,0.0,9.627781400922686e-05,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5251770019531,0.0,0.0,0.0001013851651805,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56988525390625,0.0,0.0,7.488274422939867e-05,290.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.56646728515625,0.0,0.0,0.0001013851724565,291.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5646057128906,0.0,0.0,0.0004809275560546,289.3465270996094,294.1499938964844,272.95660400390625,271.77313232421875,272.8678283691406,273.0559997558594,288.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.78430461883545,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796200,291.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.57525634765625,0.0,0.0,9.627781400922686e-05,291.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5251770019531,0.0,0.0,0.0001013851651805,290.9378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.56988525390625,0.0,0.0,7.488274422939867e-05,290.6683654785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.56646728515625,0.0,0.0,0.0001013851724565,291.6742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5646057128906,0.0,0.0,0.0004809275560546,289.3465270996094,294.1499938964844,272.95660400390625,271.77313232421875,272.8678283691406,273.0559997558594,288.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258274851366,8.884132540742941e-09,0.0010258186375722,-0.0223252363502979,0.0,0.0,0.0,-0.0092170620337128,60.0,-10.78430461883545,-0.0,-7.174771354812037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796260,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663757324219,0.0,0.0,9.621840581530704e-05,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169372558594,0.0,0.0,0.0001013226064969,290.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.56109619140625,0.0,0.0,7.483653462259099e-05,290.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577087402344,0.0,0.0,0.0001013226137729,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5558776855469,0.0,0.0,0.0004806308133993,289.3380432128906,294.1499938964844,272.9071350097656,271.7247619628906,272.868896484375,273.0161437988281,288.3280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.806108474731444,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796320,291.1571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5663757324219,0.0,0.0,9.621840581530704e-05,291.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5169372558594,0.0,0.0,0.0001013226064969,290.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.56109619140625,0.0,0.0,7.483653462259099e-05,290.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5577087402344,0.0,0.0,0.0001013226137729,291.6719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5558776855469,0.0,0.0,0.0004806308133993,289.3380432128906,294.1499938964844,272.9071350097656,271.7247619628906,272.868896484375,273.0161437988281,288.3280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251945350319,8.810117968494069e-09,0.0010251858038827,-0.0221314243972301,0.0,0.0,0.0,-0.0091803707182407,60.0,-10.806108474731444,-0.0,-7.165920123952675e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796380,291.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574951171875,0.0,0.0,9.615033195586876e-05,291.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086975097656,0.0,0.0,0.0001012509237625,290.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5522766113281,0.0,0.0,7.478358747903258e-05,290.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489501953125,0.0,0.0,0.0001012509310385,291.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.547119140625,0.0,0.0,0.0004802907642442,289.3295288085937,294.1499938964844,272.8547058105469,271.67340087890625,272.8689270019531,272.972900390625,288.3203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725305811196904e-09,0.0010244605364277,-0.021909337490797,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.82917308807373,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796440,291.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5574951171875,0.0,0.0,9.615033195586876e-05,291.5082092285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5086975097656,0.0,0.0,0.0001012509237625,290.9344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5522766113281,0.0,0.0,7.478358747903258e-05,290.6654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489501953125,0.0,0.0,0.0001012509310385,291.669921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.547119140625,0.0,0.0,0.0004802907642442,289.3295288085937,294.1499938964844,272.8547058105469,271.67340087890625,272.8689270019531,272.972900390625,288.3203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244692675769,8.725305811196904e-09,0.0010244605364277,-0.021909337490797,0.0,0.0,0.0,-0.0091383252292871,60.0,-10.82917308807373,-0.0,-7.155784231827057e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796500,291.1532592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5530700683594,0.0,0.0,9.61137775448151e-05,291.50616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.50457763671875,0.0,0.0,0.0001012124266708,290.9338073730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5478820800781,0.0,0.0,7.475516031263396e-05,290.6649475097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5445861816406,0.0,0.0,0.0001012124412227,291.6689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.54278564453125,0.0,0.0,0.0004801081959158,289.3252868652344,294.1499938964844,272.82745361328125,271.6466979980469,272.8685607910156,272.9502258300781,288.3164978027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240798583254,8.67976446272678e-09,0.0010240712435916,-0.0217900816351175,0.0,0.0,0.0,-0.0091157490387558,60.0,-10.841073036193848,-0.0,-7.150344316642079e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796560,291.15203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54864501953125,0.0,0.0,9.607517131371424e-05,291.5041198730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5004577636719,0.0,0.0,0.0001011717686196,290.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5434875488281,0.0,0.0,7.472513243556023e-05,290.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5401916503906,0.0,0.0,0.0001011717831715,291.66796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5384216308594,0.0,0.0,0.0004799153248313,289.321044921875,294.1499938964844,272.799560546875,271.6193542480469,272.8679504394531,272.9267883300781,288.3126525878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236685629934,8.63166338405108e-09,0.0010236598318442,-0.0216641221195459,0.0,0.0,0.0,-0.0090919034555554,60.0,-10.853246688842772,-0.0,-7.144600999708929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796620,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398254394531,0.0,0.0,9.59936369326897e-05,291.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49224853515625,0.0,0.0,0.0001010859123198,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53472900390625,0.0,0.0,7.4661715188995e-05,290.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5314636230469,0.0,0.0,0.0001010859195957,291.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296936035156,0.0,0.0,0.0004795080458279,289.3125915527344,294.1499938964844,272.74200439453125,271.5628967285156,272.8660583496094,272.8781433105469,288.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227998718619,8.530081530011557e-09,0.0010227912571281,-0.0213981121778488,0.0,0.0,0.0,-0.0090415449813008,60.0,-10.878233909606934,-0.0,-7.132479851179596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796680,291.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398254394531,0.0,0.0,9.59936369326897e-05,291.5000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.49224853515625,0.0,0.0,0.0001010859123198,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.53472900390625,0.0,0.0,7.4661715188995e-05,290.6639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5314636230469,0.0,0.0,0.0001010859195957,291.6661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5296936035156,0.0,0.0,0.0004795080458279,289.3125915527344,294.1499938964844,272.74200439453125,271.5628967285156,272.8660583496094,272.8781433105469,288.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010227998718619,8.530081530011557e-09,0.0010227912571281,-0.0213981121778488,0.0,0.0,0.0,-0.0090415449813008,60.0,-10.878233909606934,-0.0,-7.132479851179596e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796740,291.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5309753417969,0.0,0.0,9.59062817855738e-05,291.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4840087890625,0.0,0.0,0.0001009939223877,290.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5259704589844,0.0,0.0,7.459377229679376e-05,290.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52276611328125,0.0,0.0,0.0001009939296636,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52099609375,0.0,0.0,0.0004790716920979,289.3041381835937,294.1499938964844,272.6822814941406,271.5043334960937,272.8630065917969,272.8267822265625,288.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218690149486,8.421243258283084e-09,0.0010218606330454,-0.0211130958050489,0.0,0.0,0.0,-0.0089875888079404,60.0,-10.90418815612793,-0.0,-7.119504630281881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796800,291.1473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5309753417969,0.0,0.0,9.59062817855738e-05,291.49609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4840087890625,0.0,0.0,0.0001009939223877,290.9314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5259704589844,0.0,0.0,7.459377229679376e-05,290.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.52276611328125,0.0,0.0,0.0001009939296636,291.6643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.52099609375,0.0,0.0,0.0004790716920979,289.3041381835937,294.1499938964844,272.6822814941406,271.5043334960937,272.8630065917969,272.8267822265625,288.2972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218690149486,8.421243258283084e-09,0.0010218606330454,-0.0211130958050489,0.0,0.0,0.0,-0.0089875888079404,60.0,-10.90418815612793,-0.0,-7.119504630281881e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796860,291.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221862792969,0.0,0.0,9.58153250394389e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757995605469,0.0,0.0,0.0001008981416816,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5172119140625,0.0,0.0,7.452302816091105e-05,290.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140380859375,0.0,0.0,0.0001008981562335,291.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5123291015625,0.0,0.0,0.0004786173522006,289.2956848144531,294.1499938964844,272.62066650390625,271.4438781738281,272.8590393066406,272.77349853515625,288.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307926790962483e-09,0.0010208917083218,-0.0208163484930992,0.0,0.0,0.0,-0.0089314132928848,60.0,-10.930826187133787,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796920,291.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221862792969,0.0,0.0,9.58153250394389e-05,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4757995605469,0.0,0.0,0.0001008981416816,290.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5172119140625,0.0,0.0,7.452302816091105e-05,290.6636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5140380859375,0.0,0.0,0.0001008981562335,291.66278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5123291015625,0.0,0.0,0.0004786173522006,289.2956848144531,294.1499938964844,272.62066650390625,271.4438781738281,272.8590393066406,272.77349853515625,288.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010208999738097,8.307926790962483e-09,0.0010208917083218,-0.0208163484930992,0.0,0.0,0.0,-0.0089314132928848,60.0,-10.930826187133787,-0.0,-7.106007871016119e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
796980,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133972167969,0.0,0.0,9.572176350047812e-05,291.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46759033203125,0.0,0.0,0.0001007996179396,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50848388671875,0.0,0.0,7.44502613088116e-05,290.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053405761719,0.0,0.0,0.0001007996252155,291.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.503662109375,0.0,0.0,0.0004781499737873,289.2872314453125,294.1499938964844,272.55743408203125,271.3818359375,272.8538513183594,272.71795654296875,288.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191356037912101e-09,0.001019894843921,-0.0205110684037208,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.958386421203612,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797040,291.14288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5133972167969,0.0,0.0,9.572176350047812e-05,291.4881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.46759033203125,0.0,0.0,0.0001007996179396,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.50848388671875,0.0,0.0,7.44502613088116e-05,290.6639709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5053405761719,0.0,0.0,0.0001007996252155,291.6612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.503662109375,0.0,0.0,0.0004781499737873,289.2872314453125,294.1499938964844,272.55743408203125,271.3818359375,272.8538513183594,272.71795654296875,288.2818908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010199031094089,8.191356037912101e-09,0.001019894843921,-0.0205110684037208,0.0,0.0,0.0,-0.0088736237958073,60.0,-10.958386421203612,-0.0,-7.092136655728609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797100,291.1418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5090026855469,0.0,0.0,9.56746080191806e-05,291.4861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4635009765625,0.0,0.0,0.0001007499595289,290.9306030273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5041198730469,0.0,0.0,7.44135832064785e-05,290.6641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5010070800781,0.0,0.0,0.0001007499668048,291.6605529785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.49932861328125,0.0,0.0,0.0004779144364874,289.28302001953125,294.1499938964844,272.5252990722656,271.3503112792969,272.85089111328125,272.6895751953125,288.2780456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194006608799,8.132606588162616e-09,0.0010193925118073,-0.0203572139143943,0.0,0.0,0.0,-0.0088444994762539,60.0,-10.972412109375,-0.0,-7.085150599550617e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797160,291.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5046081542969,0.0,0.0,9.562743071001024e-05,291.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4593811035156,0.0,0.0,0.0001007002865662,290.9305725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.499755859375,0.0,0.0,7.437689055223018e-05,290.6644592285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4966735839844,0.0,0.0,0.0001007002938422,291.65985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949951171875,0.0,0.0,0.0004776787827722,289.27880859375,294.1499938964844,272.49285888671875,271.3184814453125,272.84765625,272.6607971191406,288.2742004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188979795202,8.07383138123896e-09,0.001018889946863,-0.0202032905071973,0.0,0.0,0.0,-0.0088153621181845,60.0,-10.98662281036377,-0.0,-7.078165253915358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797220,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.495849609375,0.0,0.0,9.553389099892227e-05,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512023925781,0.0,0.0,0.0001006017773761,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4910583496094,0.0,0.0,7.430413825204596e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4880065917969,0.0,0.0,0.000100601791928,291.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4863586425781,0.0,0.0,0.0004772115207742,289.2704162597656,294.1499938964844,272.4271850585937,271.2540588378906,272.8404235839844,272.6021423339844,288.2664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957290826254848e-09,0.0010178934317082,-0.0198980811983346,0.0,0.0,0.0,-0.0087575884535908,60.0,-11.015634536743164,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797280,291.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.495849609375,0.0,0.0,9.553389099892227e-05,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4512023925781,0.0,0.0,0.0001006017773761,290.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4910583496094,0.0,0.0,7.430413825204596e-05,290.6651306152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4880065917969,0.0,0.0,0.000100601791928,291.6584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4863586425781,0.0,0.0,0.0004772115207742,289.2704162597656,294.1499938964844,272.4271850585937,271.2540588378906,272.8404235839844,272.6021423339844,288.2664794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179013479501,7.957290826254848e-09,0.0010178934317082,-0.0198980811983346,0.0,0.0,0.0,-0.0087575884535908,60.0,-11.015634536743164,-0.0,-7.064325302508223e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
