time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
797340,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4870910644531,0.0,0.0,9.544218482915312e-05,291.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4430236816406,0.0,0.0,0.0001005052108666,290.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823913574219,0.0,0.0,7.423281203955412e-05,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793701171875,0.0,0.0,0.0001005052181426,291.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47772216796875,0.0,0.0,0.0004767534264829,289.2619934082031,294.1499938964844,272.3607177734375,271.1889038085937,272.83221435546875,272.5422668457031,288.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843033777987785e-09,0.0010169163579121,-0.0195988453924655,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.045332908630373,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797400,291.1366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4870910644531,0.0,0.0,9.544218482915312e-05,291.4764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4430236816406,0.0,0.0,0.0001005052108666,290.930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4823913574219,0.0,0.0,7.423281203955412e-05,290.6659545898437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4793701171875,0.0,0.0,0.0001005052181426,291.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47772216796875,0.0,0.0,0.0004767534264829,289.2619934082031,294.1499938964844,272.3607177734375,271.1889038085937,272.83221435546875,272.5422668457031,288.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001016924274154,7.843033777987785e-09,0.0010169163579121,-0.0195988453924655,0.0,0.0,0.0,-0.0087009454146027,60.0,-11.045332908630373,-0.0,-7.050768857652656e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797460,291.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4818420410156,0.0,0.0,9.538885933579876e-05,291.4740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4381103515625,0.0,0.0,0.0001004490477498,290.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4771728515625,0.0,0.0,7.419133180519566e-05,290.66650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.47418212890625,0.0,0.0,0.0001004490623017,291.656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4725646972656,0.0,0.0,0.0004764870391227,289.2569580078125,294.1499938964844,272.320556640625,271.1495361328125,272.82672119140625,272.5057373046875,288.2541198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163560509681,7.776593591302117e-09,0.0010163482511416,-0.0194248389452695,0.0,0.0,0.0,-0.0086680082604289,60.0,-11.063539505004885,-0.0,-7.042892491426755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797520,291.1346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4783630371094,0.0,0.0,9.53540875343606e-05,291.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4348449707031,0.0,0.0,0.0001004124424071,290.93133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.47369384765625,0.0,0.0,7.416429434670135e-05,290.6669006347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4707336425781,0.0,0.0,0.000100412449683,291.656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4691162109375,0.0,0.0,0.0004763133765663,289.25360107421875,294.1499938964844,272.293701171875,271.12322998046875,272.8228454589844,272.481201171875,288.25103759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159856174141,7.733278017951761e-09,0.0010159779340028,-0.0193113945424556,0.0,0.0,0.0,-0.0086465347558259,60.0,-11.075807571411133,-0.0,-7.037759530703624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797580,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696350097656,0.0,0.0,9.526962094241752e-05,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266662597656,0.0,0.0,0.0001003234938252,290.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4650573730469,0.0,0.0,7.409859244944528e-05,290.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.46209716796875,0.0,0.0,0.0001003235011012,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46051025390625,0.0,0.0,0.0004758914583362,289.2452392578125,294.1499938964844,272.2264099121094,271.05731201171875,272.8126220703125,272.4193725585937,288.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628042197893592e-09,0.0010150780435651,-0.0190357789397239,0.0,0.0,0.0,-0.0085943648591637,60.0,-11.10680866241455,-0.0,-7.025296611118392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797640,291.13262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4696350097656,0.0,0.0,9.526962094241752e-05,291.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4266662597656,0.0,0.0,0.0001003234938252,290.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4650573730469,0.0,0.0,7.409859244944528e-05,290.6679077148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.46209716796875,0.0,0.0,0.0001003235011012,291.65484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.46051025390625,0.0,0.0,0.0004758914583362,289.2452392578125,294.1499938964844,272.2264099121094,271.05731201171875,272.8126220703125,272.4193725585937,288.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015085610561,7.628042197893592e-09,0.0010150780435651,-0.0190357789397239,0.0,0.0,0.0,-0.0085943648591637,60.0,-11.10680866241455,-0.0,-7.025296611118392e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797700,291.13165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4653015136719,0.0,0.0,9.522920299787074e-05,291.4667053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4225769042969,0.0,0.0,0.0001002809221972,290.9322204589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4607238769531,0.0,0.0,7.406715303659439e-05,290.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4577941894531,0.0,0.0,0.0001002809367491,291.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4562072753906,0.0,0.0,0.0004756895359605,289.2410583496094,294.1499938964844,272.1927795410156,271.0243530273437,272.8070678710937,272.3881530761719,288.2394104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146548738703,7.577680705139755e-09,0.0010146473068743,-0.0189038775861263,0.0,0.0,0.0,-0.008569398894906,60.0,-11.12256145477295,-0.0,-7.019336578650839e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797760,291.1306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4609375,0.0,0.0,9.519012382952496e-05,291.4647827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.41851806640625,0.0,0.0,0.0001002397766569,290.9325561523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4563903808594,0.0,0.0,7.403676136163995e-05,290.6689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4534912109375,0.0,0.0,0.0001002397839329,291.6537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4519348144531,0.0,0.0,0.0004754943365696,289.23687744140625,294.1499938964844,272.1591491699219,270.991455078125,272.80126953125,272.3567810058594,288.23553466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142385726794,7.528998757777572e-09,0.0010142311220988,-0.0187763758003711,0.0,0.0,0.0,-0.0085452646017074,60.0,-11.138429641723633,-0.0,-7.013576919234765e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797820,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4522705078125,0.0,0.0,9.51156034716405e-05,291.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41033935546875,0.0,0.0,0.000100161305454,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4477844238281,0.0,0.0,7.397880835924298e-05,290.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4449157714844,0.0,0.0,0.00010016131273,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.443359375,0.0,0.0,0.0004751221276819,289.228515625,294.1499938964844,272.0921325683594,270.9258728027344,272.7889099121094,272.29376220703125,288.227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436158355744737e-09,0.001013437169604,-0.0185332149267196,0.0,0.0,0.0,-0.0084992395713925,60.0,-11.170427322387695,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797880,291.1286926269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4522705078125,0.0,0.0,9.51156034716405e-05,291.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.41033935546875,0.0,0.0,0.000100161305454,290.9333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4477844238281,0.0,0.0,7.397880835924298e-05,290.6700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4449157714844,0.0,0.0,0.00010016131273,291.65264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.443359375,0.0,0.0,0.0004751221276819,289.228515625,294.1499938964844,272.0921325683594,270.9258728027344,272.7889099121094,272.29376220703125,288.227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010134446201846,7.436158355744737e-09,0.001013437169604,-0.0185332149267196,0.0,0.0,0.0,-0.0084992395713925,60.0,-11.170427322387695,-0.0,-7.002600455052743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
797940,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4435729980469,0.0,0.0,9.504452464170754e-05,291.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021911621094,0.0,0.0,0.0001000864504021,290.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.43914794921875,0.0,0.0,7.39235183573328e-05,290.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4363098144531,0.0,0.0,0.0001000864576781,291.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4347839355469,0.0,0.0,0.0004747670318465,289.2201538085937,294.1499938964844,272.0256652832031,270.86090087890625,272.77557373046875,272.2304992675781,288.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347596309159598e-09,0.0010126798879355,-0.0183012578636407,0.0,0.0,0.0,-0.0084553360939025,60.0,-11.202556610107422,-0.0,-6.992137713268677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798000,291.126708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4435729980469,0.0,0.0,9.504452464170754e-05,291.4570617675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4021911621094,0.0,0.0,0.0001000864504021,290.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.43914794921875,0.0,0.0,7.39235183573328e-05,290.6711120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4363098144531,0.0,0.0,0.0001000864576781,291.651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4347839355469,0.0,0.0,0.0004747670318465,289.2201538085937,294.1499938964844,272.0256652832031,270.86090087890625,272.77557373046875,272.2304992675781,288.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126872221007,7.347596309159598e-09,0.0010126798879355,-0.0183012578636407,0.0,0.0,0.0,-0.0084553360939025,60.0,-11.202556610107422,-0.0,-6.992137713268677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798060,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349060058594,0.0,0.0,9.497553401160984e-05,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940734863281,0.0,0.0,0.0001000138072413,290.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305419921875,0.0,0.0,7.386985816992819e-05,290.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4277648925781,0.0,0.0,0.0001000138145172,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262390136719,0.0,0.0,0.0004744224133901,289.2118225097656,294.1499938964844,271.9599914550781,270.7967834472656,272.76129150390625,272.16729736328125,288.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261645951217588e-09,0.0010119449580088,-0.0180761385709047,0.0,0.0,0.0,-0.0084127262234687,60.0,-11.234477043151855,-0.0,-6.981991163002021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798120,291.124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4349060058594,0.0,0.0,9.497553401160984e-05,291.4532165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3940734863281,0.0,0.0,0.0001000138072413,290.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4305419921875,0.0,0.0,7.386985816992819e-05,290.672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4277648925781,0.0,0.0,0.0001000138145172,291.65057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4262390136719,0.0,0.0,0.0004744224133901,289.2118225097656,294.1499938964844,271.9599914550781,270.7967834472656,272.76129150390625,272.16729736328125,288.21221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119521757587,7.261645951217588e-09,0.0010119449580088,-0.0180761385709047,0.0,0.0,0.0,-0.0084127262234687,60.0,-11.234477043151855,-0.0,-6.981991163002021e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798180,291.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42626953125,0.0,0.0,9.490795491728932e-05,291.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.38592529296875,0.0,0.0,9.994264109991492e-05,290.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42193603515625,0.0,0.0,7.381729665212333e-05,290.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.419189453125,0.0,0.0,9.994264837587252e-05,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4176940917969,0.0,0.0,0.0004740848380606,289.2034912109375,294.1499938964844,271.8954162597656,270.7337951660156,272.7461242675781,272.1043395996094,288.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.1774484133868555e-09,0.0010112249292433,-0.017855605110526,0.0,0.0,0.0,-0.0083709862083196,60.0,-11.2659273147583,-0.0,-6.972059196641568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798240,291.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42626953125,0.0,0.0,9.490795491728932e-05,291.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.38592529296875,0.0,0.0,9.994264109991492e-05,290.935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.42193603515625,0.0,0.0,7.381729665212333e-05,290.67303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.419189453125,0.0,0.0,9.994264837587252e-05,291.6495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4176940917969,0.0,0.0,0.0004740848380606,289.2034912109375,294.1499938964844,271.8954162597656,270.7337951660156,272.7461242675781,272.1043395996094,288.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112321469932,7.1774484133868555e-09,0.0010112249292433,-0.017855605110526,0.0,0.0,0.0,-0.0083709862083196,60.0,-11.2659273147583,-0.0,-6.972059196641568e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798300,291.1217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.42193603515625,0.0,0.0,9.487462375545874e-05,291.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818664550781,0.0,0.0,9.990753460442647e-05,290.9361877441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.41766357421875,0.0,0.0,7.3791372415144e-05,290.6734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4149169921875,0.0,0.0,9.990754188038407e-05,291.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4134216308594,0.0,0.0,0.0004739183350466,289.1993408203125,294.1499938964844,271.8636169433594,270.70281982421875,272.7382507324219,272.0730285644531,288.20050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108769638463,7.135920743195356e-09,0.0010108698625117,-0.0177468359470367,0.0,0.0,0.0,-0.0083503993228077,60.0,-11.281414985656738,-0.0,-6.967162846649444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798360,291.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4176330566406,0.0,0.0,9.484173642704263e-05,291.4455261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3777770996094,0.0,0.0,9.987290832214056e-05,290.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4133605957031,0.0,0.0,7.376579742413014e-05,290.673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41064453125,0.0,0.0,9.98729155980982e-05,291.6484680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4091796875,0.0,0.0,0.0004737541021313,289.1951904296875,294.1499938964844,271.8321838378906,270.67218017578125,272.7301330566406,272.0418701171875,288.19659423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010526670143,7.094953957675898e-09,0.0010105195688083,-0.0176395326852798,0.0,0.0,0.0,-0.0083300899714231,60.0,-11.2966947555542,-0.0,-6.962333998217218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798420,291.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40899658203125,0.0,0.0,9.477791900280864e-05,291.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3696594238281,0.0,0.0,9.980570757761598e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40478515625,0.0,0.0,7.371616084128618e-05,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.402099609375,0.0,0.0,9.98057148535736e-05,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.400634765625,0.0,0.0,0.0004734352987725,289.1868591308594,294.1499938964844,271.77056884765625,270.6122436523437,272.7132873535156,271.980224609375,288.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446445990392e-09,0.0010098397033289,-0.0174312815070152,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.326515197753906,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798480,291.11883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.40899658203125,0.0,0.0,9.477791900280864e-05,291.4416809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3696594238281,0.0,0.0,9.980570757761598e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40478515625,0.0,0.0,7.371616084128618e-05,290.6744689941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.402099609375,0.0,0.0,9.98057148535736e-05,291.6473999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.400634765625,0.0,0.0,0.0004734352987725,289.1868591308594,294.1499938964844,271.77056884765625,270.6122436523437,272.7132873535156,271.980224609375,288.1887512207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098466882482,7.015446445990392e-09,0.0010098397033289,-0.0174312815070152,0.0,0.0,0.0,-0.0082906745374202,60.0,-11.326515197753906,-0.0,-6.95296762387443e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798540,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.400390625,0.0,0.0,9.471702651353552e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3615417480469,0.0,0.0,9.974158456316218e-05,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.396240234375,0.0,0.0,7.366880163317546e-05,290.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935852050781,0.0,0.0,9.97415918391198e-05,291.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39215087890625,0.0,0.0,0.0004731311346404,289.1785583496094,294.1499938964844,271.7108459472656,270.55426025390625,272.6957092285156,271.91943359375,288.180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.355497360229492,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798600,291.1168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.400390625,0.0,0.0,9.471702651353552e-05,291.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3615417480469,0.0,0.0,9.974158456316218e-05,290.93780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.396240234375,0.0,0.0,7.366880163317546e-05,290.6748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3935852050781,0.0,0.0,9.97415918391198e-05,291.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.39215087890625,0.0,0.0,0.0004731311346404,289.1785583496094,294.1499938964844,271.7108459472656,270.55426025390625,272.6957092285156,271.91943359375,288.180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091979056596,6.939580909914865e-09,0.0010091909207403,-0.0172325670719146,0.0,0.0,0.0,-0.0082530649378895,60.0,-11.355497360229492,-0.0,-6.944036101685924e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798660,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39178466796875,0.0,0.0,9.466194751439616e-05,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3534240722656,0.0,0.0,9.968358062906192e-05,290.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876953125,0.0,0.0,7.362596079474315e-05,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38507080078125,0.0,0.0,9.968358790501952e-05,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836364746094,0.0,0.0,0.0004728559870272,289.1702880859375,294.1499938964844,271.6532897949219,270.4984436035156,272.67742919921875,271.85986328125,288.1730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.0082190446555614,60.0,-11.383546829223633,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798720,291.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.39178466796875,0.0,0.0,9.466194751439616e-05,291.4339904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3534240722656,0.0,0.0,9.968358062906192e-05,290.9381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3876953125,0.0,0.0,7.362596079474315e-05,290.67510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.38507080078125,0.0,0.0,9.968358790501952e-05,291.6451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3836364746094,0.0,0.0,0.0004728559870272,289.1702880859375,294.1499938964844,271.6532897949219,270.4984436035156,272.67742919921875,271.85986328125,288.1730651855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008610939607,6.8709575806735765e-09,0.001008604071103,-0.0170528180897235,0.0,0.0,0.0,-0.0082190446555614,60.0,-11.383546829223633,-0.0,-6.935962915122218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798780,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832092285156,0.0,0.0,9.461335139349104e-05,291.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453369140625,0.0,0.0,9.963240881916136e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.379150390625,0.0,0.0,7.358816219493747e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3765563964844,0.0,0.0,9.963241609511896e-05,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751525878906,0.0,0.0,0.0004726132610812,289.1619873046875,294.1499938964844,271.59814453125,270.44512939453125,272.65850830078125,271.8016967773437,288.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.410685539245604,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798840,291.1127319335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3832092285156,0.0,0.0,9.461335139349104e-05,291.4301452636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3453369140625,0.0,0.0,9.963240881916136e-05,290.9382019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.379150390625,0.0,0.0,7.358816219493747e-05,290.675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3765563964844,0.0,0.0,9.963241609511896e-05,291.6438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3751525878906,0.0,0.0,0.0004726132610812,289.1619873046875,294.1499938964844,271.59814453125,270.44512939453125,272.65850830078125,271.8016967773437,288.1651611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080932406708,6.810418895497605e-09,0.0010080863721668,-0.0168942473828792,0.0,0.0,0.0,-0.008189033716917,60.0,-11.410685539245604,-0.0,-6.92884398745264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798900,291.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.37890625,0.0,0.0,9.459193825023247e-05,291.4281921386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3412780761719,0.0,0.0,9.9609860626515e-05,290.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3748779296875,0.0,0.0,7.35715075279586e-05,290.67486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.372314453125,0.0,0.0,9.960986790247262e-05,291.6432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.37091064453125,0.0,0.0,0.0004725062754005,289.1578674316406,294.1499938964844,271.5715637207031,270.4194641113281,272.6488037109375,271.7731628417969,288.1612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100786506664,6.783737127591394e-09,0.001007858198136,-0.0168243572115898,0.0,0.0,0.0,-0.0081758061423897,60.0,-11.423921585083008,-0.0,-6.925707651816992e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
798960,291.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3746337890625,0.0,0.0,9.457278792979196e-05,291.42626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.33721923828125,0.0,0.0,9.958969167200848e-05,290.9379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3706359863281,0.0,0.0,7.355661364272237e-05,290.67462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3680725097656,0.0,0.0,9.95896989479661e-05,291.6425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3666687011719,0.0,0.0,0.0004724106402136,289.1537170410156,294.1499938964844,271.54571533203125,270.39453125,272.6389465332031,271.7450866699219,288.15728759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076609905809,6.759880655238248e-09,0.0010076542384922,-0.0167618691921234,0.0,0.0,0.0,-0.0081639792770147,60.0,-11.436918258666992,-0.0,-6.922903850181683e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799020,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3660583496094,0.0,0.0,9.454158862354234e-05,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291320800781,0.0,0.0,9.955684072338045e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36212158203125,0.0,0.0,7.353234832407907e-05,290.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3595886230469,0.0,0.0,9.955684799933806e-05,291.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35821533203125,0.0,0.0,0.0004722547892015,289.1454467773437,294.1499938964844,271.4962463378906,270.3469543457031,272.6188659667969,271.6903686523437,288.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210090826108634e-09,0.0010073217563331,-0.0166600495576858,0.0,0.0,0.0,-0.0081447092816233,60.0,-11.462154388427734,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799080,291.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3660583496094,0.0,0.0,9.454158862354234e-05,291.4223327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291320800781,0.0,0.0,9.955684072338045e-05,290.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.36212158203125,0.0,0.0,7.353234832407907e-05,290.6737976074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3595886230469,0.0,0.0,9.955684799933806e-05,291.64111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35821533203125,0.0,0.0,0.0004722547892015,289.1454467773437,294.1499938964844,271.4962463378906,270.3469543457031,272.6188659667969,271.6903686523437,288.1493835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073285084217,6.7210090826108634e-09,0.0010073217563331,-0.0166600495576858,0.0,0.0,0.0,-0.0081447092816233,60.0,-11.462154388427734,-0.0,-6.918337192018953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799140,291.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3575134277344,0.0,0.050000000745058,9.451934602111578e-05,291.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3210144042969,0.0,0.050000000745058,9.95334194158204e-05,290.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3536071777344,0.0,0.050000000745058,7.351504609687254e-05,290.67254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511047363281,0.0,0.050000000745058,9.9533426691778e-05,291.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3497619628906,0.0,0.050000000745058,0.0004721436707768,289.13720703125,291.1499938964844,271.45001220703125,270.3026428222656,272.59832763671875,271.63751220703125,288.1414489746094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.486410140991213,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799200,291.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3575134277344,0.0,0.050000000745058,9.451934602111578e-05,291.4183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3210144042969,0.0,0.050000000745058,9.95334194158204e-05,290.9361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3536071777344,0.0,0.050000000745058,7.351504609687254e-05,290.67254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3511047363281,0.0,0.050000000745058,9.9533426691778e-05,291.6395568847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3497619628906,0.0,0.050000000745058,0.0004721436707768,289.13720703125,291.1499938964844,271.45001220703125,270.3026428222656,272.59832763671875,271.63751220703125,288.1414489746094,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010070914868265,6.693299248183848e-09,0.0010070848511531,-0.0165874660015106,0.0,0.0,0.0,-0.0081309713423252,60.0,-11.486410140991213,-0.0,-6.915082195746437e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799260,291.10418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52410888671875,0.6367152333259583,0.050000000745058,0.0408311411738395,291.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5167236328125,0.6367152333259583,0.050000000745058,0.042997159063816,290.97479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5232238769531,0.6367152333259583,0.050000000745058,0.0317575559020042,290.70068359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.52252197265625,0.6367152333259583,0.050000000745058,0.042997159063816,291.6344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5227966308594,0.6367152333259583,0.050000000745058,0.2039600163698196,288.3760681152344,291.1499938964844,271.42779541015625,270.2817687988281,284.96368408203125,287.7585144042969,288.03717041015625,1.0,0.10971150547266,0.1626886129379272,0.1626886129379272,1.0,1.0,-0.4350303709506988,0.012964628636837,0.4220657348632812,-0.0958168879151344,0.0,0.0,0.0,10.2081937789917,60.0,-238.9306030273437,-0.0,12.283890724182127,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799320,291.0888977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9693298339844,0.6335195899009705,0.050000000745058,0.0452271103858947,291.4013061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.96893310546875,0.6335195899009705,0.050000000745058,0.0476263239979743,291.0079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.96929931640625,0.6335195899009705,0.050000000745058,0.0351766422390937,290.7385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.96923828125,0.6335195899009705,0.050000000745058,0.0476263277232646,291.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9692687988281,0.6335195899009705,0.050000000745058,0.2259187847375869,287.927978515625,291.1499938964844,271.4056701660156,270.2616271972656,286.5531921386719,291.45916748046875,287.799560546875,1.0,0.1210873126983642,0.3253772258758545,0.3253772258758545,1.0,1.0,-0.4819048941135406,0.0563938319683074,0.4255110621452331,-0.0640495717525482,0.0,0.0,0.0,12.528446197509766,60.0,-377.2507629394531,-0.0,16.67683219909668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799380,291.0625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5659484863281,0.5722665190696716,0.050000000745058,0.0456733219325542,291.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5659484863281,0.5722665190696716,0.050000000745058,0.0480962060391902,291.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5659484863281,0.5722665190696716,0.050000000745058,0.0355236940085887,290.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5659484863281,0.5722665190696716,0.050000000745058,0.0480962060391902,291.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5659484863281,0.5722665190696716,0.050000000745058,0.2281477004289627,287.54766845703125,291.1499938964844,271.3617858886719,270.2235412597656,284.3427734375,291.61279296875,287.4173889160156,1.0,0.1405664980411529,0.650754451751709,0.650754451751709,1.0,1.0,-0.4866594970226288,0.1839652210474014,0.3026942610740661,0.0615319535136222,0.0,0.0,0.0,20.074752807617188,60.0,-740.323974609375,-0.0,23.17561149597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799440,291.0625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5659484863281,0.5722665190696716,0.050000000745058,0.0456733219325542,291.377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5659484863281,0.5722665190696716,0.050000000745058,0.0480962060391902,291.03204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5659484863281,0.5722665190696716,0.050000000745058,0.0355236940085887,290.7801818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5659484863281,0.5722665190696716,0.050000000745058,0.0480962060391902,291.61138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5659484863281,0.5722665190696716,0.050000000745058,0.2281477004289627,287.54766845703125,291.1499938964844,271.3617858886719,270.2235412597656,284.3427734375,291.61279296875,287.4173889160156,1.0,0.1405664980411529,0.650754451751709,0.650754451751709,1.0,1.0,-0.4866594970226288,0.1839652210474014,0.3026942610740661,0.0615319535136222,0.0,0.0,0.0,20.074752807617188,60.0,-740.323974609375,-0.0,23.17561149597168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799500,291.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348327636719,0.5502861738204956,0.050000000745058,0.0458104908466339,291.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348327636719,0.5502861738204956,0.050000000745058,0.0482406504452228,291.0337829589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348327636719,0.5502861738204956,0.050000000745058,0.0356303825974464,290.7894592285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348327636719,0.5502861738204956,0.050000000745058,0.0482406504452228,291.60601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2348327636719,0.5502861738204956,0.050000000745058,0.2288328856229782,287.1964111328125,291.1499938964844,271.3399963378906,270.2055358886719,283.3648376464844,291.60772705078125,286.9612731933594,1.0,0.1489599198102951,0.8134430646896362,0.8134430646896362,1.0,1.0,-0.4881210625171661,0.2011953741312027,0.2869256734848022,0.0782217383384704,0.0,0.0,0.0,23.74056625366211,60.0,-1084.448486328125,-0.0,26.32301521301269,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98590087890625,304.10968017578125,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.7383696413811225e-21,-7.237125963848615e-21,2.4987565244158842e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
799560,291.0444641113281,297.1499938964844,293.1499938964844,0.0007752141682431,-68.79310607910156,287.6771240234375,0.5333408117294312,0.050000000745058,0.0459414646029472,291.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5112609863281,0.5333408117294312,0.050000000745058,0.0483785755932331,291.031982421875,297.1499938964844,293.1499938964844,0.000323689833749,-5.2854084968566895,287.11822509765625,0.5333408117294312,0.050000000745058,0.0357322506606578,290.7940673828125,297.1499938964844,293.1499938964844,0.0005104074953123,-45.347782135009766,287.18707275390625,0.5333408117294312,0.050000000745058,0.0483785755932331,291.60113525390625,297.1499938964844,293.1499938964844,0.0005006204009987,-205.2094268798828,287.2485046386719,0.5333408117294312,0.050000000745058,0.2294871211051941,286.7265625,291.1499938964844,271.3183288574219,270.188232421875,283.1842956542969,291.6024169921875,286.5021057128906,1.0,0.1565187871456146,0.8500927686691284,0.8500927686691284,1.0,1.0,-0.4895166754722595,0.2035882323980331,0.2859284281730652,0.0801699757575988,0.0,0.0,1.0,27.24227905273437,60.0,-1124.148193359375,-2688.910400390625,29.351093292236328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.984375,303.5406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,2840.347900390625,18000.0,0.0,0.0,5.577959382208064e-05,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0367559269070625,0.0367566160857677,-6.911913033036399e-07,0.0,5.6609195553392055e-08,0.0,0.0,0.2568633556365967,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
