time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
799620,291.0523681640625,297.1499938964844,293.1499938964844,0.0017318065511062,-146.2343292236328,290.1623229980469,0.5102633237838745,0.050000000745058,0.0461802631616592,291.3583984375,297.1499938964844,293.1499938964844,0.0014812903245911,-131.7166290283203,289.79132080078125,0.5102633237838745,0.050000000745058,0.0486300401389598,291.0419616699219,297.1499938964844,293.1499938964844,0.0014146916801109,-92.91154479980467,289.66326904296875,0.5102633237838745,0.050000000745058,0.0359179824590683,290.81207275390625,297.1499938964844,293.1499938964844,0.0015515105333179,-137.96054077148438,289.85748291015625,0.5102633237838745,0.050000000745058,0.0486300401389598,291.6053161621094,297.1499938964844,293.1499938964844,0.0012277212226763,-517.85205078125,289.4210205078125,0.5102633237838745,0.050000000745058,0.2306799739599228,287.8030700683594,291.1499938964844,271.2752990722656,270.15545654296875,283.08209228515625,291.6029968261719,288.55859375,1.0,0.1693475544452667,0.923392117023468,0.923392117023468,1.0,1.0,-0.4920612573623657,0.2065380662679672,0.2855231761932373,0.0823359340429306,0.0,0.0,1.0,33.62693786621094,60.0,2804.446533203125,-7096.275390625,34.91622543334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4339599609375,309.3041076660156,278.1499938964844,0.0,18000.0,313.1499938964844,22079.890625,18000.0,0.0,0.0,0.0310680847615003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5089648962020874,1.5089837312698364,-1.8820266632246785e-05,0.0,3.153015495627187e-05,0.0,0.0,382.2957458496094,0.0,0.0,0.0,0.8462264537811279,4.0,0.0,1.0
799680,291.0523681640625,297.1499938964844,293.1499938964844,0.0017318065511062,-146.2343292236328,290.1623229980469,0.5102633237838745,0.050000000745058,0.0461802631616592,291.3583984375,297.1499938964844,293.1499938964844,0.0014812903245911,-131.7166290283203,289.79132080078125,0.5102633237838745,0.050000000745058,0.0486300401389598,291.0419616699219,297.1499938964844,293.1499938964844,0.0014146916801109,-92.91154479980467,289.66326904296875,0.5102633237838745,0.050000000745058,0.0359179824590683,290.81207275390625,297.1499938964844,293.1499938964844,0.0015515105333179,-137.96054077148438,289.85748291015625,0.5102633237838745,0.050000000745058,0.0486300401389598,291.6053161621094,297.1499938964844,293.1499938964844,0.0012277212226763,-517.85205078125,289.4210205078125,0.5102633237838745,0.050000000745058,0.2306799739599228,287.8030700683594,291.1499938964844,271.2752990722656,270.15545654296875,283.08209228515625,291.6029968261719,288.55859375,1.0,0.1693475544452667,0.923392117023468,0.923392117023468,1.0,1.0,-0.4920612573623657,0.2065380662679672,0.2855231761932373,0.0823359340429306,0.0,0.0,1.0,33.62693786621094,60.0,2804.446533203125,-7096.275390625,34.91622543334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4339599609375,309.3041076660156,278.1499938964844,0.0,18000.0,313.1499938964844,22079.890625,18000.0,0.0,0.0,0.0310680847615003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5089648962020874,1.5089837312698364,-1.8820266632246785e-05,0.0,3.153015495627187e-05,0.0,0.0,382.2957458496094,0.0,0.0,0.0,0.8462264537811279,4.0,0.0,1.0
799740,291.0884704589844,297.1499938964844,293.1499938964844,0.0021852259524166,-173.12185668945312,292.7285461425781,0.4974724352359772,0.050000000745058,0.0463606566190719,291.37921142578125,297.1499938964844,293.1499938964844,0.0018914040410891,-157.80377197265625,292.3208312988281,0.4974724352359772,0.050000000745058,0.0488200038671493,291.0737609863281,297.1499938964844,293.1499938964844,0.0019047395326197,-117.37492370605467,292.31939697265625,0.4974724352359772,0.050000000745058,0.0360582880675792,290.8463134765625,297.1499938964844,293.1499938964844,0.002100053243339,-175.2050323486328,292.58221435546875,0.4974724352359772,0.050000000745058,0.0488200038671493,291.6311340332031,297.1499938964844,293.1499938964844,0.0015675858594477,-620.40673828125,291.8779602050781,0.4974724352359772,0.050000000745058,0.2315810769796371,289.8202209472656,291.1499938964844,271.238037109375,270.12872314453125,283.0372619628906,291.6259765625,290.2022705078125,1.0,0.1783729940652847,0.9875347018241882,0.9875347018241882,1.0,1.0,-0.4939835369586944,0.2083211094141006,0.2856624126434326,0.0835505425930023,0.0,0.0,1.0,38.45027542114258,60.0,2492.529541015625,-6778.666015625,39.157936096191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.67108154296875,307.7800598144531,278.1499938964844,0.0,18000.0,313.1499938964844,32044.419921875,18000.0,0.0,0.0,0.0614723041653633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8206990957260127,1.8207265138626096,-2.737680188147351e-05,0.0,6.23865780653432e-05,0.0,0.0,671.0787963867188,0.0,0.0,0.0,0.9996741414070128,4.0,0.0,1.0
799800,291.09454345703125,297.1499938964844,293.1499938964844,0.0022498641628772,-177.10450744628906,292.9972839355469,0.4960014522075653,0.050000000745058,0.0463841781020164,291.3829650878906,297.1499938964844,293.1499938964844,0.001950159901753,-161.6703643798828,292.58416748046875,0.4960014522075653,0.050000000745058,0.0488447733223438,291.0791320800781,297.1499938964844,293.1499938964844,0.0019740122370421,-120.8692398071289,292.5981140136719,0.4960014522075653,0.050000000745058,0.036076582968235,290.8518981933594,297.1499938964844,293.1499938964844,0.0021777232177555,-180.5253143310547,292.870849609375,0.4960014522075653,0.050000000745058,0.0488447733223438,291.6356811523437,297.1499938964844,293.1499938964844,0.0016161057865247,-635.54296875,292.130126953125,0.4960014522075653,0.050000000745058,0.2316985726356506,290.0122985839844,291.1499938964844,271.2327575683594,270.12506103515625,283.032958984375,291.6303100585937,290.3688049316406,1.0,0.1795135140419006,0.9966914653778076,0.9966914653778076,1.0,1.0,-0.494234174489975,0.2085320204496383,0.2857021391391754,0.0836891829967498,0.0,0.0,1.0,39.07921600341797,60.0,2404.61181640625,-6732.4296875,39.713409423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4698181152344,307.590576171875,278.1499938964844,0.0,18000.0,313.1499938964844,32412.580078125,19080.0,0.0,0.0,0.0657736584544181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8311314582824707,1.8311591148376465,-2.7691405193763785e-05,0.0,6.675190525129437e-05,0.0,0.0,682.6801147460938,0.0,0.0,0.0,1.0,4.0,0.0,1.0
799860,291.1460876464844,297.1499938964844,293.1499938964844,0.0027321099769324,-205.9505310058593,294.7619934082031,0.486261248588562,0.050000000745058,0.0465529933571815,291.4158935546875,297.1499938964844,293.1499938964844,0.0023905129637569,-189.84487915039065,294.3114013671875,0.486261248588562,0.050000000745058,0.0490225441753864,291.125,297.1499938964844,293.1499938964844,0.0024898059200495,-146.0295867919922,294.4295349121094,0.486261248588562,0.050000000745058,0.0362078845500946,290.8988952636719,297.1499938964844,293.1499938964844,0.0027577590662986,-218.900619506836,294.7758178710937,0.486261248588562,0.050000000745058,0.0490225441753864,291.6753845214844,297.1499938964844,293.1499938964844,0.0019769677892327,-744.8829956054688,293.7714233398437,0.486261248588562,0.050000000745058,0.2325418442487716,291.233642578125,291.1499938964844,271.1906433105469,270.0968322753906,283.0314636230469,291.6691589355469,291.4881591796875,1.0,0.1874794363975525,0.9970427751541138,0.9970427751541138,1.0,1.0,-0.4960330724716186,0.2093489170074463,0.2866841554641723,0.0840065032243728,0.0,0.0,0.9574080109596252,43.593143463134766,48.0,1749.259521484375,-6437.88134765625,43.7163314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2851257324219,306.44403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,32988.84375,19080.0,0.0,0.0,0.098954938352108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297593593597408,1.8297871351242063,-2.779122587526217e-05,0.0,0.0001004266814561,0.0,0.0,683.490234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
799920,291.1460876464844,297.1499938964844,293.1499938964844,0.0027321099769324,-205.9505310058593,294.7619934082031,0.486261248588562,0.050000000745058,0.0465529933571815,291.4158935546875,297.1499938964844,293.1499938964844,0.0023905129637569,-189.84487915039065,294.3114013671875,0.486261248588562,0.050000000745058,0.0490225441753864,291.125,297.1499938964844,293.1499938964844,0.0024898059200495,-146.0295867919922,294.4295349121094,0.486261248588562,0.050000000745058,0.0362078845500946,290.8988952636719,297.1499938964844,293.1499938964844,0.0027577590662986,-218.900619506836,294.7758178710937,0.486261248588562,0.050000000745058,0.0490225441753864,291.6753845214844,297.1499938964844,293.1499938964844,0.0019769677892327,-744.8829956054688,293.7714233398437,0.486261248588562,0.050000000745058,0.2325418442487716,291.233642578125,291.1499938964844,271.1906433105469,270.0968322753906,283.0314636230469,291.6691589355469,291.4881591796875,1.0,0.1874794363975525,0.9970427751541138,0.9970427751541138,1.0,1.0,-0.4960330724716186,0.2093489170074463,0.2866841554641723,0.0840065032243728,0.0,0.0,0.9574080109596252,43.593143463134766,48.0,1749.259521484375,-6437.88134765625,43.7163314819336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.2851257324219,306.44403076171875,278.1499938964844,0.0,18000.0,313.1499938964844,32988.84375,19080.0,0.0,0.0,0.098954938352108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8297593593597408,1.8297871351242063,-2.779122587526217e-05,0.0,0.0001004266814561,0.0,0.0,683.490234375,0.0,0.0,0.0,1.0,4.0,0.0,1.0
799980,291.1767272949219,297.1499938964844,293.1499938964844,0.0029776231385767,-219.71104431152344,295.58648681640625,0.4840598106384277,0.050000000745058,0.0465934611856937,291.4361267089844,297.1499938964844,293.1499938964844,0.0026150986086577,-203.364486694336,295.1191711425781,0.4840598106384277,0.050000000745058,0.0490651577711105,291.15264892578125,297.1499938964844,293.1499938964844,0.0027520107105374,-158.03050231933594,295.2854309082031,0.4840598106384277,0.050000000745058,0.0362393595278263,290.9268493652344,297.1499938964844,293.1499938964844,0.00305523048155,-237.3335418701172,295.669189453125,0.4840598106384277,0.050000000745058,0.0490651577711105,291.6997985839844,297.1499938964844,293.1499938964844,0.002157712355256,-796.2503662109375,294.53338623046875,0.4840598106384277,0.050000000745058,0.2327439785003662,291.7998046875,291.1499938964844,271.1662902832031,270.081298828125,283.0348815917969,291.6934814453125,292.02056884765625,1.0,0.1889881491661071,0.9972477555274964,0.9972477555274964,1.0,1.0,-0.4964644908905029,0.2095371484756469,0.2869273424148559,0.084084615111351,0.0,0.0,0.8528258800506592,44.67530059814453,48.0,1449.792236328125,-6331.6005859375,44.68016815185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.91131591796875,306.0661315917969,278.1499938964844,0.0,18000.0,313.1499938964844,36942.19921875,19080.0,0.0,0.0,0.1168610379099845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7888020277023315,1.7888298034667969,-2.77852905128384e-05,0.0,0.0001185990986414,0.0,0.0,658.4637451171875,0.0,0.0,0.0,0.980760097503662,4.0,0.0,1.0
800040,291.1980895996094,297.1499938964844,293.1499938964844,0.0031394292600452,-228.4403381347656,296.10888671875,0.4839673638343811,0.050000000745058,0.0465951710939407,291.4505310058594,297.1499938964844,293.1499938964844,0.002762704854831,-211.9371795654297,295.6308898925781,0.4839673638343811,0.050000000745058,0.0490669570863246,291.1722717285156,297.1499938964844,293.1499938964844,0.0029243379831314,-165.628173828125,295.8271484375,0.4839673638343811,0.050000000745058,0.0362406857311725,290.9465637207031,297.1499938964844,293.1499938964844,0.003251907415688,-249.04869079589844,296.235595703125,0.4839673638343811,0.050000000745058,0.0490669570863246,291.7172546386719,297.1499938964844,293.1499938964844,0.0022749532945454,-828.33251953125,295.0141906738281,0.4839673638343811,0.050000000745058,0.2327525168657302,292.1579284667969,291.1499938964844,271.1490173339844,270.07061767578125,283.0376892089844,291.7109375,292.3570861816406,1.0,0.1889275908470153,0.9973940253257751,0.9973940253257751,1.0,1.0,-0.496482789516449,0.2095440179109573,0.2869387865066528,0.0840948745608329,0.0,0.0,0.7588767409324646,44.72108459472656,36.0,1264.6197509765625,-6248.615234375,44.72098159790039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.77349853515625,305.862548828125,278.1499938964844,0.0,18000.0,313.1499938964844,39551.99609375,19080.0,0.0,0.0,0.1287615150213241,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6351323127746582,1.635157585144043,-2.51804249273846e-05,0.0,0.0001306765771005,0.0,0.0,532.0340576171875,0.0,0.0,0.0,0.905992865562439,4.0,0.0,1.0
800100,291.22283935546875,297.1499938964844,293.1499938964844,0.0033221573103219,-238.0918426513672,296.6719055175781,0.4851808249950409,0.050000000745058,0.0465727895498275,291.4675598144531,297.1499938964844,293.1499938964844,0.0029286378994584,-221.3843536376953,296.1815490722656,0.4851808249950409,0.050000000745058,0.0490433908998966,291.1952209472656,297.1499938964844,293.1499938964844,0.0031184200197458,-173.9950714111328,296.4105529785156,0.4851808249950409,0.050000000745058,0.0362232811748981,290.9695739746094,297.1499938964844,293.1499938964844,0.0034747563768178,-261.99395751953125,296.8468933105469,0.4851808249950409,0.050000000745058,0.0490433908998966,291.7379150390625,297.1499938964844,293.1499938964844,0.002405175473541,-863.2337036132812,295.5290222167969,0.4851808249950409,0.050000000745058,0.232640728354454,292.5384826660156,291.1499938964844,271.1283874511719,270.0581970214844,283.0411682128906,291.7317199707031,292.7091979980469,1.0,0.1877375543117523,0.9975696802139282,0.9975696802139282,1.0,1.0,-0.4962444305419922,0.2094371318817138,0.2868072986602783,0.0840674489736557,0.0,0.0,0.6279485821723938,44.12283706665039,36.0,1052.78857421875,-6103.92626953125,44.18790054321289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7433166503906,305.62628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,42739.35546875,18000.0,0.0,0.0,0.1418701410293579,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.297006130218506,1.2970260381698608,-1.98807792912703e-05,0.0,0.000143980156281,0.0,0.0,312.9942932128906,0.0,0.0,0.0,0.7533192038536072,4.0,0.0,1.0
800160,291.246337890625,297.1499938964844,293.1499938964844,0.0034981677308678,-247.4636993408203,297.1669311523437,0.4876894652843475,0.050000000745058,0.0465270578861236,291.48406982421875,297.1499938964844,293.1499938964844,0.0030873445793986,-230.4926300048828,296.6636962890625,0.4876894652843475,0.050000000745058,0.0489952340722084,291.2171630859375,297.1499938964844,293.1499938964844,0.0033043918665498,-182.0271148681641,296.9231872558594,0.4876894652843475,0.050000000745058,0.0361877121031284,290.9914855957031,297.1499938964844,293.1499938964844,0.003689861157909,-274.4615783691406,297.38677978515625,0.4876894652843475,0.050000000745058,0.0489952340722084,291.7579650878906,297.1499938964844,293.1499938964844,0.0025282050482928,-896.5309448242188,295.9755554199219,0.4876894652843475,0.050000000745058,0.2324122935533523,292.8567199707031,291.1499938964844,271.10791015625,270.04620361328125,283.0445861816406,291.751953125,292.9913635253906,1.0,0.1854599714279174,0.9977762699127196,0.9977762699127196,1.0,1.0,-0.4957571923732757,0.2092203497886657,0.28653684258461,0.0840026289224624,0.0,0.0,0.4819522202014923,42.900169372558594,25.0,819.6234741210938,-5829.47119140625,43.09996032714844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.8599853515625,305.2614440917969,278.1499938964844,0.0,18000.0,313.1499938964844,43708.1640625,18000.0,0.0,0.0,0.1534247249364853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8578948974609375,0.8579092621803284,-1.4353835467773024e-05,0.0,0.000155706598889,0.0,0.0,134.5576171875,0.0,0.0,0.0,0.5834028124809265,4.0,0.0,1.0
800220,291.2886657714844,297.1499938964844,293.1499938964844,0.0038722588215023,-269.947265625,297.922607421875,0.4958704710006714,0.050000000745058,0.0463862977921962,291.5144958496094,297.1499938964844,293.1499938964844,0.0034191498998552,-251.9501953125,297.3836975097656,0.4958704710006714,0.050000000745058,0.0488470047712326,291.25701904296875,297.1499938964844,293.1499938964844,0.003692922880873,-200.57801818847656,297.70477294921875,0.4958704710006714,0.050000000745058,0.0360782332718372,291.0308532714844,297.1499938964844,293.1499938964844,0.0041442238725721,-303.2641296386719,298.2294311523437,0.4958704710006714,0.050000000745058,0.0488470047712326,291.7949523925781,297.1499938964844,293.1499938964844,0.0027817790396511,-974.8804931640624,296.6138610839844,0.4958704710006714,0.050000000745058,0.2317091673612594,293.1987609863281,291.1499938964844,271.0672607421875,270.0234069824219,283.05047607421875,291.7896423339844,293.203369140625,1.0,0.1784993559122085,0.998189389705658,0.998189389705658,1.0,1.0,-0.4942574203014374,0.2085530161857605,0.2857044041156769,0.0837962478399276,0.0,0.0,0.1804153770208358,39.13689422607422,25.0,110.90995025634766,-4619.63720703125,39.76434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.55035400390625,303.5977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,39160.9765625,18000.0,0.0,0.0,0.170502707362175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2661314904689789,0.2661408483982086,-9.350151231046766e-06,0.0,0.0001730385702103,0.0,0.0,23.24068832397461,0.0,0.0,0.0,0.4102814793586731,4.0,0.0,1.0
800280,291.2886657714844,297.1499938964844,293.1499938964844,0.0038722588215023,-269.947265625,297.922607421875,0.4958704710006714,0.050000000745058,0.0463862977921962,291.5144958496094,297.1499938964844,293.1499938964844,0.0034191498998552,-251.9501953125,297.3836975097656,0.4958704710006714,0.050000000745058,0.0488470047712326,291.25701904296875,297.1499938964844,293.1499938964844,0.003692922880873,-200.57801818847656,297.70477294921875,0.4958704710006714,0.050000000745058,0.0360782332718372,291.0308532714844,297.1499938964844,293.1499938964844,0.0041442238725721,-303.2641296386719,298.2294311523437,0.4958704710006714,0.050000000745058,0.0488470047712326,291.7949523925781,297.1499938964844,293.1499938964844,0.0027817790396511,-974.8804931640624,296.6138610839844,0.4958704710006714,0.050000000745058,0.2317091673612594,293.1987609863281,291.1499938964844,271.0672607421875,270.0234069824219,283.05047607421875,291.7896423339844,293.203369140625,1.0,0.1784993559122085,0.998189389705658,0.998189389705658,1.0,1.0,-0.4942574203014374,0.2085530161857605,0.2857044041156769,0.0837962478399276,0.0,0.0,0.1804153770208358,39.13689422607422,25.0,110.90995025634766,-4619.63720703125,39.76434326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.55035400390625,303.5977783203125,278.1499938964844,0.0,18000.0,313.1499938964844,39160.9765625,18000.0,0.0,0.0,0.170502707362175,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2661314904689789,0.2661408483982086,-9.350151231046766e-06,0.0,0.0001730385702103,0.0,0.0,23.24068832397461,0.0,0.0,0.0,0.4102814793586731,4.0,0.0,1.0
800340,291.32257080078125,297.1499938964844,293.1499938964844,0.0043839248828589,-308.0698547363281,298.3023376464844,0.5032525062561035,0.050000000745058,0.0462738759815692,291.53955078125,297.1499938964844,293.1499938964844,0.0038627691101282,-287.779296875,297.6952819824219,0.5032525062561035,0.050000000745058,0.0487286187708377,291.2895202636719,297.1499938964844,293.1499938964844,0.0042082970030605,-230.60421752929688,298.094970703125,0.5032525062561035,0.050000000745058,0.0359907932579517,291.0628662109375,297.1499938964844,293.1499938964844,0.0047529134899377,-349.4593505859375,298.7091064453125,0.5032525062561035,0.050000000745058,0.0487286187708377,291.825439453125,297.1499938964844,293.1499938964844,0.0031201674137264,-1108.45263671875,296.802001953125,0.5032525062561035,0.050000000745058,0.2311475872993469,292.9063720703125,291.1499938964844,271.02716064453125,270.0020446777344,283.0531921386719,291.8212280273437,292.74713134765625,1.0,0.1731164455413818,0.9986025094985962,0.9986025094985962,1.0,1.0,-0.493059366941452,0.2080102711915969,0.2850490808486938,0.0836550518870353,0.0,0.0,0.0,36.13155746459961,25.0,-757.5986938476562,-3364.25830078125,37.11457443237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7675170898437,301.3129272460937,278.1499938964844,0.0,18000.0,313.1499938964844,36644.87890625,18000.0,0.0,0.0,0.1784387528896331,0.0,0.0,0.0,0.0,1.0,0.0005853782058693,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013034731149673,0.1027531027793884,-0.0014496308285742,0.0,0.0001810926478356,0.0,0.0,7.892923831939697,0.0,0.0,0.0,0.3768210709095001,4.0,0.0,1.0
800400,291.32257080078125,297.1499938964844,293.1499938964844,0.0043839248828589,-308.0698547363281,298.3023376464844,0.5032525062561035,0.050000000745058,0.0462738759815692,291.53955078125,297.1499938964844,293.1499938964844,0.0038627691101282,-287.779296875,297.6952819824219,0.5032525062561035,0.050000000745058,0.0487286187708377,291.2895202636719,297.1499938964844,293.1499938964844,0.0042082970030605,-230.60421752929688,298.094970703125,0.5032525062561035,0.050000000745058,0.0359907932579517,291.0628662109375,297.1499938964844,293.1499938964844,0.0047529134899377,-349.4593505859375,298.7091064453125,0.5032525062561035,0.050000000745058,0.0487286187708377,291.825439453125,297.1499938964844,293.1499938964844,0.0031201674137264,-1108.45263671875,296.802001953125,0.5032525062561035,0.050000000745058,0.2311475872993469,292.9063720703125,291.1499938964844,271.02716064453125,270.0020446777344,283.0531921386719,291.8212280273437,292.74713134765625,1.0,0.1731164455413818,0.9986025094985962,0.9986025094985962,1.0,1.0,-0.493059366941452,0.2080102711915969,0.2850490808486938,0.0836550518870353,0.0,0.0,0.0,36.13155746459961,25.0,-757.5986938476562,-3364.25830078125,37.11457443237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.7675170898437,301.3129272460937,278.1499938964844,0.0,18000.0,313.1499938964844,36644.87890625,18000.0,0.0,0.0,0.1784387528896331,0.0,0.0,0.0,0.0,1.0,0.0005853782058693,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1013034731149673,0.1027531027793884,-0.0014496308285742,0.0,0.0001810926478356,0.0,0.0,7.892923831939697,0.0,0.0,0.0,0.3768210709095001,4.0,0.0,1.0
800460,291.3466491699219,297.1499938964844,293.1499938964844,0.0051395050249993,-373.5843505859375,298.3280639648437,0.509569525718689,0.050000000745058,0.0461889915168285,291.5574951171875,297.1499938964844,293.1499938964844,0.0044995294883847,-348.8580627441406,297.6011047363281,0.509569525718689,0.050000000745058,0.0486392341554164,291.3131103515625,297.1499938964844,293.1499938964844,0.0049524963833391,-281.1616516113281,298.11553955078125,0.509569525718689,0.050000000745058,0.035924769937992,291.086669921875,297.1499938964844,293.1499938964844,0.005650345236063,-426.90380859375,298.868408203125,0.509569525718689,0.050000000745058,0.0486392341554164,291.8472900390625,297.1499938964844,293.1499938964844,0.0035976385697722,-1337.8343505859375,296.51226806640625,0.509569525718689,0.050000000745058,0.230723574757576,291.8157653808594,291.1499938964844,270.9875793457031,269.98193359375,283.05145263671875,291.8445739746094,291.2687072753906,1.0,0.1688163876533508,0.9990581274032592,0.9990581274032592,1.0,1.0,-0.4921548366546631,0.2075887322425842,0.2845661044120788,0.0835784822702407,0.0,0.0,0.0,33.86280059814453,25.0,-2506.80517578125,-0.0,35.122493743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6775207519531,297.0448608398437,278.1499938964844,0.0,18000.0,313.1499938964844,36082.62890625,18000.0,0.0,0.0,0.1736775189638137,0.0,0.0,0.0,0.0,1.0,0.0082733174785971,0.0,-0.0,-0.0,0.0,0.0,0.0,3.054460103157908e-05,0.0765009447932243,-0.0764703974127769,0.0,0.0001762605970725,0.0,0.0,5.678128242492676,0.0,0.0,0.0,0.3690346181392669,4.0,0.0,1.0
800520,291.3466491699219,297.1499938964844,293.1499938964844,0.0051395050249993,-373.5843505859375,298.3280639648437,0.509569525718689,0.050000000745058,0.0461889915168285,291.5574951171875,297.1499938964844,293.1499938964844,0.0044995294883847,-348.8580627441406,297.6011047363281,0.509569525718689,0.050000000745058,0.0486392341554164,291.3131103515625,297.1499938964844,293.1499938964844,0.0049524963833391,-281.1616516113281,298.11553955078125,0.509569525718689,0.050000000745058,0.035924769937992,291.086669921875,297.1499938964844,293.1499938964844,0.005650345236063,-426.90380859375,298.868408203125,0.509569525718689,0.050000000745058,0.0486392341554164,291.8472900390625,297.1499938964844,293.1499938964844,0.0035976385697722,-1337.8343505859375,296.51226806640625,0.509569525718689,0.050000000745058,0.230723574757576,291.8157653808594,291.1499938964844,270.9875793457031,269.98193359375,283.05145263671875,291.8445739746094,291.2687072753906,1.0,0.1688163876533508,0.9990581274032592,0.9990581274032592,1.0,1.0,-0.4921548366546631,0.2075887322425842,0.2845661044120788,0.0835784822702407,0.0,0.0,0.0,33.86280059814453,25.0,-2506.80517578125,-0.0,35.122493743896484,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6775207519531,297.0448608398437,278.1499938964844,0.0,18000.0,313.1499938964844,36082.62890625,18000.0,0.0,0.0,0.1736775189638137,0.0,0.0,0.0,0.0,1.0,0.0082733174785971,0.0,-0.0,-0.0,0.0,0.0,0.0,3.054460103157908e-05,0.0765009447932243,-0.0764703974127769,0.0,0.0001762605970725,0.0,0.0,5.678128242492676,0.0,0.0,0.0,0.3690346181392669,4.0,0.0,1.0
800580,291.3595886230469,297.1499938964844,293.1499938964844,0.0060986611060798,-453.5187377929688,298.2443542480469,0.5150666832923889,0.050000000745058,0.046122707426548,291.5665588378906,297.1499938964844,293.1499938964844,0.0053019528277218,-424.6080017089844,297.3519897460937,0.5150666832923889,0.050000000745058,0.0485694333910942,291.32635498046875,297.1499938964844,293.1499938964844,0.0058936807326972,-343.02349853515625,298.0177307128906,0.5150666832923889,0.050000000745058,0.0358732193708419,291.1012878417969,297.1499938964844,293.1499938964844,0.006798910908401,-520.0012817382812,298.9519958496094,0.5150666832923889,0.050000000745058,0.0485694333910942,291.8583679199219,297.1499938964844,293.1499938964844,0.0042118853889405,-1634.25634765625,296.0049133300781,0.5150666832923889,0.050000000745058,0.2303924858570099,290.21563720703125,291.1499938964844,270.9485168457031,269.9629211425781,283.04364013671875,291.8569030761719,290.33697509765625,1.0,0.1653746515512466,0.9995137453079224,0.9995137453079224,1.0,1.0,-0.4914485216140747,0.2072482109069824,0.2842003107070923,0.0835464745759964,0.0,0.0,0.1816584318876266,32.09161758422852,25.0,-317.2022705078125,-4747.14599609375,33.572235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7497863769531,305.8974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,35677.54296875,18000.0,0.0,0.0,0.1461021602153778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561761200428009,0.1561844199895858,-8.303960385092068e-06,0.0,0.0001482751249568,0.0,0.0,11.894722938537598,0.0,0.0,0.0,0.3815056085586548,4.0,0.0,1.0
800640,291.3595886230469,297.1499938964844,293.1499938964844,0.0060986611060798,-453.5187377929688,298.2443542480469,0.5150666832923889,0.050000000745058,0.046122707426548,291.5665588378906,297.1499938964844,293.1499938964844,0.0053019528277218,-424.6080017089844,297.3519897460937,0.5150666832923889,0.050000000745058,0.0485694333910942,291.32635498046875,297.1499938964844,293.1499938964844,0.0058936807326972,-343.02349853515625,298.0177307128906,0.5150666832923889,0.050000000745058,0.0358732193708419,291.1012878417969,297.1499938964844,293.1499938964844,0.006798910908401,-520.0012817382812,298.9519958496094,0.5150666832923889,0.050000000745058,0.0485694333910942,291.8583679199219,297.1499938964844,293.1499938964844,0.0042118853889405,-1634.25634765625,296.0049133300781,0.5150666832923889,0.050000000745058,0.2303924858570099,290.21563720703125,291.1499938964844,270.9485168457031,269.9629211425781,283.04364013671875,291.8569030761719,290.33697509765625,1.0,0.1653746515512466,0.9995137453079224,0.9995137453079224,1.0,1.0,-0.4914485216140747,0.2072482109069824,0.2842003107070923,0.0835464745759964,0.0,0.0,0.1816584318876266,32.09161758422852,25.0,-317.2022705078125,-4747.14599609375,33.572235107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7497863769531,305.8974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,35677.54296875,18000.0,0.0,0.0,0.1461021602153778,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1561761200428009,0.1561844199895858,-8.303960385092068e-06,0.0,0.0001482751249568,0.0,0.0,11.894722938537598,0.0,0.0,0.0,0.3815056085586548,4.0,0.0,1.0
800700,291.3671264648437,297.1499938964844,293.1499938964844,0.0062563917599618,-454.2929992675781,298.73272705078125,0.5175262689590454,0.050000000745058,0.0460950769484043,291.5717468261719,297.1499938964844,293.1499938964844,0.0054359305649995,-425.7891540527344,297.8355712890625,0.5175262689590454,0.050000000745058,0.0485403351485729,291.3334655761719,297.1499938964844,293.1499938964844,0.0060595348477363,-344.3685913085937,298.52056884765625,0.5175262689590454,0.050000000745058,0.0358517281711101,291.1085205078125,297.1499938964844,293.1499938964844,0.0070070228539407,-521.9620971679688,299.4677734375,0.5175262689590454,0.050000000745058,0.0485403351485729,291.8645935058594,297.1499938964844,293.1499938964844,0.0043125720694661,-1639.8388671875,296.4727478027344,0.5175262689590454,0.050000000745058,0.2302544564008712,290.6349182128906,291.1499938964844,270.92919921875,269.9537658691406,283.0397644042969,291.8625793457031,290.9026184082031,1.0,0.1639168709516525,0.999741554260254,0.999741554260254,1.0,1.0,-0.4911540746688843,0.2071019113063812,0.284052163362503,0.0835436806082725,0.0,0.0,0.1763602346181869,31.353410720825195,25.0,537.5504760742188,-5212.796875,32.92738342285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1942749023437,307.6716003417969,278.1499938964844,0.0,18000.0,313.1499938964844,35783.4140625,18000.0,0.0,0.0,0.139939859509468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.191976860165596,0.1919852644205093,-8.40013672132045e-06,0.0,0.0001420211774529,0.0,0.0,14.874921798706056,0.0,0.0,0.0,0.3865803480148315,4.0,0.0,1.0
800760,291.3764343261719,297.1499938964844,293.1499938964844,0.0063977031968533,-455.016845703125,299.2143249511719,0.5198034644126892,0.050000000745058,0.0460705086588859,291.5783386230469,297.1499938964844,293.1499938964844,0.0055509759113192,-426.5667724609375,298.3194274902344,0.5198034644126892,0.050000000745058,0.0485144667327404,291.3419494628906,297.1499938964844,293.1499938964844,0.0062087969854474,-345.5873413085937,299.0179138183594,0.5198034644126892,0.050000000745058,0.035832617431879,291.1166687011719,297.1499938964844,293.1499938964844,0.0072044432163238,-524.2063598632812,299.97271728515625,0.5198034644126892,0.050000000745058,0.0485144667327404,291.8724670410156,297.1499938964844,293.1499938964844,0.0043892879039049,-1640.4967041015625,296.9493103027344,0.5198034644126892,0.050000000745058,0.2301317453384399,291.1072998046875,291.1499938964844,270.9100036621094,269.94482421875,283.0369567871094,291.8699951171875,291.2834777832031,1.0,0.1626089215278625,0.9997932314872742,0.9997932314872742,0.9998399019241332,1.0,-0.4908922910690307,0.2069694548845291,0.2839228510856628,0.0835485830903053,0.0,0.0,0.1310396045446396,30.69717025756836,25.0,708.9310302734375,-5028.75439453125,32.35476303100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4100036621094,307.5610046386719,278.1499938964844,0.0,18000.0,313.1499938964844,36055.5625,18000.0,0.0,0.0,0.1354672163724899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1724266707897186,0.1724350899457931,-8.421001439273823e-06,0.0,0.0001374820130877,0.0,0.0,13.34827709197998,0.0,0.0,0.0,0.3842357993125915,4.0,0.0,1.0
800820,291.39654541015625,297.1499938964844,293.1499938964844,0.0068487874232232,-474.0198974609375,299.9147033691406,0.5238447785377502,0.050000000745058,0.04602912068367,291.59307861328125,297.1499938964844,293.1499938964844,0.0059122201055288,-444.5412292480469,298.9910583496094,0.5238447785377502,0.050000000745058,0.0484708808362484,291.3603210449219,297.1499938964844,293.1499938964844,0.0066683324985206,-361.2860412597656,299.7409973144531,0.5238447785377502,0.050000000745058,0.03580042719841,291.1339416503906,297.1499938964844,293.1499938964844,0.0078169899061322,-548.9030151367188,300.7479858398437,0.5238447785377502,0.050000000745058,0.0484708808362484,291.8898620605469,297.1499938964844,293.1499938964844,0.0046317493543028,-1704.3907470703125,297.5534362792969,0.5238447785377502,0.050000000745058,0.2299249917268753,291.4876403808594,291.1499938964844,270.8720397949219,269.92742919921875,283.0328063964844,291.8871765136719,291.5087890625,1.0,0.1603794544935226,0.9998965859413148,0.9998965859413148,0.9995197057724,1.0,-0.4904512763023376,0.2067386358976364,0.28371262550354,0.0835762768983841,0.0,0.0,0.0533190555870533,29.59185218811035,25.0,352.573974609375,-4464.1298828125,31.391620635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8217163085937,306.43927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,36135.62890625,18000.0,0.0,0.0,0.1255035251379013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244309172034263,0.1244392693042755,-8.351140422746539e-06,0.0,0.0001273701200261,0.0,0.0,9.491621017456056,0.0,0.0,0.0,0.3776618242263794,4.0,0.0,1.0
800880,291.39654541015625,297.1499938964844,293.1499938964844,0.0068487874232232,-474.0198974609375,299.9147033691406,0.5238447785377502,0.050000000745058,0.04602912068367,291.59307861328125,297.1499938964844,293.1499938964844,0.0059122201055288,-444.5412292480469,298.9910583496094,0.5238447785377502,0.050000000745058,0.0484708808362484,291.3603210449219,297.1499938964844,293.1499938964844,0.0066683324985206,-361.2860412597656,299.7409973144531,0.5238447785377502,0.050000000745058,0.03580042719841,291.1339416503906,297.1499938964844,293.1499938964844,0.0078169899061322,-548.9030151367188,300.7479858398437,0.5238447785377502,0.050000000745058,0.0484708808362484,291.8898620605469,297.1499938964844,293.1499938964844,0.0046317493543028,-1704.3907470703125,297.5534362792969,0.5238447785377502,0.050000000745058,0.2299249917268753,291.4876403808594,291.1499938964844,270.8720397949219,269.92742919921875,283.0328063964844,291.8871765136719,291.5087890625,1.0,0.1603794544935226,0.9998965859413148,0.9998965859413148,0.9995197057724,1.0,-0.4904512763023376,0.2067386358976364,0.28371262550354,0.0835762768983841,0.0,0.0,0.0533190555870533,29.59185218811035,25.0,352.573974609375,-4464.1298828125,31.391620635986328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8217163085937,306.43927001953125,278.1499938964844,0.0,18000.0,313.1499938964844,36135.62890625,18000.0,0.0,0.0,0.1255035251379013,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244309172034263,0.1244392693042755,-8.351140422746539e-06,0.0,0.0001273701200261,0.0,0.0,9.491621017456056,0.0,0.0,0.0,0.3776618242263794,4.0,0.0,1.0
800940,291.4161071777344,297.1499938964844,293.1499938964844,0.0074501326307654,-504.1065368652344,300.4662170410156,0.527263879776001,0.050000000745058,0.0459961146116256,291.6077575683594,297.1499938964844,293.1499938964844,0.0063866395503282,-473.0647583007813,299.4895324707031,0.527263879776001,0.050000000745058,0.0484361238777637,291.3782958984375,297.1499938964844,293.1499938964844,0.0072736288420856,-385.4173583984375,300.3095703125,0.527263879776001,0.050000000745058,0.0357747562229633,291.1510009765625,297.1499938964844,293.1499938964844,0.0086393356323242,-586.2338256835938,301.3950500488281,0.527263879776001,0.050000000745058,0.0484361238777637,291.9069519042969,297.1499938964844,293.1499938964844,0.0049488269723951,-1809.817138671875,297.9460754394531,0.527263879776001,0.050000000745058,0.2297601252794265,291.5004272460937,291.1499938964844,270.83465576171875,269.9106140136719,283.02886962890625,291.9043884277344,291.49078369140625,1.0,0.1585775762796402,1.0,1.0,0.9991995096206664,1.0,-0.4900995790958404,0.2065453082323074,0.2835542559623718,0.0836219564080238,0.0,0.0,0.0043067866936326,28.71076202392578,25.0,72.25599670410156,-4163.9609375,30.625062942504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2427062988281,305.5331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,36072.8671875,18000.0,0.0,0.0,0.113748699426651,0.0,0.0,0.0,0.0,1.0,6.404607847798616e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005135029554367,0.1005583852529525,-4.488154081627727e-05,0.0,0.0001154404744738,0.0,0.0,7.603822231292725,0.0,0.0,0.0,0.3742547333240509,4.0,0.0,1.0
801000,291.4161071777344,297.1499938964844,293.1499938964844,0.0074501326307654,-504.1065368652344,300.4662170410156,0.527263879776001,0.050000000745058,0.0459961146116256,291.6077575683594,297.1499938964844,293.1499938964844,0.0063866395503282,-473.0647583007813,299.4895324707031,0.527263879776001,0.050000000745058,0.0484361238777637,291.3782958984375,297.1499938964844,293.1499938964844,0.0072736288420856,-385.4173583984375,300.3095703125,0.527263879776001,0.050000000745058,0.0357747562229633,291.1510009765625,297.1499938964844,293.1499938964844,0.0086393356323242,-586.2338256835938,301.3950500488281,0.527263879776001,0.050000000745058,0.0484361238777637,291.9069519042969,297.1499938964844,293.1499938964844,0.0049488269723951,-1809.817138671875,297.9460754394531,0.527263879776001,0.050000000745058,0.2297601252794265,291.5004272460937,291.1499938964844,270.83465576171875,269.9106140136719,283.02886962890625,291.9043884277344,291.49078369140625,1.0,0.1585775762796402,1.0,1.0,0.9991995096206664,1.0,-0.4900995790958404,0.2065453082323074,0.2835542559623718,0.0836219564080238,0.0,0.0,0.0043067866936326,28.71076202392578,25.0,72.25599670410156,-4163.9609375,30.625062942504883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2427062988281,305.5331115722656,278.1499938964844,0.0,18000.0,313.1499938964844,36072.8671875,18000.0,0.0,0.0,0.113748699426651,0.0,0.0,0.0,0.0,1.0,6.404607847798616e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005135029554367,0.1005583852529525,-4.488154081627727e-05,0.0,0.0001154404744738,0.0,0.0,7.603822231292725,0.0,0.0,0.0,0.3742547333240509,4.0,0.0,1.0
801060,291.4342346191406,297.1499938964844,293.1499938964844,0.008391891606152,-559.29345703125,300.89764404296875,0.5301371812820435,0.050000000745058,0.0459696725010871,291.6214904785156,297.1499938964844,293.1499938964844,0.0070985578931868,-524.705322265625,299.8316650390625,0.5301371812820435,0.050000000745058,0.0484082773327827,291.39508056640625,297.1499938964844,293.1499938964844,0.0082069272175431,-428.72845458984375,300.7528381347656,0.5301371812820435,0.050000000745058,0.0357541888952255,291.1672058105469,297.1499938964844,293.1499938964844,0.0099687110632658,-653.2487182617188,301.95758056640625,0.5301371812820435,0.050000000745058,0.0484082773327827,291.92266845703125,297.1499938964844,293.1499938964844,0.0053993235342204,-1999.667724609375,298.1236877441406,0.5301371812820435,0.050000000745058,0.2296280264854431,291.0571594238281,291.1499938964844,270.7978515625,269.8941955566406,283.0245056152344,291.9205017089844,290.5932312011719,1.0,0.157118022441864,1.0,1.0,0.9987630248069764,1.0,-0.4898177683353424,0.2063828557729721,0.2834349274635315,0.0836802124977111,0.0,0.0,0.0291381236165761,28.005098342895508,25.0,-1821.406494140625,-3017.00244140625,30.011892318725582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8924255371094,299.072265625,278.1499938964844,0.0,18000.0,313.1499938964844,35776.6640625,18000.0,0.0,0.0,0.0979762375354766,0.0,0.0,0.0,0.0,1.0,0.0057148081250488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.037408135831356,0.0935516357421875,-0.0561434999108314,0.0,9.943342593032868e-05,0.0,0.0,6.936060905456543,0.0,0.0,0.0,0.3727114200592041,4.0,0.0,1.0
801120,291.4342346191406,297.1499938964844,293.1499938964844,0.008391891606152,-559.29345703125,300.89764404296875,0.5301371812820435,0.050000000745058,0.0459696725010871,291.6214904785156,297.1499938964844,293.1499938964844,0.0070985578931868,-524.705322265625,299.8316650390625,0.5301371812820435,0.050000000745058,0.0484082773327827,291.39508056640625,297.1499938964844,293.1499938964844,0.0082069272175431,-428.72845458984375,300.7528381347656,0.5301371812820435,0.050000000745058,0.0357541888952255,291.1672058105469,297.1499938964844,293.1499938964844,0.0099687110632658,-653.2487182617188,301.95758056640625,0.5301371812820435,0.050000000745058,0.0484082773327827,291.92266845703125,297.1499938964844,293.1499938964844,0.0053993235342204,-1999.667724609375,298.1236877441406,0.5301371812820435,0.050000000745058,0.2296280264854431,291.0571594238281,291.1499938964844,270.7978515625,269.8941955566406,283.0245056152344,291.9205017089844,290.5932312011719,1.0,0.157118022441864,1.0,1.0,0.9987630248069764,1.0,-0.4898177683353424,0.2063828557729721,0.2834349274635315,0.0836802124977111,0.0,0.0,0.0291381236165761,28.005098342895508,25.0,-1821.406494140625,-3017.00244140625,30.011892318725582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8924255371094,299.072265625,278.1499938964844,0.0,18000.0,313.1499938964844,35776.6640625,18000.0,0.0,0.0,0.0979762375354766,0.0,0.0,0.0,0.0,1.0,0.0057148081250488,0.0,-0.0,-0.0,0.0,0.0,0.0,0.037408135831356,0.0935516357421875,-0.0561434999108314,0.0,9.943342593032868e-05,0.0,0.0,6.936060905456543,0.0,0.0,0.0,0.3727114200592041,4.0,0.0,1.0
801180,291.44940185546875,297.1499938964844,293.1499938964844,0.00929172988981,-598.8135375976562,301.3643493652344,0.5325384736061096,0.050000000745058,0.0459484048187732,291.6326904296875,297.1499938964844,293.1499938964844,0.007782872300595,-563.0364379882812,300.2045288085937,0.5325384736061096,0.050000000745058,0.0483858808875083,291.4091796875,297.1499938964844,293.1499938964844,0.0091084511950612,-460.2250061035156,301.23193359375,0.5325384736061096,0.050000000745058,0.0357376486063003,291.18145751953125,297.1499938964844,293.1499938964844,0.0112756080925464,-700.6943969726562,302.56085205078125,0.5325384736061096,0.050000000745058,0.0483858808875083,291.9350280761719,297.1499938964844,293.1499938964844,0.0058481823652982,-2150.32763671875,298.32440185546875,0.5325384736061096,0.050000000745058,0.2295217961072921,290.5995788574219,291.1499938964844,270.7616577148437,269.8779602050781,283.0181884765625,291.9329528808594,290.8852233886719,1.0,0.1559338271617889,1.0,1.0,0.9983264803886414,1.0,-0.4895911514759063,0.2062456011772155,0.2833455502986908,0.0837452560663223,0.0,0.0,0.1752974539995193,27.43785095214844,25.0,696.7266235351562,-5482.87158203125,29.51948547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3197021484375,309.1669616699219,278.1499938964844,0.0,18000.0,313.1499938964844,35730.58203125,18000.0,0.0,0.0,0.0808087736368179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864650845527649,0.186473473906517,-8.376403457077686e-06,0.0,8.201062883017585e-05,0.0,0.0,14.393628120422363,0.0,0.0,0.0,0.3856568932533264,4.0,0.0,1.0
801240,291.44940185546875,297.1499938964844,293.1499938964844,0.00929172988981,-598.8135375976562,301.3643493652344,0.5325384736061096,0.050000000745058,0.0459484048187732,291.6326904296875,297.1499938964844,293.1499938964844,0.007782872300595,-563.0364379882812,300.2045288085937,0.5325384736061096,0.050000000745058,0.0483858808875083,291.4091796875,297.1499938964844,293.1499938964844,0.0091084511950612,-460.2250061035156,301.23193359375,0.5325384736061096,0.050000000745058,0.0357376486063003,291.18145751953125,297.1499938964844,293.1499938964844,0.0112756080925464,-700.6943969726562,302.56085205078125,0.5325384736061096,0.050000000745058,0.0483858808875083,291.9350280761719,297.1499938964844,293.1499938964844,0.0058481823652982,-2150.32763671875,298.32440185546875,0.5325384736061096,0.050000000745058,0.2295217961072921,290.5995788574219,291.1499938964844,270.7616577148437,269.8779602050781,283.0181884765625,291.9329528808594,290.8852233886719,1.0,0.1559338271617889,1.0,1.0,0.9983264803886414,1.0,-0.4895911514759063,0.2062456011772155,0.2833455502986908,0.0837452560663223,0.0,0.0,0.1752974539995193,27.43785095214844,25.0,696.7266235351562,-5482.87158203125,29.51948547363281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3197021484375,309.1669616699219,278.1499938964844,0.0,18000.0,313.1499938964844,35730.58203125,18000.0,0.0,0.0,0.0808087736368179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1864650845527649,0.186473473906517,-8.376403457077686e-06,0.0,8.201062883017585e-05,0.0,0.0,14.393628120422363,0.0,0.0,0.0,0.3856568932533264,4.0,0.0,1.0
801300,291.45819091796875,297.1499938964844,293.1499938964844,0.0093723973259329,-590.5529174804688,301.74737548828125,0.5335838198661804,0.050000000745058,0.0459393709897995,291.6394348144531,297.1499938964844,293.1499938964844,0.0078434189781546,-555.380126953125,300.6068115234375,0.5335838198661804,0.050000000745058,0.0483763664960861,291.4171447753906,297.1499938964844,293.1499938964844,0.009204058907926,-454.4056091308594,301.6293334960937,0.5335838198661804,0.050000000745058,0.0357306189835071,291.1889953613281,297.1499938964844,293.1499938964844,0.0114334831014275,-692.2464599609375,302.9467163085937,0.5335838198661804,0.050000000745058,0.0483763664960861,291.9428405761719,297.1499938964844,293.1499938964844,0.0058771851472556,-2118.5439453125,298.7454528808594,0.5335838198661804,0.050000000745058,0.229476660490036,291.1347045898437,291.1499938964844,270.7437744140625,269.8699035644531,283.015869140625,291.9403991699219,291.3538513183594,1.0,0.1554279029369354,1.0,1.0,0.998108208179474,1.0,-0.4894948899745941,0.2061852365732193,0.283309668302536,0.0837788432836532,0.0,0.0,0.1222660467028617,27.19694900512696,25.0,867.5443115234375,-5220.5654296875,29.31049919128418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.953125,308.7131652832031,278.1499938964844,0.0,18000.0,313.1499938964844,36039.03125,18000.0,0.0,0.0,0.0785037726163864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1695690602064132,0.1695774793624878,-8.41157088871114e-06,0.0,7.967135024955496e-05,0.0,0.0,13.106599807739258,0.0,0.0,0.0,0.3836686909198761,4.0,0.0,1.0
