time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
801360,291.4674377441406,297.1499938964844,293.1499938964844,0.0095738051459193,-591.492919921875,302.0735168457031,0.5345364212989807,0.050000000745058,0.0459312498569488,291.6466979980469,297.1499938964844,293.1499938964844,0.0079885451123118,-556.2733764648438,300.9375305175781,0.5345364212989807,0.050000000745058,0.0483678169548511,291.4255676269531,297.1499938964844,293.1499938964844,0.0094164349138736,-455.63330078125,301.9677429199219,0.5345364212989807,0.050000000745058,0.0357243046164512,291.1967468261719,297.1499938964844,293.1499938964844,0.0117754386737942,-694.6506958007812,303.2906494140625,0.5345364212989807,0.050000000745058,0.0483678169548511,291.9512939453125,297.1499938964844,293.1499938964844,0.0059545561671257,-2118.45947265625,299.0708312988281,0.5345364212989807,0.050000000745058,0.2294360995292663,291.4781188964844,291.1499938964844,270.7260437011719,269.86181640625,283.0140380859375,291.9486999511719,291.5756225585937,1.0,0.1549717485904693,1.0,1.0,0.9978904128074646,1.0,-0.4894083738327026,0.2061298638582229,0.2832784950733185,0.0838124006986618,0.0,0.0,0.0647007450461387,26.98048973083496,25.0,632.0827026367188,-4731.09521484375,29.122785568237305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6413879394531,307.5689697265625,278.1499938964844,0.0,18000.0,313.1499938964844,36170.19921875,18000.0,0.0,0.0,0.0763395503163337,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1362882703542709,0.1362966448068618,-8.379281098314095e-06,0.0,7.747494237264618e-05,0.0,0.0,10.445301055908203,0.0,0.0,0.0,0.3793068528175354,4.0,0.0,1.0
801420,291.4858703613281,297.1499938964844,293.1499938964844,0.0103702265769243,-617.1690673828125,302.60760498046875,0.5361930727958679,0.050000000745058,0.0459173768758773,291.661376953125,297.1499938964844,293.1499938964844,0.0085548870265483,-580.5630493164062,301.4319152832031,0.5361930727958679,0.050000000745058,0.0483532100915908,291.4424743652344,297.1499938964844,293.1499938964844,0.0102262459695339,-476.4015808105469,302.52099609375,0.5361930727958679,0.050000000745058,0.0357135161757469,291.2125244140625,297.1499938964844,293.1499938964844,0.0130823440849781,-727.2124633789062,303.9114074707031,0.5361930727958679,0.050000000745058,0.0483532100915908,291.9681091308594,297.1499938964844,293.1499938964844,0.0062735746614634,-2205.097412109375,299.4742736816406,0.5361930727958679,0.050000000745058,0.2293668091297149,291.59246826171875,291.1499938964844,270.6910705566406,269.8455505371094,283.01055908203125,291.9656066894531,291.567626953125,1.0,0.1541892290115356,1.0,1.0,0.997454822063446,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773995637893,0.0,0.0,0.0,26.61080551147461,25.0,62.29923248291016,-3685.1630859375,28.80233764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2061462402344,304.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,36238.72265625,18000.0,0.0,0.0,0.0716646164655685,0.0,0.0,0.0,0.0,1.0,0.0018653296865522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723521932959556,0.085069291293621,-0.0127171007916331,0.0,7.273047231137753e-05,0.0,0.0,6.421002388000488,0.0,0.0,0.0,0.3716492354869842,4.0,0.0,1.0
801480,291.4858703613281,297.1499938964844,293.1499938964844,0.0103702265769243,-617.1690673828125,302.60760498046875,0.5361930727958679,0.050000000745058,0.0459173768758773,291.661376953125,297.1499938964844,293.1499938964844,0.0085548870265483,-580.5630493164062,301.4319152832031,0.5361930727958679,0.050000000745058,0.0483532100915908,291.4424743652344,297.1499938964844,293.1499938964844,0.0102262459695339,-476.4015808105469,302.52099609375,0.5361930727958679,0.050000000745058,0.0357135161757469,291.2125244140625,297.1499938964844,293.1499938964844,0.0130823440849781,-727.2124633789062,303.9114074707031,0.5361930727958679,0.050000000745058,0.0483532100915908,291.9681091308594,297.1499938964844,293.1499938964844,0.0062735746614634,-2205.097412109375,299.4742736816406,0.5361930727958679,0.050000000745058,0.2293668091297149,291.59246826171875,291.1499938964844,270.6910705566406,269.8455505371094,283.01055908203125,291.9656066894531,291.567626953125,1.0,0.1541892290115356,1.0,1.0,0.997454822063446,1.0,-0.4892605543136596,0.2060330659151077,0.2832275032997131,0.0838773995637893,0.0,0.0,0.0,26.61080551147461,25.0,62.29923248291016,-3685.1630859375,28.80233764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2061462402344,304.9872741699219,278.1499938964844,0.0,18000.0,313.1499938964844,36238.72265625,18000.0,0.0,0.0,0.0716646164655685,0.0,0.0,0.0,0.0,1.0,0.0018653296865522,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0723521932959556,0.085069291293621,-0.0127171007916331,0.0,7.273047231137753e-05,0.0,0.0,6.421002388000488,0.0,0.0,0.0,0.3716492354869842,4.0,0.0,1.0
801540,291.5032653808594,297.1499938964844,293.1499938964844,0.012340584769845,-700.3447875976562,303.0460510253906,0.5413234829902649,0.050000000745058,0.0458762571215629,291.6751403808594,297.1499938964844,293.1499938964844,0.0098757175728678,-658.5451049804688,301.7369384765625,0.5413234829902649,0.050000000745058,0.0483099073171615,291.4585266113281,297.1499938964844,293.1499938964844,0.0121880369260907,-541.6058959960938,302.97283935546875,0.5413234829902649,0.050000000745058,0.0356815308332443,291.2362060546875,297.1499938964844,293.1499938964844,0.0258233919739723,-1055.613525390625,304.12066650390625,0.6057852506637573,0.0769954994320869,0.0640520453453064,291.9832763671875,297.1499938964844,293.1499938964844,0.0069787423126399,-2491.31201171875,299.5302124023437,0.5413234829902649,0.050000000745058,0.2291613966226577,290.7213439941406,291.1499938964844,270.6567077636719,269.8290100097656,282.9974670410156,291.981201171875,290.2313537597656,1.0,0.153787076473236,1.0,1.0,0.9970191717147828,1.0,-0.5077062249183655,0.2140438109636306,0.293662428855896,0.0870482698082923,0.0,0.0,0.0807176306843757,25.650611877441406,28.0,-1402.7747802734375,-4303.58203125,29.58938407897949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4976501464844,302.2410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,35744.91796875,18000.0,0.0,0.0,0.0604861229658126,0.0,0.0,0.0,0.0,1.0,0.0024228466209024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031259000301361,0.1233566403388977,-0.0202307421714067,0.0,6.138572643976659e-05,0.0,0.0,9.270492553710938,0.0,0.0,0.0,0.3753215670585632,4.0,0.0,1.0
801600,291.5032653808594,297.1499938964844,293.1499938964844,0.012340584769845,-700.3447875976562,303.0460510253906,0.5413234829902649,0.050000000745058,0.0458762571215629,291.6751403808594,297.1499938964844,293.1499938964844,0.0098757175728678,-658.5451049804688,301.7369384765625,0.5413234829902649,0.050000000745058,0.0483099073171615,291.4585266113281,297.1499938964844,293.1499938964844,0.0121880369260907,-541.6058959960938,302.97283935546875,0.5413234829902649,0.050000000745058,0.0356815308332443,291.2362060546875,297.1499938964844,293.1499938964844,0.0258233919739723,-1055.613525390625,304.12066650390625,0.6057852506637573,0.0769954994320869,0.0640520453453064,291.9832763671875,297.1499938964844,293.1499938964844,0.0069787423126399,-2491.31201171875,299.5302124023437,0.5413234829902649,0.050000000745058,0.2291613966226577,290.7213439941406,291.1499938964844,270.6567077636719,269.8290100097656,282.9974670410156,291.981201171875,290.2313537597656,1.0,0.153787076473236,1.0,1.0,0.9970191717147828,1.0,-0.5077062249183655,0.2140438109636306,0.293662428855896,0.0870482698082923,0.0,0.0,0.0807176306843757,25.650611877441406,28.0,-1402.7747802734375,-4303.58203125,29.58938407897949,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4976501464844,302.2410888671875,278.1499938964844,0.0,18000.0,313.1499938964844,35744.91796875,18000.0,0.0,0.0,0.0604861229658126,0.0,0.0,0.0,0.0,1.0,0.0024228466209024,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031259000301361,0.1233566403388977,-0.0202307421714067,0.0,6.138572643976659e-05,0.0,0.0,9.270492553710938,0.0,0.0,0.0,0.3753215670585632,4.0,0.0,1.0
801660,291.5198974609375,297.1499938964844,293.1499938964844,0.0131905926391482,-711.7221069335938,303.5902709960937,0.5475754141807556,0.050000000745058,0.0458294861018657,291.68804931640625,297.1499938964844,293.1499938964844,0.0104637490585446,-670.7276000976562,302.2319030761719,0.5475754141807556,0.050000000745058,0.0482606552541255,291.4740905761719,297.1499938964844,293.1499938964844,0.0130714969709515,-551.4031372070312,303.53631591796875,0.5475754141807556,0.050000000745058,0.0356451570987701,291.3157043457031,297.1499938964844,293.1499938964844,0.0541898533701896,-1553.2103271484375,304.08514404296875,0.7047455906867981,0.1094566062092781,0.0973394885659217,291.9995422363281,297.1499938964844,293.1499938964844,0.0073002059943974,-2540.767333984375,299.9083557128906,0.5475754141807556,0.050000000745058,0.2289277762174606,290.7397155761719,291.1499938964844,270.6229553222656,269.81201171875,282.9700622558594,291.9968566894531,290.9811706542969,1.0,0.1554488539695739,1.0,1.0,0.9966706037521362,1.0,-0.5472163558006287,0.2312547415494918,0.3159615993499756,0.0938713997602462,0.0,0.0,0.1753924041986465,24.70223999023437,25.0,687.5657958984375,-5629.046875,32.30350112915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7991638183594,307.9309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,35812.40625,18000.0,0.0,0.0,0.0587984137237072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961027830839157,0.1961112022399902,-8.415684533247259e-06,0.0,5.967291508568451e-05,0.0,0.0,15.233642578125,0.0,0.0,0.0,0.3872118592262268,4.0,0.0,1.0
801720,291.5198974609375,297.1499938964844,293.1499938964844,0.0131905926391482,-711.7221069335938,303.5902709960937,0.5475754141807556,0.050000000745058,0.0458294861018657,291.68804931640625,297.1499938964844,293.1499938964844,0.0104637490585446,-670.7276000976562,302.2319030761719,0.5475754141807556,0.050000000745058,0.0482606552541255,291.4740905761719,297.1499938964844,293.1499938964844,0.0130714969709515,-551.4031372070312,303.53631591796875,0.5475754141807556,0.050000000745058,0.0356451570987701,291.3157043457031,297.1499938964844,293.1499938964844,0.0541898533701896,-1553.2103271484375,304.08514404296875,0.7047455906867981,0.1094566062092781,0.0973394885659217,291.9995422363281,297.1499938964844,293.1499938964844,0.0073002059943974,-2540.767333984375,299.9083557128906,0.5475754141807556,0.050000000745058,0.2289277762174606,290.7397155761719,291.1499938964844,270.6229553222656,269.81201171875,282.9700622558594,291.9968566894531,290.9811706542969,1.0,0.1554488539695739,1.0,1.0,0.9966706037521362,1.0,-0.5472163558006287,0.2312547415494918,0.3159615993499756,0.0938713997602462,0.0,0.0,0.1753924041986465,24.70223999023437,25.0,687.5657958984375,-5629.046875,32.30350112915039,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7991638183594,307.9309997558594,278.1499938964844,0.0,18000.0,313.1499938964844,35812.40625,18000.0,0.0,0.0,0.0587984137237072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1961027830839157,0.1961112022399902,-8.415684533247259e-06,0.0,5.967291508568451e-05,0.0,0.0,15.233642578125,0.0,0.0,0.0,0.3872118592262268,4.0,0.0,1.0
801780,291.5391540527344,297.1499938964844,293.1499938964844,0.0138063048943877,-712.0270385742188,304.12042236328125,0.5541649460792542,0.050000000745058,0.0457837432622909,291.7035522460937,297.1499938964844,293.1499938964844,0.0108517836779356,-671.0126342773438,302.77606201171875,0.5541649460792542,0.050000000745058,0.0482124872505664,291.4922180175781,297.1499938964844,293.1499938964844,0.0137289501726627,-552.51953125,304.08758544921875,0.5541649460792542,0.050000000745058,0.0356095805764198,291.41632080078125,297.1499938964844,293.1499938964844,0.0732106789946556,-1894.9888916015625,304.0752868652344,0.7672849297523499,0.1355503052473068,0.1230762302875518,292.0230712890625,297.1499938964844,293.1499938964844,0.0074399840086698,-2528.029541015625,300.4290466308594,0.5541649460792542,0.050000000745058,0.2286992818117141,291.344482421875,291.1499938964844,270.58990478515625,269.79443359375,282.9510803222656,292.0198059082031,291.3505859375,1.0,0.1560573726892471,1.0,1.0,0.9963220953941344,1.0,-0.5776740908622742,0.2446073740720749,0.3330667018890381,0.0991124808788299,0.0,0.0,0.0968169346451759,23.71746063232422,25.0,294.0167236328125,-4912.80810546875,34.256839752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75469970703125,305.8243103027344,278.1499938964844,0.0,18000.0,313.1499938964844,36136.0625,18000.0,0.0,0.0,0.0648746117949485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458000093698501,0.1458083987236023,-8.388495189137757e-06,0.0,6.583948561456054e-05,0.0,0.0,11.200081825256348,0.0,0.0,0.0,0.3807248771190643,4.0,0.0,1.0
801840,291.5391540527344,297.1499938964844,293.1499938964844,0.0138063048943877,-712.0270385742188,304.12042236328125,0.5541649460792542,0.050000000745058,0.0457837432622909,291.7035522460937,297.1499938964844,293.1499938964844,0.0108517836779356,-671.0126342773438,302.77606201171875,0.5541649460792542,0.050000000745058,0.0482124872505664,291.4922180175781,297.1499938964844,293.1499938964844,0.0137289501726627,-552.51953125,304.08758544921875,0.5541649460792542,0.050000000745058,0.0356095805764198,291.41632080078125,297.1499938964844,293.1499938964844,0.0732106789946556,-1894.9888916015625,304.0752868652344,0.7672849297523499,0.1355503052473068,0.1230762302875518,292.0230712890625,297.1499938964844,293.1499938964844,0.0074399840086698,-2528.029541015625,300.4290466308594,0.5541649460792542,0.050000000745058,0.2286992818117141,291.344482421875,291.1499938964844,270.58990478515625,269.79443359375,282.9510803222656,292.0198059082031,291.3505859375,1.0,0.1560573726892471,1.0,1.0,0.9963220953941344,1.0,-0.5776740908622742,0.2446073740720749,0.3330667018890381,0.0991124808788299,0.0,0.0,0.0968169346451759,23.71746063232422,25.0,294.0167236328125,-4912.80810546875,34.256839752197266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.75469970703125,305.8243103027344,278.1499938964844,0.0,18000.0,313.1499938964844,36136.0625,18000.0,0.0,0.0,0.0648746117949485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458000093698501,0.1458083987236023,-8.388495189137757e-06,0.0,6.583948561456054e-05,0.0,0.0,11.200081825256348,0.0,0.0,0.0,0.3807248771190643,4.0,0.0,1.0
801900,291.55242919921875,297.1499938964844,293.1499938964844,0.0178153105080127,-820.5695190429688,304.13787841796875,0.5940801501274109,0.0660243332386016,0.0527882315218448,291.7120361328125,297.1499938964844,293.1499938964844,0.0113089187070727,-686.6492919921875,302.99688720703125,0.5610266923904419,0.050000000745058,0.0481658391654491,291.5035705566406,297.1499938964844,293.1499938964844,0.0168985910713672,-620.7516479492188,304.1393127441406,0.5877418518066406,0.0645700842142105,0.0399283617734909,291.4674072265625,297.1499938964844,293.1499938964844,0.0828089416027069,-2082.42041015625,304.0714416503906,0.79936683177948,0.1474761962890625,0.1346076875925064,292.0361022949219,297.1499938964844,293.1499938964844,0.0076343128457665,-2580.0732421875,300.5758361816406,0.5610266923904419,0.050000000745058,0.2284779995679855,291.3042297363281,291.1499938964844,270.5736083984375,269.7853698730469,282.9364013671875,292.03277587890625,291.2640075683594,1.0,0.1566997915506363,1.0,1.0,0.9961478114128112,1.0,-0.6047685742378235,0.2565917670726776,0.3481768071651459,0.1036532968282699,0.0,0.0,0.0898562520742416,22.746437072753903,25.0,7.323927879333496,-4783.896484375,35.964717864990234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3632507324219,305.0037536621094,278.1499938964844,0.0,18000.0,313.1499938964844,36080.2890625,18000.0,0.0,0.0,0.0679812803864479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1355567723512649,0.1355651319026947,-8.357670594705269e-06,0.0,6.899236177559942e-05,0.0,0.0,10.361750602722168,0.0,0.0,0.0,0.379179447889328,4.0,0.0,1.0
801960,291.582763671875,297.1499938964844,293.1499938964844,0.0284345522522926,-1042.9468994140625,304.1208190917969,0.6532846093177795,0.080324538052082,0.0665246695280075,291.720947265625,297.1499938964844,293.1499938964844,0.0118517652153968,-705.6036376953125,303.21044921875,0.5728589296340942,0.050000000745058,0.048092320561409,291.5282592773437,297.1499938964844,293.1499938964844,0.0281031560152769,-805.1468505859375,304.120849609375,0.6514643430709839,0.0805917754769325,0.0513115003705024,291.5159606933594,297.1499938964844,293.1499938964844,0.0925680324435234,-2276.919677734375,304.0679626464844,0.8340408802032471,0.1592559218406677,0.1457255184650421,292.0501708984375,297.1499938964844,293.1499938964844,0.0078577864915132,-2644.05810546875,300.6967163085937,0.5728589296340942,0.050000000745058,0.2281292676925659,291.1815490722656,291.1499938964844,270.5574645996094,269.7760925292969,282.9109802246094,292.0467834472656,291.12451171875,1.0,0.1578078418970108,1.0,1.0,0.9962011575698853,1.0,-0.6477487087249756,0.2756240665912628,0.3721246421337127,0.1110280156135559,0.0,0.0,0.0997261777520179,21.22917366027832,25.0,-209.66363525390625,-4863.84130859375,38.82734680175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0085754394531,304.4754943847656,278.1499938964844,0.0,18000.0,313.1499938964844,36014.61328125,18000.0,0.0,0.0,0.0714595764875412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1361756175756454,0.136183962225914,-8.343899025931023e-06,0.0,7.25223871995695e-05,0.0,0.0,10.392844200134276,0.0,0.0,0.0,0.3791142702102661,4.0,0.0,1.0
802020,291.6695251464844,297.1499938964844,293.1499938964844,0.0505496747791767,-1409.2099609375,304.0943298339844,0.7412578463554382,0.1024776026606559,0.0879438742995262,291.7401733398437,297.1499938964844,293.1499938964844,0.0131152784451842,-746.407958984375,303.63916015625,0.5940601825714111,0.050000000745058,0.047977615147829,291.6037902832031,297.1499938964844,293.1499938964844,0.0530440993607044,-1129.0443115234375,304.08966064453125,0.748383641242981,0.1064087226986885,0.0705048739910125,291.6070556640625,297.1499938964844,293.1499938964844,0.1128773838281631,-2677.072265625,304.0615234375,0.9012638926506042,0.1821743994951248,0.1675114929676056,292.0827941894531,297.1499938964844,293.1499938964844,0.0083380937576293,-2779.958251953125,300.9120788574219,0.5940601825714111,0.050000000745058,0.2275851517915725,290.87451171875,291.1499938964844,270.5257263183594,269.7568359375,282.8710021972656,292.0791320800781,290.83355712890625,1.0,0.160797044634819,1.0,1.0,0.9963079690933228,1.0,-0.7218466997146606,0.3086101412773132,0.413236528635025,0.1240514069795608,0.0,0.0,0.1574705988168716,18.94750595092773,25.0,-325.12127685546875,-5386.025390625,44.62276077270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2986755371094,304.3014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,35892.046875,18000.0,0.0,0.0,0.0805279165506362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628541499376297,0.1628625094890594,-8.365199391846545e-06,0.0,8.172560046659783e-05,0.0,0.0,12.506096839904783,0.0,0.0,0.0,0.382799744606018,4.0,0.0,1.0
802080,291.6695251464844,297.1499938964844,293.1499938964844,0.0505496747791767,-1409.2099609375,304.0943298339844,0.7412578463554382,0.1024776026606559,0.0879438742995262,291.7401733398437,297.1499938964844,293.1499938964844,0.0131152784451842,-746.407958984375,303.63916015625,0.5940601825714111,0.050000000745058,0.047977615147829,291.6037902832031,297.1499938964844,293.1499938964844,0.0530440993607044,-1129.0443115234375,304.08966064453125,0.748383641242981,0.1064087226986885,0.0705048739910125,291.6070556640625,297.1499938964844,293.1499938964844,0.1128773838281631,-2677.072265625,304.0615234375,0.9012638926506042,0.1821743994951248,0.1675114929676056,292.0827941894531,297.1499938964844,293.1499938964844,0.0083380937576293,-2779.958251953125,300.9120788574219,0.5940601825714111,0.050000000745058,0.2275851517915725,290.87451171875,291.1499938964844,270.5257263183594,269.7568359375,282.8710021972656,292.0791320800781,290.83355712890625,1.0,0.160797044634819,1.0,1.0,0.9963079690933228,1.0,-0.7218466997146606,0.3086101412773132,0.413236528635025,0.1240514069795608,0.0,0.0,0.1574705988168716,18.94750595092773,25.0,-325.12127685546875,-5386.025390625,44.62276077270508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2986755371094,304.3014221191406,278.1499938964844,0.0,18000.0,313.1499938964844,35892.046875,18000.0,0.0,0.0,0.0805279165506362,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1628541499376297,0.1628625094890594,-8.365199391846545e-06,0.0,8.172560046659783e-05,0.0,0.0,12.506096839904783,0.0,0.0,0.0,0.382799744606018,4.0,0.0,1.0
802140,291.7616271972656,297.1499938964844,293.1499938964844,0.0674106180667877,-1702.291015625,304.0851135253906,0.8104629516601562,0.1213156953454017,0.1053608059883117,291.7621154785156,297.1499938964844,293.1499938964844,0.0143359638750553,-777.3245239257812,304.0751037597656,0.6127721071243286,0.050000000745058,0.0478898845613002,291.687255859375,297.1499938964844,293.1499938964844,0.072536401450634,-1396.3599853515625,304.0776672363281,0.8244051933288574,0.1286612004041671,0.0864745453000068,291.6937561035156,297.1499938964844,293.1499938964844,0.1317773163318634,-3033.398193359375,304.0596618652344,0.971043050289154,0.2036833614110946,0.1881016492843628,292.1207275390625,297.1499938964844,293.1499938964844,0.0087363608181476,-2875.490478515625,301.15191650390625,0.6127721071243286,0.050000000745058,0.2271689921617508,290.7364196777344,291.1499938964844,270.4946594238281,269.7364807128906,282.8445739746094,292.1169128417969,290.73150634765625,1.0,0.1645713895559311,1.0,1.0,0.9964147210121156,1.0,-0.7860219478607178,0.3372776806354522,0.4487442970275879,0.1358569860458374,0.0,0.0,0.2242822498083114,17.30060577392578,25.0,-147.3114471435547,-6149.14599609375,50.70228958129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5048522949219,304.49383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,35810.80078125,18000.0,0.0,0.0,0.0934306234121322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117581516504287,0.2117666155099868,-8.450802852166817e-06,0.0,9.482020686846226e-05,0.0,0.0,16.566265106201172,0.0,0.0,0.0,0.3903526663780212,4.0,0.0,1.0
802200,291.7616271972656,297.1499938964844,293.1499938964844,0.0674106180667877,-1702.291015625,304.0851135253906,0.8104629516601562,0.1213156953454017,0.1053608059883117,291.7621154785156,297.1499938964844,293.1499938964844,0.0143359638750553,-777.3245239257812,304.0751037597656,0.6127721071243286,0.050000000745058,0.0478898845613002,291.687255859375,297.1499938964844,293.1499938964844,0.072536401450634,-1396.3599853515625,304.0776672363281,0.8244051933288574,0.1286612004041671,0.0864745453000068,291.6937561035156,297.1499938964844,293.1499938964844,0.1317773163318634,-3033.398193359375,304.0596618652344,0.971043050289154,0.2036833614110946,0.1881016492843628,292.1207275390625,297.1499938964844,293.1499938964844,0.0087363608181476,-2875.490478515625,301.15191650390625,0.6127721071243286,0.050000000745058,0.2271689921617508,290.7364196777344,291.1499938964844,270.4946594238281,269.7364807128906,282.8445739746094,292.1169128417969,290.73150634765625,1.0,0.1645713895559311,1.0,1.0,0.9964147210121156,1.0,-0.7860219478607178,0.3372776806354522,0.4487442970275879,0.1358569860458374,0.0,0.0,0.2242822498083114,17.30060577392578,25.0,-147.3114471435547,-6149.14599609375,50.70228958129883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5048522949219,304.49383544921875,278.1499938964844,0.0,18000.0,313.1499938964844,35810.80078125,18000.0,0.0,0.0,0.0934306234121322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2117581516504287,0.2117666155099868,-8.450802852166817e-06,0.0,9.482020686846226e-05,0.0,0.0,16.566265106201172,0.0,0.0,0.0,0.3903526663780212,4.0,0.0,1.0
802260,291.85137939453125,297.1499938964844,293.1499938964844,0.0810687914490699,-1951.1043701171875,304.0841369628906,0.8588827848434448,0.138285219669342,0.1209599301218986,291.7966003417969,297.1499938964844,293.1499938964844,0.0249713975936174,-1031.313232421875,304.1275329589844,0.6840307116508484,0.0733255743980407,0.063747301697731,291.7699584960937,297.1499938964844,293.1499938964844,0.0885538533329963,-1626.977783203125,304.07525634765625,0.8793458938598633,0.1489511132240295,0.1009332910180091,291.7579345703125,297.1499938964844,293.1499938964844,0.1252970546483993,-2903.858154296875,304.102783203125,0.9707205891609192,0.2274218946695327,0.1796556115150451,292.16168212890625,297.1499938964844,293.1499938964844,0.0090576745569705,-2937.17138671875,301.40594482421875,0.6217140555381775,0.050000000745058,0.2269800305366516,290.75048828125,291.1499938964844,270.4642944335937,269.71490478515625,282.833984375,292.15789794921875,290.7613830566406,1.0,0.1686744689941406,1.0,1.0,0.9971281886100768,1.0,-0.831011176109314,0.3573577404022217,0.4736534357070923,0.1445640176534652,0.0,0.0,0.2776795923709869,16.71885108947754,28.0,20.808012008666992,-6750.3310546875,56.19425201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6845397949219,304.52752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,35779.9609375,18000.0,0.0,0.0,0.1098729223012924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638946175575256,0.2639031708240509,-8.579095265304204e-06,0.0,0.0001115070481318,0.0,0.0,21.18949317932129,0.0,0.0,0.0,0.3994106352329254,4.0,0.0,1.0
802320,291.85137939453125,297.1499938964844,293.1499938964844,0.0810687914490699,-1951.1043701171875,304.0841369628906,0.8588827848434448,0.138285219669342,0.1209599301218986,291.7966003417969,297.1499938964844,293.1499938964844,0.0249713975936174,-1031.313232421875,304.1275329589844,0.6840307116508484,0.0733255743980407,0.063747301697731,291.7699584960937,297.1499938964844,293.1499938964844,0.0885538533329963,-1626.977783203125,304.07525634765625,0.8793458938598633,0.1489511132240295,0.1009332910180091,291.7579345703125,297.1499938964844,293.1499938964844,0.1252970546483993,-2903.858154296875,304.102783203125,0.9707205891609192,0.2274218946695327,0.1796556115150451,292.16168212890625,297.1499938964844,293.1499938964844,0.0090576745569705,-2937.17138671875,301.40594482421875,0.6217140555381775,0.050000000745058,0.2269800305366516,290.75048828125,291.1499938964844,270.4642944335937,269.71490478515625,282.833984375,292.15789794921875,290.7613830566406,1.0,0.1686744689941406,1.0,1.0,0.9971281886100768,1.0,-0.831011176109314,0.3573577404022217,0.4736534357070923,0.1445640176534652,0.0,0.0,0.2776795923709869,16.71885108947754,28.0,20.808012008666992,-6750.3310546875,56.19425201416016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6845397949219,304.52752685546875,278.1499938964844,0.0,18000.0,313.1499938964844,35779.9609375,18000.0,0.0,0.0,0.1098729223012924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2638946175575256,0.2639031708240509,-8.579095265304204e-06,0.0,0.0001115070481318,0.0,0.0,21.18949317932129,0.0,0.0,0.0,0.3994106352329254,4.0,0.0,1.0
802380,291.93756103515625,297.1499938964844,293.1499938964844,0.0927427187561988,-2167.78955078125,304.086669921875,0.900509774684906,0.1537120193243026,0.1351235508918762,291.8678894042969,297.1499938964844,293.1499938964844,0.0431324765086174,-1355.099365234375,304.105224609375,0.7574144005775452,0.0932115986943245,0.0843607634305954,291.8500061035156,297.1499938964844,293.1499938964844,0.1027261465787887,-1831.6114501953125,304.0765686035156,0.9290514588356018,0.1676830500364303,0.1142563596367836,291.7753295898437,297.1499938964844,293.1499938964844,0.1176699995994567,-2756.86083984375,304.1304626464844,0.9647022485733032,0.2591266334056854,0.1712686717510223,292.2035522460937,297.1499938964844,293.1499938964844,0.0093366215005517,-2982.306640625,301.65380859375,0.6273179054260254,0.050000000745058,0.2268662452697754,290.8258972167969,291.1499938964844,270.43463134765625,269.69195556640625,282.8266296386719,292.1999206542969,290.8343505859375,1.0,0.1742707639932632,1.0,1.0,0.9978416562080384,1.0,-0.8782926797866821,0.3784177005290985,0.4998749792575836,0.1542246490716934,0.0,0.0,0.3156696557998657,16.584823608398438,46.0,77.7634506225586,-7209.81982421875,63.234771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9734802246094,304.3769226074219,278.1499938964844,0.0,18000.0,313.1499938964844,35789.796875,18000.0,0.0,0.0,0.1283193081617355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092120289802551,0.3092207312583923,-8.723015525902156e-06,0.0,0.0001302277960348,0.0,0.0,25.523303985595703,0.0,0.0,0.0,0.4082449078559875,4.0,0.0,1.0
802440,291.93756103515625,297.1499938964844,293.1499938964844,0.0927427187561988,-2167.78955078125,304.086669921875,0.900509774684906,0.1537120193243026,0.1351235508918762,291.8678894042969,297.1499938964844,293.1499938964844,0.0431324765086174,-1355.099365234375,304.105224609375,0.7574144005775452,0.0932115986943245,0.0843607634305954,291.8500061035156,297.1499938964844,293.1499938964844,0.1027261465787887,-1831.6114501953125,304.0765686035156,0.9290514588356018,0.1676830500364303,0.1142563596367836,291.7753295898437,297.1499938964844,293.1499938964844,0.1176699995994567,-2756.86083984375,304.1304626464844,0.9647022485733032,0.2591266334056854,0.1712686717510223,292.2035522460937,297.1499938964844,293.1499938964844,0.0093366215005517,-2982.306640625,301.65380859375,0.6273179054260254,0.050000000745058,0.2268662452697754,290.8258972167969,291.1499938964844,270.43463134765625,269.69195556640625,282.8266296386719,292.1999206542969,290.8343505859375,1.0,0.1742707639932632,1.0,1.0,0.9978416562080384,1.0,-0.8782926797866821,0.3784177005290985,0.4998749792575836,0.1542246490716934,0.0,0.0,0.3156696557998657,16.584823608398438,46.0,77.7634506225586,-7209.81982421875,63.234771728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9734802246094,304.3769226074219,278.1499938964844,0.0,18000.0,313.1499938964844,35789.796875,18000.0,0.0,0.0,0.1283193081617355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3092120289802551,0.3092207312583923,-8.723015525902156e-06,0.0,0.0001302277960348,0.0,0.0,25.523303985595703,0.0,0.0,0.0,0.4082449078559875,4.0,0.0,1.0
802500,291.9791564941406,297.1499938964844,293.1499938964844,0.0982547849416732,-2270.143798828125,304.0881652832031,0.9095978140830994,0.1608991771936416,0.1417511254549026,291.90966796875,297.1499938964844,293.1499938964844,0.0504631027579307,-1482.2188720703125,304.1000671386719,0.7759133577346802,0.1012515276670456,0.0924741476774215,291.88885498046875,297.1499938964844,293.1499938964844,0.109604075551033,-1929.222900390625,304.0774230957031,0.9414210319519044,0.176520749926567,0.1205619871616363,291.7842102050781,297.1499938964844,293.1499938964844,0.1221001595258712,-2840.500244140625,304.125732421875,0.9688100814819336,0.2748041749000549,0.1768783181905746,292.2247314453125,297.1499938964844,293.1499938964844,0.0094852019101381,-3007.37255859375,301.7682800292969,0.6235581040382385,0.050000000745058,0.2269406020641327,290.85186767578125,291.1499938964844,270.4200744628906,269.6799011230469,282.8217163085937,292.22119140625,290.8573913574219,1.0,0.1800971776247024,1.0,1.0,0.9981983304023744,1.0,-0.9103633761405944,0.3926947712898254,0.517668604850769,0.1610510945320129,0.0,0.0,0.3328949809074402,17.317285537719727,46.0,68.61843872070312,-7453.97802734375,69.64089965820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.68017578125,304.2769775390625,278.1499938964844,0.0,18000.0,313.1499938964844,35783.90625,18000.0,0.0,0.0,0.1379056721925735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3307343125343323,0.3307431042194366,-8.79765775607666e-06,0.0,0.0001399567263433,0.0,0.0,27.68903923034668,0.0,0.0,0.0,0.4127527177333832,4.0,0.0,1.0
802560,292.01983642578125,297.1499938964844,293.1499938964844,0.103676289319992,-2370.114990234375,304.08953857421875,0.9099089503288268,0.1677429676055908,0.1480851769447326,291.95220947265625,297.1499938964844,293.1499938964844,0.0569844469428062,-1598.0511474609375,304.0973205566406,0.784787118434906,0.1086101457476615,0.0997910350561142,291.9269714355469,297.1499938964844,293.1499938964844,0.1164395287632942,-2025.0946044921875,304.07818603515625,0.9437026381492616,0.1850118190050125,0.126637578010559,291.8034362792969,297.1499938964844,293.1499938964844,0.1326140314340591,-3037.5107421875,304.11090087890625,0.9768863916397096,0.2883428037166595,0.1895018965005874,292.2464294433594,297.1499938964844,293.1499938964844,0.0096432911232113,-3035.475341796875,301.874755859375,0.6151504516601562,0.050000000745058,0.2271150648593902,290.8636169433594,291.1499938964844,270.4057006835937,269.6674194335937,282.8164978027344,292.2429504394531,290.864501953125,1.0,0.1877080053091049,1.0,1.0,0.9985007047653198,1.0,-0.9493972659111024,0.410024493932724,0.5393728017807007,0.1697651594877243,0.0,0.0,0.3507163822650909,18.67658805847168,64.0,40.9477424621582,-7732.671875,78.7316665649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.42413330078125,304.1789245605469,278.1499938964844,0.0,18000.0,313.1499938964844,35764.53515625,18000.0,0.0,0.0,0.1476680636405944,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3532763421535492,0.3532852232456207,-8.879199413058814e-06,0.0,0.0001498643105151,0.0,0.0,30.03522109985352,0.0,0.0,0.0,0.4176898896694183,4.0,0.0,1.0
802620,292.0986022949219,297.1499938964844,293.1499938964844,0.1142570376396179,-2562.5439453125,304.0920715332031,0.8920175433158875,0.1803996115922927,0.1598891019821167,292.0363464355469,297.1499938964844,293.1499938964844,0.0685118734836578,-1810.6221923828125,304.0957946777344,0.782161295413971,0.1218994930386543,0.1129422932863235,292.0012512207031,297.1499938964844,293.1499938964844,0.1299331933259964,-2211.2509765625,304.07965087890625,0.9267602562904358,0.2009324729442596,0.1381002962589264,291.8809509277344,297.1499938964844,293.1499938964844,0.1681911945343017,-3683.540771484375,304.064208984375,0.9938905835151672,0.3068541884422302,0.2303507179021835,292.2930603027344,297.1499938964844,293.1499938964844,0.0099802464246749,-3098.185546875,302.0607604980469,0.5862463116645813,0.050000000745058,0.2277676165103912,290.84979248046875,291.1499938964844,270.3774719238281,269.6412048339844,282.80810546875,292.28955078125,290.8472595214844,1.0,0.2076867222785949,1.0,1.0,0.9991054534912108,1.0,-1.04291033744812,0.4514814019203186,0.5914289355278015,0.1920858770608902,0.0,0.0,0.3913283050060272,23.27106094360352,67.0,-9.383377075195312,-8426.8310546875,105.6604995727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9947204589844,304.0561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,35662.9140625,18000.0,0.0,0.0,0.1677547246217727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4088549315929413,0.4088640511035919,-9.097129805013536e-06,0.0,0.0001702497247606,0.0,0.0,36.19718933105469,0.0,0.0,0.0,0.4307847917079925,4.0,0.0,1.0
802680,292.0986022949219,297.1499938964844,293.1499938964844,0.1142570376396179,-2562.5439453125,304.0920715332031,0.8920175433158875,0.1803996115922927,0.1598891019821167,292.0363464355469,297.1499938964844,293.1499938964844,0.0685118734836578,-1810.6221923828125,304.0957946777344,0.782161295413971,0.1218994930386543,0.1129422932863235,292.0012512207031,297.1499938964844,293.1499938964844,0.1299331933259964,-2211.2509765625,304.07965087890625,0.9267602562904358,0.2009324729442596,0.1381002962589264,291.8809509277344,297.1499938964844,293.1499938964844,0.1681911945343017,-3683.540771484375,304.064208984375,0.9938905835151672,0.3068541884422302,0.2303507179021835,292.2930603027344,297.1499938964844,293.1499938964844,0.0099802464246749,-3098.185546875,302.0607604980469,0.5862463116645813,0.050000000745058,0.2277676165103912,290.84979248046875,291.1499938964844,270.3774719238281,269.6412048339844,282.80810546875,292.28955078125,290.8472595214844,1.0,0.2076867222785949,1.0,1.0,0.9991054534912108,1.0,-1.04291033744812,0.4514814019203186,0.5914289355278015,0.1920858770608902,0.0,0.0,0.3913283050060272,23.27106094360352,67.0,-9.383377075195312,-8426.8310546875,105.6604995727539,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9947204589844,304.0561218261719,278.1499938964844,0.0,18000.0,313.1499938964844,35662.9140625,18000.0,0.0,0.0,0.1677547246217727,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4088549315929413,0.4088640511035919,-9.097129805013536e-06,0.0,0.0001702497247606,0.0,0.0,36.19718933105469,0.0,0.0,0.0,0.4307847917079925,4.0,0.0,1.0
802740,292.174072265625,297.1499938964844,293.1499938964844,0.1239413693547248,-2735.00048828125,304.09527587890625,0.8733869791030884,0.191733717918396,0.1705100387334823,292.11773681640625,297.1499938964844,293.1499938964844,0.0783189386129379,-1998.24267578125,304.0975952148437,0.7746526598930359,0.1336067914962768,0.1245557740330696,292.0732116699219,297.1499938964844,293.1499938964844,0.1425382941961288,-2381.079345703125,304.0821228027344,0.908208191394806,0.2154492437839508,0.148592934012413,291.9949645996094,297.1499938964844,293.1499938964844,0.2023316472768783,-4274.380859375,304.03662109375,0.9990000128746032,0.3159291446208954,0.2676787972450256,292.3442077636719,297.1499938964844,293.1499938964844,0.0102913090959191,-3153.739501953125,302.2182922363281,0.5578259229660034,0.050000000745058,0.2285672277212143,290.8402099609375,291.1499938964844,270.3500061035156,269.6131286621094,282.80352783203125,292.3407287597656,290.84234619140625,1.0,0.2264055013656616,1.0,1.0,0.9997101426124572,1.0,-1.127959370613098,0.489403486251831,0.6385558843612671,0.2133955806493759,0.0,0.0,0.4337868690490722,28.648900985717773,70.0,2.8872978687286377,-9170.154296875,136.411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6396179199219,304.0536499023437,278.1499938964844,0.0,18000.0,313.1499938964844,35536.5625,18000.0,0.0,0.0,0.1886622160673141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4791096150875091,0.4791190326213836,-9.434626008442136e-06,0.0,0.0001914681633934,0.0,0.0,44.96847534179688,0.0,0.0,0.0,0.4493900239467621,4.0,0.0,1.0
802800,292.174072265625,297.1499938964844,293.1499938964844,0.1239413693547248,-2735.00048828125,304.09527587890625,0.8733869791030884,0.191733717918396,0.1705100387334823,292.11773681640625,297.1499938964844,293.1499938964844,0.0783189386129379,-1998.24267578125,304.0975952148437,0.7746526598930359,0.1336067914962768,0.1245557740330696,292.0732116699219,297.1499938964844,293.1499938964844,0.1425382941961288,-2381.079345703125,304.0821228027344,0.908208191394806,0.2154492437839508,0.148592934012413,291.9949645996094,297.1499938964844,293.1499938964844,0.2023316472768783,-4274.380859375,304.03662109375,0.9990000128746032,0.3159291446208954,0.2676787972450256,292.3442077636719,297.1499938964844,293.1499938964844,0.0102913090959191,-3153.739501953125,302.2182922363281,0.5578259229660034,0.050000000745058,0.2285672277212143,290.8402099609375,291.1499938964844,270.3500061035156,269.6131286621094,282.80352783203125,292.3407287597656,290.84234619140625,1.0,0.2264055013656616,1.0,1.0,0.9997101426124572,1.0,-1.127959370613098,0.489403486251831,0.6385558843612671,0.2133955806493759,0.0,0.0,0.4337868690490722,28.648900985717773,70.0,2.8872978687286377,-9170.154296875,136.411376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.6396179199219,304.0536499023437,278.1499938964844,0.0,18000.0,313.1499938964844,35536.5625,18000.0,0.0,0.0,0.1886622160673141,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4791096150875091,0.4791190326213836,-9.434626008442136e-06,0.0,0.0001914681633934,0.0,0.0,44.96847534179688,0.0,0.0,0.0,0.4493900239467621,4.0,0.0,1.0
802860,292.2460021972656,297.1499938964844,293.1499938964844,0.1324012875556945,-2882.4033203125,304.09942626953125,0.8573665618896484,0.2018749266862869,0.1800417751073837,292.1952209472656,297.1499938964844,293.1499938964844,0.0866114050149917,-2159.528564453125,304.10125732421875,0.7667540311813354,0.1440452933311462,0.1348700821399688,292.1425170898437,297.1499938964844,293.1499938964844,0.1538265496492386,-2529.632568359375,304.0859680175781,0.893315315246582,0.22867152094841,0.1581681370735168,292.11328125,297.1499938964844,293.1499938964844,0.2317355722188949,-4763.021484375,304.0256652832031,0.9990000128746032,0.3212050497531891,0.2991856336593628,292.3973388671875,297.1499938964844,293.1499938964844,0.0105538964271545,-3195.590576171875,302.3573913574219,0.5338364243507385,0.050000000745058,0.2294497936964035,290.8687438964844,291.1499938964844,270.323486328125,269.5845031738281,282.7997741699219,292.3940734863281,290.8726806640625,1.0,0.2437786012887954,0.9988442063331604,0.9988442063331604,0.9998260736465454,1.0,-1.202153205871582,0.5228129029273987,0.6793403029441833,0.2322549968957901,0.0,0.0,0.4695824384689331,34.39878845214844,58.0,33.74105453491211,-9849.990234375,168.93650817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3752136230469,304.0850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,35492.19921875,18000.0,0.0,0.0,0.2099115997552871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5497028231620789,0.5497127175331116,-9.861611033556985e-06,0.0,0.0002130335924448,0.0,0.0,55.17208862304688,0.0,0.0,0.0,0.4704541563987732,4.0,0.0,1.0
802920,292.2460021972656,297.1499938964844,293.1499938964844,0.1324012875556945,-2882.4033203125,304.09942626953125,0.8573665618896484,0.2018749266862869,0.1800417751073837,292.1952209472656,297.1499938964844,293.1499938964844,0.0866114050149917,-2159.528564453125,304.10125732421875,0.7667540311813354,0.1440452933311462,0.1348700821399688,292.1425170898437,297.1499938964844,293.1499938964844,0.1538265496492386,-2529.632568359375,304.0859680175781,0.893315315246582,0.22867152094841,0.1581681370735168,292.11328125,297.1499938964844,293.1499938964844,0.2317355722188949,-4763.021484375,304.0256652832031,0.9990000128746032,0.3212050497531891,0.2991856336593628,292.3973388671875,297.1499938964844,293.1499938964844,0.0105538964271545,-3195.590576171875,302.3573913574219,0.5338364243507385,0.050000000745058,0.2294497936964035,290.8687438964844,291.1499938964844,270.323486328125,269.5845031738281,282.7997741699219,292.3940734863281,290.8726806640625,1.0,0.2437786012887954,0.9988442063331604,0.9988442063331604,0.9998260736465454,1.0,-1.202153205871582,0.5228129029273987,0.6793403029441833,0.2322549968957901,0.0,0.0,0.4695824384689331,34.39878845214844,58.0,33.74105453491211,-9849.990234375,168.93650817871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.3752136230469,304.0850830078125,278.1499938964844,0.0,18000.0,313.1499938964844,35492.19921875,18000.0,0.0,0.0,0.2099115997552871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5497028231620789,0.5497127175331116,-9.861611033556985e-06,0.0,0.0002130335924448,0.0,0.0,55.17208862304688,0.0,0.0,0.0,0.4704541563987732,4.0,0.0,1.0
802980,292.3134765625,297.1499938964844,293.1499938964844,0.1396948248147964,-3006.981201171875,304.1041564941406,0.8535673022270203,0.2110879570245742,0.188609629869461,292.2665405273437,297.1499938964844,293.1499938964844,0.0938840359449386,-2301.22705078125,304.1054077148437,0.768724799156189,0.1537653505802154,0.1443280130624771,292.2081604003906,297.1499938964844,293.1499938964844,0.1638351678848266,-2658.609130859375,304.0906677246094,0.8914183974266052,0.2408821731805801,0.1669295579195022,292.2116394042969,297.1499938964844,293.1499938964844,0.2398195117712021,-4891.68408203125,304.0545654296875,0.9928620457649232,0.3274452984333038,0.308559238910675,292.44854736328125,297.1499938964844,293.1499938964844,0.0107594300061464,-3222.688720703125,302.4862365722656,0.5215997695922852,0.050000000745058,0.2300204485654831,290.926513671875,291.1499938964844,270.2982177734375,269.5567932128906,282.80426025390625,292.44561767578125,290.93505859375,1.0,0.2533749639987945,0.9976884126663208,0.9976884126663208,0.9999420046806335,1.0,-1.2448792457580566,0.5421090722084045,0.7027701735496521,0.2434035092592239,0.0,0.0,0.4962005615234375,38.08039474487305,46.0,82.68609619140625,-10356.5849609375,190.33303833007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2428894042969,304.1968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,35546.640625,18000.0,0.0,0.0,0.2306538969278335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6126299500465393,0.6126402616500854,-1.0317956366634462e-05,0.0,0.0002340843784622,0.0,0.0,65.64984130859375,0.0,0.0,0.0,0.490375280380249,4.0,0.0,1.0
803040,292.3134765625,297.1499938964844,293.1499938964844,0.1396948248147964,-3006.981201171875,304.1041564941406,0.8535673022270203,0.2110879570245742,0.188609629869461,292.2665405273437,297.1499938964844,293.1499938964844,0.0938840359449386,-2301.22705078125,304.1054077148437,0.768724799156189,0.1537653505802154,0.1443280130624771,292.2081604003906,297.1499938964844,293.1499938964844,0.1638351678848266,-2658.609130859375,304.0906677246094,0.8914183974266052,0.2408821731805801,0.1669295579195022,292.2116394042969,297.1499938964844,293.1499938964844,0.2398195117712021,-4891.68408203125,304.0545654296875,0.9928620457649232,0.3274452984333038,0.308559238910675,292.44854736328125,297.1499938964844,293.1499938964844,0.0107594300061464,-3222.688720703125,302.4862365722656,0.5215997695922852,0.050000000745058,0.2300204485654831,290.926513671875,291.1499938964844,270.2982177734375,269.5567932128906,282.80426025390625,292.44561767578125,290.93505859375,1.0,0.2533749639987945,0.9976884126663208,0.9976884126663208,0.9999420046806335,1.0,-1.2448792457580566,0.5421090722084045,0.7027701735496521,0.2434035092592239,0.0,0.0,0.4962005615234375,38.08039474487305,46.0,82.68609619140625,-10356.5849609375,190.33303833007807,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2428894042969,304.1968994140625,278.1499938964844,0.0,18000.0,313.1499938964844,35546.640625,18000.0,0.0,0.0,0.2306538969278335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6126299500465393,0.6126402616500854,-1.0317956366634462e-05,0.0,0.0002340843784622,0.0,0.0,65.64984130859375,0.0,0.0,0.0,0.490375280380249,4.0,0.0,1.0
