time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
803100,292.34552001953125,297.1499938964844,293.1499938964844,0.1428979486227035,-3060.895263671875,304.1066589355469,0.8601862788200378,0.2153942734003067,0.1925516277551651,292.2998962402344,297.1499938964844,293.1499938964844,0.0971863195300102,-2365.150390625,304.1075134277344,0.7774094939231873,0.1584037542343139,0.1487746685743332,292.23944091796875,297.1499938964844,293.1499938964844,0.1683522015810012,-2715.960693359375,304.0932312011719,0.8997796773910522,0.24666728079319,0.1710278987884521,292.2483215332031,297.1499938964844,293.1499938964844,0.2443327158689499,-4952.93359375,304.0638122558594,0.996821403503418,0.332123339176178,0.3125864267349243,292.4725036621094,297.1499938964844,293.1499938964844,0.0108270645141601,-3228.253662109375,302.54949951171875,0.5221756100654602,0.050000000745058,0.2299903631210327,290.9677734375,291.1499938964844,270.2860717773437,269.54327392578125,282.8052673339844,292.46978759765625,290.9753723144531,1.0,0.2559734284877777,0.9971105456352234,0.9971105456352234,1.0,1.0,-1.2660425901412964,0.5517644882202148,0.7142780423164368,0.2487736046314239,0.0,0.0,0.5041987895965576,38.23805236816406,46.0,94.7593231201172,-10573.9951171875,197.5124053955078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2425842285156,304.2581481933594,278.1499938964844,0.0,18000.0,313.1499938964844,35636.375,18000.0,0.0,0.0,0.2404782772064209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6346327066421509,0.6346431970596313,-1.050489845511038e-05,0.0,0.0002440548705635,0.0,0.0,69.71577453613281,0.0,0.0,0.0,0.4976396560668945,4.0,0.0,1.0
803160,292.3762512207031,297.1499938964844,293.1499938964844,0.1459948420524597,-3112.832275390625,304.1089172363281,0.8687167167663574,0.2195482552051544,0.1963230371475219,292.3316650390625,297.1499938964844,293.1499938964844,0.1004122719168663,-2427.35595703125,304.1093444824219,0.7877953052520752,0.1629337817430496,0.153085321187973,292.26953125,297.1499938964844,293.1499938964844,0.1727625876665115,-2771.688232421875,304.09552001953125,0.9104096293449402,0.2522924244403839,0.1749862879514694,292.27960205078125,297.1499938964844,293.1499938964844,0.2450816333293914,-4959.85693359375,304.0783386230469,0.9990000128746032,0.3373931646347046,0.3135481178760528,292.4950561523437,297.1499938964844,293.1499938964844,0.0108941169455647,-3233.9658203125,302.6114196777344,0.5242210030555725,0.050000000745058,0.2298874258995056,291.0040283203125,291.1499938964844,270.27423095703125,269.530029296875,282.8077697753906,292.4925537109375,291.0110168457031,1.0,0.2572452425956726,0.996538519859314,0.996538519859314,1.0,1.0,-1.2814794778823853,0.5587706565856934,0.7227088212966919,0.2528409659862518,0.0,0.0,0.510282039642334,37.928653717041016,34.0,97.78852081298828,-10753.853515625,202.11329650878903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.287841796875,304.3407592773437,278.1499938964844,0.0,18000.0,313.1499938964844,35713.59765625,18000.0,0.0,0.0,0.2498026043176651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6514501571655273,0.6514608263969421,-1.0653701792762147e-05,0.0,0.0002535178791731,0.0,0.0,72.9537582397461,0.0,0.0,0.0,0.5033044219017029,4.0,0.0,1.0
803220,292.43408203125,297.1499938964844,293.1499938964844,0.1515596359968185,-3205.029052734375,304.11334228515625,0.8910719156265259,0.2274189442396164,0.2034379541873932,292.39068603515625,297.1499938964844,293.1499938964844,0.10645492374897,-2542.359375,304.1128234863281,0.8127816319465637,0.1716908067464828,0.1613814383745193,292.3261413574219,297.1499938964844,293.1499938964844,0.1809022128582,-2873.306396484375,304.1001281738281,0.939478874206543,0.263113796710968,0.1825673878192901,292.3135070800781,297.1499938964844,293.1499938964844,0.2332258373498916,-4753.548828125,304.1221008300781,0.9990000128746032,0.3524905443191528,0.301502376794815,292.5355224609375,297.1499938964844,293.1499938964844,0.0110062630847096,-3239.287353515625,302.7369689941406,0.5322209596633911,0.050000000745058,0.2295161187648773,291.0911560058594,291.1499938964844,270.2516174316406,269.5043029785156,282.8169250488281,292.53338623046875,291.1002197265625,1.0,0.256114512681961,0.99539452791214,0.99539452791214,1.0,1.0,-1.2942354679107666,0.5645493865013123,0.7296861410140991,0.2562047839164734,0.0,0.0,0.5125928521156311,36.147926330566406,25.0,120.4827880859375,-10994.5068359375,202.60682678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5246887207031,304.586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,35915.63671875,18000.0,0.0,0.0,0.2664741277694702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6670340895652771,0.6670449376106262,-1.0824164746736642e-05,0.0,0.0002704373619053,0.0,0.0,76.2275161743164,0.0,0.0,0.0,0.5086663961410522,4.0,0.0,1.0
803280,292.43408203125,297.1499938964844,293.1499938964844,0.1515596359968185,-3205.029052734375,304.11334228515625,0.8910719156265259,0.2274189442396164,0.2034379541873932,292.39068603515625,297.1499938964844,293.1499938964844,0.10645492374897,-2542.359375,304.1128234863281,0.8127816319465637,0.1716908067464828,0.1613814383745193,292.3261413574219,297.1499938964844,293.1499938964844,0.1809022128582,-2873.306396484375,304.1001281738281,0.939478874206543,0.263113796710968,0.1825673878192901,292.3135070800781,297.1499938964844,293.1499938964844,0.2332258373498916,-4753.548828125,304.1221008300781,0.9990000128746032,0.3524905443191528,0.301502376794815,292.5355224609375,297.1499938964844,293.1499938964844,0.0110062630847096,-3239.287353515625,302.7369689941406,0.5322209596633911,0.050000000745058,0.2295161187648773,291.0911560058594,291.1499938964844,270.2516174316406,269.5043029785156,282.8169250488281,292.53338623046875,291.1002197265625,1.0,0.256114512681961,0.99539452791214,0.99539452791214,1.0,1.0,-1.2942354679107666,0.5645493865013123,0.7296861410140991,0.2562047839164734,0.0,0.0,0.5125928521156311,36.147926330566406,25.0,120.4827880859375,-10994.5068359375,202.60682678222656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.5246887207031,304.586669921875,278.1499938964844,0.0,18000.0,313.1499938964844,35915.63671875,18000.0,0.0,0.0,0.2664741277694702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6670340895652771,0.6670449376106262,-1.0824164746736642e-05,0.0,0.0002704373619053,0.0,0.0,76.2275161743164,0.0,0.0,0.0,0.5086663961410522,4.0,0.0,1.0
803340,292.4875793457031,297.1499938964844,293.1499938964844,0.1565181016921997,-3286.297607421875,304.1172790527344,0.9234495162963868,0.2347028106451034,0.2099840939044952,292.4443664550781,297.1499938964844,293.1499938964844,0.1121011301875114,-2648.371826171875,304.11578369140625,0.8425267934799194,0.1800324618816375,0.1692420393228531,292.3782958984375,297.1499938964844,293.1499938964844,0.1884423494338989,-2966.39599609375,304.1041564941406,0.9749882221221924,0.2734061479568481,0.1897359937429428,292.3115539550781,297.1499938964844,293.1499938964844,0.2141046375036239,-4428.544921875,304.16314697265625,0.9990000128746032,0.374011367559433,0.2819498181343078,292.56939697265625,297.1499938964844,293.1499938964844,0.0111093930900096,-3242.059814453125,302.865478515625,0.5465769171714783,0.050000000745058,0.228945106267929,291.1815185546875,291.1499938964844,270.2304382324219,269.47967529296875,282.8270263671875,292.5676574707031,291.1894836425781,1.0,0.2521103620529175,0.9942505359649658,0.9942505359649658,1.0,1.0,-1.295980453491211,0.5652982592582703,0.7306822538375854,0.2566965520381927,0.0,0.0,0.5022305250167847,33.12930679321289,43.0,121.25047302246094,-11101.7001953125,196.55523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9598388671875,304.8934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,36147.33984375,18000.0,0.0,0.0,0.2798155844211578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6517608165740967,0.651771605014801,-1.0754250979516655e-05,0.0,0.0002839772496372,0.0,0.0,73.5921630859375,0.0,0.0,0.0,0.503940224647522,4.0,0.0,1.0
803400,292.4875793457031,297.1499938964844,293.1499938964844,0.1565181016921997,-3286.297607421875,304.1172790527344,0.9234495162963868,0.2347028106451034,0.2099840939044952,292.4443664550781,297.1499938964844,293.1499938964844,0.1121011301875114,-2648.371826171875,304.11578369140625,0.8425267934799194,0.1800324618816375,0.1692420393228531,292.3782958984375,297.1499938964844,293.1499938964844,0.1884423494338989,-2966.39599609375,304.1041564941406,0.9749882221221924,0.2734061479568481,0.1897359937429428,292.3115539550781,297.1499938964844,293.1499938964844,0.2141046375036239,-4428.544921875,304.16314697265625,0.9990000128746032,0.374011367559433,0.2819498181343078,292.56939697265625,297.1499938964844,293.1499938964844,0.0111093930900096,-3242.059814453125,302.865478515625,0.5465769171714783,0.050000000745058,0.228945106267929,291.1815185546875,291.1499938964844,270.2304382324219,269.47967529296875,282.8270263671875,292.5676574707031,291.1894836425781,1.0,0.2521103620529175,0.9942505359649658,0.9942505359649658,1.0,1.0,-1.295980453491211,0.5652982592582703,0.7306822538375854,0.2566965520381927,0.0,0.0,0.5022305250167847,33.12930679321289,43.0,121.25047302246094,-11101.7001953125,196.55523681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.9598388671875,304.8934326171875,278.1499938964844,0.0,18000.0,313.1499938964844,36147.33984375,18000.0,0.0,0.0,0.2798155844211578,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6517608165740967,0.651771605014801,-1.0754250979516655e-05,0.0,0.0002839772496372,0.0,0.0,73.5921630859375,0.0,0.0,0.0,0.503940224647522,4.0,0.0,1.0
803460,292.5377502441406,297.1499938964844,293.1499938964844,0.1615326702594757,-3368.8076171875,304.1197509765625,0.93281751871109,0.2413102388381958,0.2160723209381103,292.4938659667969,297.1499938964844,293.1499938964844,0.1178414151072502,-2755.741455078125,304.1175842285156,0.8536561727523804,0.187869906425476,0.1767808049917221,292.4267272949219,297.1499938964844,293.1499938964844,0.1962127536535263,-3062.297119140625,304.1064147949219,0.9846075773239136,0.2831356525421142,0.1966170817613601,292.3021850585937,297.1499938964844,293.1499938964844,0.2135635316371917,-4420.60791015625,304.1584167480469,0.9990000128746032,0.3972029387950897,0.2827011346817016,292.597412109375,297.1499938964844,293.1499938964844,0.0112980920821428,-3263.351318359375,302.9934387207031,0.5459940433502197,0.050000000745058,0.2289656549692154,291.23583984375,291.1499938964844,270.2107238769531,269.45623779296875,282.8250427246094,292.5959777832031,291.2370300292969,1.0,0.2568488121032715,0.9935480356216432,0.9935480356216432,1.0,1.0,-1.321507215499878,0.5770224332809448,0.7444847226142883,0.263197660446167,0.0,0.0,0.4862801432609558,33.63920593261719,61.0,65.54063415527344,-11265.5390625,206.5868377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.55389404296875,305.20074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,36261.59375,18000.0,0.0,0.0,0.2894829511642456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173197031021118,0.6173302531242371,-1.0514670066186229e-05,0.0,0.0002937884128186,0.0,0.0,67.38251495361328,0.0,0.0,0.0,0.493018090724945,4.0,0.0,1.0
803520,292.5377502441406,297.1499938964844,293.1499938964844,0.1615326702594757,-3368.8076171875,304.1197509765625,0.93281751871109,0.2413102388381958,0.2160723209381103,292.4938659667969,297.1499938964844,293.1499938964844,0.1178414151072502,-2755.741455078125,304.1175842285156,0.8536561727523804,0.187869906425476,0.1767808049917221,292.4267272949219,297.1499938964844,293.1499938964844,0.1962127536535263,-3062.297119140625,304.1064147949219,0.9846075773239136,0.2831356525421142,0.1966170817613601,292.3021850585937,297.1499938964844,293.1499938964844,0.2135635316371917,-4420.60791015625,304.1584167480469,0.9990000128746032,0.3972029387950897,0.2827011346817016,292.597412109375,297.1499938964844,293.1499938964844,0.0112980920821428,-3263.351318359375,302.9934387207031,0.5459940433502197,0.050000000745058,0.2289656549692154,291.23583984375,291.1499938964844,270.2107238769531,269.45623779296875,282.8250427246094,292.5959777832031,291.2370300292969,1.0,0.2568488121032715,0.9935480356216432,0.9935480356216432,1.0,1.0,-1.321507215499878,0.5770224332809448,0.7444847226142883,0.263197660446167,0.0,0.0,0.4862801432609558,33.63920593261719,61.0,65.54063415527344,-11265.5390625,206.5868377685547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.55389404296875,305.20074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,36261.59375,18000.0,0.0,0.0,0.2894829511642456,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6173197031021118,0.6173302531242371,-1.0514670066186229e-05,0.0,0.0002937884128186,0.0,0.0,67.38251495361328,0.0,0.0,0.0,0.493018090724945,4.0,0.0,1.0
803580,292.5852966308594,297.1499938964844,293.1499938964844,0.1669679880142212,-3459.0302734375,304.1207580566406,0.9171881675720216,0.2471814751625061,0.221623420715332,292.5399169921875,297.1499938964844,293.1499938964844,0.1239481046795845,-2869.99951171875,304.1181945800781,0.8456463813781738,0.1951533108949661,0.1839204430580139,292.4719543457031,297.1499938964844,293.1499938964844,0.2047308832406997,-3167.715576171875,304.1067199707031,0.9740476608276368,0.2922836244106293,0.2031803131103515,292.3253479003906,297.1499938964844,293.1499938964844,0.2317857146263122,-4728.01806640625,304.1247253417969,0.9990000128746032,0.4140646457672119,0.302861601114273,292.6219177246094,297.1499938964844,293.1499938964844,0.0115958703681826,-3308.781494140625,303.1150207519531,0.5312836170196533,0.050000000745058,0.2295549064874649,291.22491455078125,291.1499938964844,270.19256591796875,269.4340209960937,282.8128356933594,292.62066650390625,291.2224426269531,1.0,0.2684089243412018,0.9928455352783204,0.9928455352783204,1.0,1.0,-1.3695183992385864,0.5991106629371643,0.7704077959060669,0.2756880223751068,0.0,0.0,0.4765833914279938,37.56735229492188,79.0,-3.5228989124298096,-11581.2470703125,233.2905731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1992492675781,305.529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,36177.9921875,18000.0,0.0,0.0,0.2961191534996032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5916544198989868,0.5916646718978882,-1.0307342563464772e-05,0.0,0.0003005233011208,0.0,0.0,62.80224609375,0.0,0.0,0.0,0.4847519695758819,4.0,0.0,1.0
803640,292.5852966308594,297.1499938964844,293.1499938964844,0.1669679880142212,-3459.0302734375,304.1207580566406,0.9171881675720216,0.2471814751625061,0.221623420715332,292.5399169921875,297.1499938964844,293.1499938964844,0.1239481046795845,-2869.99951171875,304.1181945800781,0.8456463813781738,0.1951533108949661,0.1839204430580139,292.4719543457031,297.1499938964844,293.1499938964844,0.2047308832406997,-3167.715576171875,304.1067199707031,0.9740476608276368,0.2922836244106293,0.2031803131103515,292.3253479003906,297.1499938964844,293.1499938964844,0.2317857146263122,-4728.01806640625,304.1247253417969,0.9990000128746032,0.4140646457672119,0.302861601114273,292.6219177246094,297.1499938964844,293.1499938964844,0.0115958703681826,-3308.781494140625,303.1150207519531,0.5312836170196533,0.050000000745058,0.2295549064874649,291.22491455078125,291.1499938964844,270.19256591796875,269.4340209960937,282.8128356933594,292.62066650390625,291.2224426269531,1.0,0.2684089243412018,0.9928455352783204,0.9928455352783204,1.0,1.0,-1.3695183992385864,0.5991106629371643,0.7704077959060669,0.2756880223751068,0.0,0.0,0.4765833914279938,37.56735229492188,79.0,-3.5228989124298096,-11581.2470703125,233.2905731201172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1992492675781,305.529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,36177.9921875,18000.0,0.0,0.0,0.2961191534996032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5916544198989868,0.5916646718978882,-1.0307342563464772e-05,0.0,0.0003005233011208,0.0,0.0,62.80224609375,0.0,0.0,0.0,0.4847519695758819,4.0,0.0,1.0
803700,292.6083679199219,297.1499938964844,293.1499938964844,0.1696710884571075,-3503.875,304.12115478515625,0.9040130972862244,0.2498007267713546,0.2241657525300979,292.5618896484375,297.1499938964844,293.1499938964844,0.1270259171724319,-2927.344970703125,304.1183776855469,0.8370705246925354,0.198567658662796,0.1873219460248947,292.4935913085937,297.1499938964844,293.1499938964844,0.2090932726860046,-3221.51708984375,304.1066589355469,0.9628435969352722,0.2966261506080627,0.2063337564468383,292.3517150878906,297.1499938964844,293.1499938964844,0.2465034276247024,-4971.953125,304.1025390625,0.9990000128746032,0.4193426668643951,0.3185765445232391,292.6337280273437,297.1499938964844,293.1499938964844,0.0117723541334271,-3336.91357421875,303.1730041503906,0.5210658311843872,0.050000000745058,0.2300426065921783,291.2068176269531,291.1499938964844,270.1841125488281,269.42340087890625,282.8039855957031,292.63250732421875,291.2032775878906,1.0,0.276295006275177,0.9924942851066588,0.9924942851066588,1.0,1.0,-1.3998849391937256,0.6131374835968018,0.7867474555969238,0.2836329638957977,0.0,0.0,0.4745753109455108,40.682373046875,79.0,-29.179763793945312,-11793.4765625,252.56707763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5066223144531,305.6933898925781,278.1499938964844,0.0,18000.0,313.1499938964844,36118.7890625,18000.0,0.0,0.0,0.2986347079277038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5847170352935791,0.5847272872924805,-1.0244396435155068e-05,0.0,0.0003030762600246,0.0,0.0,61.55890274047852,0.0,0.0,0.0,0.4824748337268829,4.0,0.0,1.0
803760,292.6309814453125,297.1499938964844,293.1499938964844,0.1723181903362274,-3547.717041015625,304.12158203125,0.8896521925926208,0.2522232830524444,0.2265466451644897,292.583251953125,297.1499938964844,293.1499938964844,0.1300834268331527,-2984.10302734375,304.1185607910156,0.8267587423324585,0.2018205672502517,0.1906006783246994,292.51470947265625,297.1499938964844,293.1499938964844,0.213466003537178,-3275.258056640625,304.1065979003906,0.9483352303504944,0.3007935881614685,0.2093915939331054,292.3877868652344,297.1499938964844,293.1499938964844,0.2644044160842895,-5264.32470703125,304.07861328125,0.9990000128746032,0.4223812818527221,0.3373148441314697,292.64556884765625,297.1499938964844,293.1499938964844,0.0119640342891216,-3367.727783203125,303.2286071777344,0.5102482438087463,0.050000000745058,0.2306565046310424,291.1833801269531,291.1499938964844,270.176025390625,269.4131164550781,282.7938537597656,292.6443786621094,291.1792907714844,1.0,0.2853426039218902,0.9919347167015076,0.9919347167015076,1.0,1.0,-1.433577537536621,0.6287456750869751,0.8048318028450012,0.292473554611206,0.0,0.0,0.4746774733066559,44.54201889038086,97.0,-48.15767288208008,-12038.767578125,275.83172607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.78887939453125,305.8522644042969,278.1499938964844,0.0,18000.0,313.1499938964844,36054.203125,18000.0,0.0,0.0,0.3008109927177429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5821303725242615,0.5821405649185181,-1.0211461813014466e-05,0.0,0.0003052849206142,0.0,0.0,61.04895782470703,0.0,0.0,0.0,0.4815676510334015,4.0,0.0,1.0
803820,292.67449951171875,297.1499938964844,293.1499938964844,0.1773546189069748,-3630.779296875,304.1226806640625,0.8587652444839478,0.2565461099147796,0.2308924943208694,292.6244201660156,297.1499938964844,293.1499938964844,0.1360087096691131,-3093.354736328125,304.1191711425781,0.8025605082511902,0.2078287899494171,0.1967691034078598,292.5557861328125,297.1499938964844,293.1499938964844,0.2220077365636825,-3379.52001953125,304.1068420410156,0.9137738347053528,0.3085566163063049,0.2151768207550048,292.48663330078125,297.1499938964844,293.1499938964844,0.3080725073814392,-5960.11767578125,304.0296630859375,0.9990000128746032,0.4217235147953033,0.3817856013774872,292.6699523925781,297.1499938964844,293.1499938964844,0.0123818358406424,-3434.406005859375,303.3320617675781,0.489148199558258,0.050000000745058,0.2322541773319244,291.130859375,291.1499938964844,270.16119384765625,269.3935852050781,282.7708435058594,292.66876220703125,291.1268615722656,1.0,0.3062283098697662,0.9908156991004944,0.9908156991004944,1.0,1.0,-1.5084431171417236,0.6636084914207458,0.844834566116333,0.3122084438800812,0.0,0.0,0.4807094931602478,54.42218017578125,100.0,-66.6083755493164,-12612.25390625,334.4656066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2440490722656,306.1357727050781,278.1499938964844,0.0,18000.0,313.1499938964844,35926.2265625,18000.0,0.0,0.0,0.3047383427619934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5897299647331238,0.5897402167320251,-1.0236599337076768e-05,0.0,0.0003092706901952,0.0,0.0,62.17110443115234,0.0,0.0,0.0,0.4837892651557922,4.0,0.0,1.0
803880,292.67449951171875,297.1499938964844,293.1499938964844,0.1773546189069748,-3630.779296875,304.1226806640625,0.8587652444839478,0.2565461099147796,0.2308924943208694,292.6244201660156,297.1499938964844,293.1499938964844,0.1360087096691131,-3093.354736328125,304.1191711425781,0.8025605082511902,0.2078287899494171,0.1967691034078598,292.5557861328125,297.1499938964844,293.1499938964844,0.2220077365636825,-3379.52001953125,304.1068420410156,0.9137738347053528,0.3085566163063049,0.2151768207550048,292.48663330078125,297.1499938964844,293.1499938964844,0.3080725073814392,-5960.11767578125,304.0296630859375,0.9990000128746032,0.4217235147953033,0.3817856013774872,292.6699523925781,297.1499938964844,293.1499938964844,0.0123818358406424,-3434.406005859375,303.3320617675781,0.489148199558258,0.050000000745058,0.2322541773319244,291.130859375,291.1499938964844,270.16119384765625,269.3935852050781,282.7708435058594,292.66876220703125,291.1268615722656,1.0,0.3062283098697662,0.9908156991004944,0.9908156991004944,1.0,1.0,-1.5084431171417236,0.6636084914207458,0.844834566116333,0.3122084438800812,0.0,0.0,0.4807094931602478,54.42218017578125,100.0,-66.6083755493164,-12612.25390625,334.4656066894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2440490722656,306.1357727050781,278.1499938964844,0.0,18000.0,313.1499938964844,35926.2265625,18000.0,0.0,0.0,0.3047383427619934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5897299647331238,0.5897402167320251,-1.0236599337076768e-05,0.0,0.0003092706901952,0.0,0.0,62.17110443115234,0.0,0.0,0.0,0.4837892651557922,4.0,0.0,1.0
803940,292.7151184082031,297.1499938964844,293.1499938964844,0.1814720183610916,-3697.489501953125,304.125,0.8306107521057129,0.2603526711463928,0.2348068654537201,292.66314697265625,297.1499938964844,293.1499938964844,0.1411882489919662,-3187.26318359375,304.1208801269531,0.7774303555488586,0.2132893502712249,0.2024694681167602,292.5951538085937,297.1499938964844,293.1499938964844,0.229411095380783,-3468.32275390625,304.1090087890625,0.8833026885986328,0.3156249523162842,0.2205250412225723,292.5924987792969,297.1499938964844,293.1499938964844,0.3253412842750549,-6208.5,304.04400634765625,0.9775925874710084,0.4169796407222748,0.3961859941482544,292.694580078125,297.1499938964844,293.1499938964844,0.0127992229536175,-3495.91650390625,303.4291381835937,0.4668372273445129,0.050000000745058,0.2342582494020462,291.1115417480469,291.1499938964844,270.1480712890625,269.37548828125,282.7641296386719,292.6942443847656,291.115478515625,1.0,0.3229940831661224,0.9896966814994812,0.9896966814994812,1.0,1.0,-1.5473686456680298,0.6817484498023987,0.8656201362609863,0.3226996958255768,0.0,0.0,0.4883401691913605,65.86298370361328,103.0,-9.22153663635254,-13058.6171875,383.3655395507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.541259765625,306.41424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,35873.02734375,18000.0,0.0,0.0,0.3087561130523681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085860133171082,0.6085963845252991,-1.0361779459344689e-05,0.0,0.0003133481950499,0.0,0.0,65.34906768798828,0.0,0.0,0.0,0.4895667433738708,4.0,0.0,1.0
804000,292.7151184082031,297.1499938964844,293.1499938964844,0.1814720183610916,-3697.489501953125,304.125,0.8306107521057129,0.2603526711463928,0.2348068654537201,292.66314697265625,297.1499938964844,293.1499938964844,0.1411882489919662,-3187.26318359375,304.1208801269531,0.7774303555488586,0.2132893502712249,0.2024694681167602,292.5951538085937,297.1499938964844,293.1499938964844,0.229411095380783,-3468.32275390625,304.1090087890625,0.8833026885986328,0.3156249523162842,0.2205250412225723,292.5924987792969,297.1499938964844,293.1499938964844,0.3253412842750549,-6208.5,304.04400634765625,0.9775925874710084,0.4169796407222748,0.3961859941482544,292.694580078125,297.1499938964844,293.1499938964844,0.0127992229536175,-3495.91650390625,303.4291381835937,0.4668372273445129,0.050000000745058,0.2342582494020462,291.1115417480469,291.1499938964844,270.1480712890625,269.37548828125,282.7641296386719,292.6942443847656,291.115478515625,1.0,0.3229940831661224,0.9896966814994812,0.9896966814994812,1.0,1.0,-1.5473686456680298,0.6817484498023987,0.8656201362609863,0.3226996958255768,0.0,0.0,0.4883401691913605,65.86298370361328,103.0,-9.22153663635254,-13058.6171875,383.3655395507813,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.541259765625,306.41424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,35873.02734375,18000.0,0.0,0.0,0.3087561130523681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6085860133171082,0.6085963845252991,-1.0361779459344689e-05,0.0,0.0003133481950499,0.0,0.0,65.34906768798828,0.0,0.0,0.0,0.4895667433738708,4.0,0.0,1.0
804060,292.75311279296875,297.1499938964844,293.1499938964844,0.184450626373291,-3744.519287109375,304.1283264160156,0.8104451298713684,0.2636612951755523,0.2382581979036331,292.7001037597656,297.1499938964844,293.1499938964844,0.1453607678413391,-3261.409423828125,304.12359619140625,0.7600324153900146,0.218132197856903,0.2075938880443573,292.6317749023437,297.1499938964844,293.1499938964844,0.2354572713375091,-3539.468994140625,304.1125183105469,0.8626227974891663,0.3222531974315643,0.2254858314990997,292.653564453125,297.1499938964844,293.1499938964844,0.3260940313339233,-6213.0390625,304.0771179199219,0.9478238821029664,0.4186636507511139,0.396880567073822,292.7176818847656,297.1499938964844,293.1499938964844,0.0131626380607485,-3543.039306640625,303.5245666503906,0.4450283944606781,0.050000000745058,0.236149176955223,291.1415100097656,291.1499938964844,270.1367492675781,269.35888671875,282.7689514160156,292.7236633300781,291.1421813964844,1.0,0.3358705639839172,0.98813796043396,0.98813796043396,1.0,1.0,-1.5654858350753784,0.6901511549949646,0.8753346800804138,0.3276638090610504,0.0,0.0,0.4868845343589782,76.31290435791016,106.0,15.339970588684082,-13238.3896484375,421.0231628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78204345703125,306.58367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,36000.2421875,18000.0,0.0,0.0,0.3122976124286651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6084139347076416,0.6084243655204773,-1.0389277122158092e-05,0.0,0.0003169423725921,0.0,0.0,65.47761535644531,0.0,0.0,0.0,0.4897604584693908,4.0,0.0,1.0
804120,292.75311279296875,297.1499938964844,293.1499938964844,0.184450626373291,-3744.519287109375,304.1283264160156,0.8104451298713684,0.2636612951755523,0.2382581979036331,292.7001037597656,297.1499938964844,293.1499938964844,0.1453607678413391,-3261.409423828125,304.12359619140625,0.7600324153900146,0.218132197856903,0.2075938880443573,292.6317749023437,297.1499938964844,293.1499938964844,0.2354572713375091,-3539.468994140625,304.1125183105469,0.8626227974891663,0.3222531974315643,0.2254858314990997,292.653564453125,297.1499938964844,293.1499938964844,0.3260940313339233,-6213.0390625,304.0771179199219,0.9478238821029664,0.4186636507511139,0.396880567073822,292.7176818847656,297.1499938964844,293.1499938964844,0.0131626380607485,-3543.039306640625,303.5245666503906,0.4450283944606781,0.050000000745058,0.236149176955223,291.1415100097656,291.1499938964844,270.1367492675781,269.35888671875,282.7689514160156,292.7236633300781,291.1421813964844,1.0,0.3358705639839172,0.98813796043396,0.98813796043396,1.0,1.0,-1.5654858350753784,0.6901511549949646,0.8753346800804138,0.3276638090610504,0.0,0.0,0.4868845343589782,76.31290435791016,106.0,15.339970588684082,-13238.3896484375,421.0231628417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.78204345703125,306.58367919921875,278.1499938964844,0.0,18000.0,313.1499938964844,36000.2421875,18000.0,0.0,0.0,0.3122976124286651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6084139347076416,0.6084243655204773,-1.0389277122158092e-05,0.0,0.0003169423725921,0.0,0.0,65.47761535644531,0.0,0.0,0.0,0.4897604584693908,4.0,0.0,1.0
804180,292.7881774902344,297.1499938964844,293.1499938964844,0.1873095631599426,-3789.959228515625,304.1307678222656,0.7972529530525208,0.266601026058197,0.2412553131580352,292.7351379394531,297.1499938964844,293.1499938964844,0.1492392122745514,-3330.2294921875,304.1259460449219,0.750342071056366,0.2224219739437103,0.2120693027973175,292.6666564941406,297.1499938964844,293.1499938964844,0.2414158880710601,-3609.58447265625,304.1150817871094,0.8511877655982971,0.3283085823059082,0.2300512790679931,292.6960144042969,297.1499938964844,293.1499938964844,0.3306602835655212,-6274.56689453125,304.09356689453125,0.9292768239974976,0.4226172566413879,0.4005593061447143,292.73834228515625,297.1499938964844,293.1499938964844,0.0135200442746281,-3589.051025390625,303.6174621582031,0.4322426617145538,0.050000000745058,0.2375964224338531,291.1496276855469,291.1499938964844,270.1273193359375,269.3438415527344,282.7704772949219,292.7478332519531,291.1501770019531,1.0,0.3463109731674194,0.9865792989730836,0.9865792989730836,1.0,1.0,-1.586092233657837,0.6997756361961365,0.8863166570663452,0.3331676423549652,0.0,0.0,0.4863840639591217,84.44414520263672,109.0,12.295703887939451,-13417.1142578125,454.36761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00537109375,306.7298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,36007.69140625,18000.0,0.0,0.0,0.3150793612003326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076227426528931,0.607633113861084,-1.0385119821876287e-05,0.0,0.0003197654732502,0.0,0.0,65.34832763671875,0.0,0.0,0.0,0.4895244538784027,4.0,0.0,1.0
804240,292.7881774902344,297.1499938964844,293.1499938964844,0.1873095631599426,-3789.959228515625,304.1307678222656,0.7972529530525208,0.266601026058197,0.2412553131580352,292.7351379394531,297.1499938964844,293.1499938964844,0.1492392122745514,-3330.2294921875,304.1259460449219,0.750342071056366,0.2224219739437103,0.2120693027973175,292.6666564941406,297.1499938964844,293.1499938964844,0.2414158880710601,-3609.58447265625,304.1150817871094,0.8511877655982971,0.3283085823059082,0.2300512790679931,292.6960144042969,297.1499938964844,293.1499938964844,0.3306602835655212,-6274.56689453125,304.09356689453125,0.9292768239974976,0.4226172566413879,0.4005593061447143,292.73834228515625,297.1499938964844,293.1499938964844,0.0135200442746281,-3589.051025390625,303.6174621582031,0.4322426617145538,0.050000000745058,0.2375964224338531,291.1496276855469,291.1499938964844,270.1273193359375,269.3438415527344,282.7704772949219,292.7478332519531,291.1501770019531,1.0,0.3463109731674194,0.9865792989730836,0.9865792989730836,1.0,1.0,-1.586092233657837,0.6997756361961365,0.8863166570663452,0.3331676423549652,0.0,0.0,0.4863840639591217,84.44414520263672,109.0,12.295703887939451,-13417.1142578125,454.36761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.00537109375,306.7298583984375,278.1499938964844,0.0,18000.0,313.1499938964844,36007.69140625,18000.0,0.0,0.0,0.3150793612003326,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6076227426528931,0.607633113861084,-1.0385119821876287e-05,0.0,0.0003197654732502,0.0,0.0,65.34832763671875,0.0,0.0,0.0,0.4895244538784027,4.0,0.0,1.0
804300,292.8046264648437,297.1499938964844,293.1499938964844,0.1886436343193054,-3811.1484375,304.1318359375,0.7922810316085815,0.2679560482501983,0.2426260411739349,292.7518310546875,297.1499938964844,293.1499938964844,0.1510395407676696,-3362.055908203125,304.1270446777344,0.7469282746315002,0.2243945896625518,0.2141147851943969,292.68377685546875,297.1499938964844,293.1499938964844,0.2441701889038086,-3641.836181640625,304.1164245605469,0.8471131920814514,0.3310690522193908,0.2321228384971618,292.714111328125,297.1499938964844,293.1499938964844,0.3331852555274963,-6309.88525390625,304.0992126464844,0.922592043876648,0.4248119294643402,0.4027091562747955,292.74774169921875,297.1499938964844,293.1499938964844,0.0136955641210079,-3611.03759765625,303.66363525390625,0.4276273548603058,0.050000000745058,0.2382146716117859,291.15191650390625,291.1499938964844,270.1233215332031,269.3369445800781,282.7719116210937,292.7601928710937,291.1522216796875,1.0,0.350831538438797,0.9857999682426452,0.9857999682426452,1.0,1.0,-1.5960043668746948,0.7044084072113037,0.8915960192680359,0.3358197510242462,0.0,0.0,0.4860174059867859,87.9420166015625,109.0,9.05930519104004,-13496.77734375,469.5690002441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.107666015625,306.7937927246094,278.1499938964844,0.0,18000.0,313.1499938964844,36010.97265625,18000.0,0.0,0.0,0.3162420094013214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6068238019943237,0.6068341732025146,-1.0379969353380147e-05,0.0,0.0003209454298485,0.0,0.0,65.21268463134766,0.0,0.0,0.0,0.4892785847187042,4.0,0.0,1.0
804360,292.8203430175781,297.1499938964844,293.1499938964844,0.189920499920845,-3831.420654296875,304.1328125,0.788078248500824,0.2692399322986603,0.2439202666282653,292.7680053710937,297.1499938964844,293.1499938964844,0.1527571529150009,-3392.353759765625,304.1280822753906,0.7441352009773254,0.2262636721134185,0.2160463333129882,292.7004699707031,297.1499938964844,293.1499938964844,0.2468083798885345,-3672.6513671875,304.11773681640625,0.8437696695327759,0.3336984515190124,0.2340844571590423,292.73095703125,297.1499938964844,293.1499938964844,0.3357305228710174,-6345.86767578125,304.10382080078125,0.9171200394630432,0.4270214140415191,0.4048995971679687,292.7565612792969,297.1499938964844,293.1499938964844,0.0138700688257813,-3632.527099609375,303.7096862792969,0.42379030585289,0.050000000745058,0.23877814412117,291.1531066894531,291.1499938964844,270.11981201171875,269.3304443359375,282.7739562988281,292.773193359375,291.1532897949219,1.0,0.3549740314483642,0.9852209091186525,0.9852209091186525,1.0,1.0,-1.6055389642715454,0.7088720798492432,0.8966668844223022,0.3383782505989074,0.0,0.0,0.485689252614975,91.141357421875,97.0,6.174305438995361,-13572.021484375,483.9016418457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2036437988281,306.8533935546875,278.1499938964844,0.0,18000.0,313.1499938964844,36011.25,18000.0,0.0,0.0,0.3172693252563476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6060745120048523,0.6060848832130432,-1.0374513294664212e-05,0.0,0.0003219880163669,0.0,0.0,65.0821762084961,0.0,0.0,0.0,0.4890412092208862,4.0,0.0,1.0
804420,292.8496398925781,297.1499938964844,293.1499938964844,0.1921251714229583,-3866.25,304.1348571777344,0.7894108891487122,0.2716478109359741,0.2461437284946441,292.79840087890625,297.1499938964844,293.1499938964844,0.1558030098676681,-3445.80224609375,304.1303100585937,0.7468462586402893,0.2297771871089935,0.2194527685642242,292.7322082519531,297.1499938964844,293.1499938964844,0.2515872418880462,-3728.15673828125,304.1205139160156,0.8466832637786865,0.3386473953723907,0.2376145273447036,292.761962890625,297.1499938964844,293.1499938964844,0.3404639065265655,-6412.9912109375,304.1112670898437,0.9192344546318054,0.4313494563102722,0.4090232253074646,292.7724914550781,297.1499938964844,293.1499938964844,0.0141248982399702,-3660.315185546875,303.8020324707031,0.423045665025711,0.050000000745058,0.2388925850391388,291.1553649902344,291.1499938964844,270.11431884765625,269.3187255859375,282.78057861328125,292.8002319335937,291.1556091308594,1.0,0.357146680355072,0.9840628504753112,0.9840628504753112,1.0,1.0,-1.6216267347335815,0.7163981199264526,0.905228555202484,0.3427184522151947,0.0,0.0,0.4848420917987823,92.07926940917967,85.0,4.233434677124023,-13699.4951171875,496.121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3771667480469,306.9619140625,278.1499938964844,0.0,18000.0,313.1499938964844,36013.6328125,18000.0,0.0,0.0,0.318965196609497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6044517159461975,0.6044620275497437,-1.036312369251391e-05,0.0,0.0003237091295886,0.0,0.0,64.80237579345703,0.0,0.0,0.0,0.4885185360908508,4.0,0.0,1.0
804480,292.8496398925781,297.1499938964844,293.1499938964844,0.1921251714229583,-3866.25,304.1348571777344,0.7894108891487122,0.2716478109359741,0.2461437284946441,292.79840087890625,297.1499938964844,293.1499938964844,0.1558030098676681,-3445.80224609375,304.1303100585937,0.7468462586402893,0.2297771871089935,0.2194527685642242,292.7322082519531,297.1499938964844,293.1499938964844,0.2515872418880462,-3728.15673828125,304.1205139160156,0.8466832637786865,0.3386473953723907,0.2376145273447036,292.761962890625,297.1499938964844,293.1499938964844,0.3404639065265655,-6412.9912109375,304.1112670898437,0.9192344546318054,0.4313494563102722,0.4090232253074646,292.7724914550781,297.1499938964844,293.1499938964844,0.0141248982399702,-3660.315185546875,303.8020324707031,0.423045665025711,0.050000000745058,0.2388925850391388,291.1553649902344,291.1499938964844,270.11431884765625,269.3187255859375,282.78057861328125,292.8002319335937,291.1556091308594,1.0,0.357146680355072,0.9840628504753112,0.9840628504753112,1.0,1.0,-1.6216267347335815,0.7163981199264526,0.905228555202484,0.3427184522151947,0.0,0.0,0.4848420917987823,92.07926940917967,85.0,4.233434677124023,-13699.4951171875,496.121826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3771667480469,306.9619140625,278.1499938964844,0.0,18000.0,313.1499938964844,36013.6328125,18000.0,0.0,0.0,0.318965196609497,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6044517159461975,0.6044620275497437,-1.036312369251391e-05,0.0,0.0003237091295886,0.0,0.0,64.80237579345703,0.0,0.0,0.0,0.4885185360908508,4.0,0.0,1.0
804540,292.87615966796875,297.1499938964844,293.1499938964844,0.1940186768770218,-3896.05859375,304.1367492675781,0.7982503175735474,0.2738776504993438,0.2480450123548507,292.8260803222656,297.1499938964844,293.1499938964844,0.1585099250078201,-3493.086669921875,304.1323547363281,0.7561216354370117,0.2330663204193115,0.2224646061658859,292.7619323730469,297.1499938964844,293.1499938964844,0.2558572292327881,-3777.48095703125,304.12322998046875,0.8571129441261292,0.343204915523529,0.2407463490962982,292.7901611328125,297.1499938964844,293.1499938964844,0.3447544872760772,-6474.0244140625,304.1169738769531,0.9314466714859008,0.4354596436023712,0.4128001034259796,292.7861633300781,297.1499938964844,293.1499938964844,0.0143054956570267,-3676.281494140625,303.8951416015625,0.4275844693183899,0.050000000745058,0.2382188290357589,291.1573486328125,291.1499938964844,270.1108703613281,269.30877685546875,282.7896423339844,292.8280639648437,291.15753173828125,1.0,0.3551883697509765,0.982904851436615,0.982904851436615,1.0,1.0,-1.63501238822937,0.7226588726043701,0.912353515625,0.3463319540023803,0.0,0.0,0.4837192296981811,88.75773620605469,73.0,2.971694231033325,-13798.798828125,495.0220336914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5296325683594,307.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,36017.98046875,18000.0,0.0,0.0,0.3202201724052429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602141797542572,0.6021521687507629,-1.0347182069381232e-05,0.0,0.0003249827714171,0.0,0.0,64.4067611694336,0.0,0.0,0.0,0.4877869188785553,4.0,0.0,1.0
804600,292.87615966796875,297.1499938964844,293.1499938964844,0.1940186768770218,-3896.05859375,304.1367492675781,0.7982503175735474,0.2738776504993438,0.2480450123548507,292.8260803222656,297.1499938964844,293.1499938964844,0.1585099250078201,-3493.086669921875,304.1323547363281,0.7561216354370117,0.2330663204193115,0.2224646061658859,292.7619323730469,297.1499938964844,293.1499938964844,0.2558572292327881,-3777.48095703125,304.12322998046875,0.8571129441261292,0.343204915523529,0.2407463490962982,292.7901611328125,297.1499938964844,293.1499938964844,0.3447544872760772,-6474.0244140625,304.1169738769531,0.9314466714859008,0.4354596436023712,0.4128001034259796,292.7861633300781,297.1499938964844,293.1499938964844,0.0143054956570267,-3676.281494140625,303.8951416015625,0.4275844693183899,0.050000000745058,0.2382188290357589,291.1573486328125,291.1499938964844,270.1108703613281,269.30877685546875,282.7896423339844,292.8280639648437,291.15753173828125,1.0,0.3551883697509765,0.982904851436615,0.982904851436615,1.0,1.0,-1.63501238822937,0.7226588726043701,0.912353515625,0.3463319540023803,0.0,0.0,0.4837192296981811,88.75773620605469,73.0,2.971694231033325,-13798.798828125,495.0220336914063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5296325683594,307.0540771484375,278.1499938964844,0.0,18000.0,313.1499938964844,36017.98046875,18000.0,0.0,0.0,0.3202201724052429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602141797542572,0.6021521687507629,-1.0347182069381232e-05,0.0,0.0003249827714171,0.0,0.0,64.4067611694336,0.0,0.0,0.0,0.4877869188785553,4.0,0.0,1.0
804660,292.90020751953125,297.1499938964844,293.1499938964844,0.1956696212291717,-3921.992919921875,304.1383972167969,0.8126838803291321,0.275937408208847,0.2496901005506515,292.85125732421875,297.1499938964844,293.1499938964844,0.1609672904014587,-3535.871826171875,304.1341247558594,0.7709754705429077,0.2361632734537124,0.2251819968223571,292.7896728515625,297.1499938964844,293.1499938964844,0.2597033381462097,-3821.7197265625,304.125732421875,0.8738496899604797,0.3474049568176269,0.2435439079999923,292.816162109375,297.1499938964844,293.1499938964844,0.3486349284648895,-6529.3193359375,304.1214904785156,0.9510495662689208,0.4392989575862884,0.4162246584892273,292.7978515625,297.1499938964844,293.1499938964844,0.0144372982904315,-3684.656005859375,303.9889831542969,0.4367845058441162,0.050000000745058,0.2370390892028808,291.1586608886719,291.1499938964844,270.10955810546875,269.3006896972656,282.7989501953125,292.8531494140625,291.15869140625,1.0,0.3503667712211609,0.9817366003990172,0.9817366003990172,1.0,1.0,-1.646304965019226,0.7279365062713623,0.9183685183525084,0.3493844866752624,0.0,0.0,0.4824613630771637,82.69453430175781,61.0,1.5751265287399292,-13877.5556640625,484.9154357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66387939453125,307.1324768066406,278.1499938964844,0.0,18000.0,313.1499938964844,36020.52734375,18000.0,0.0,0.0,0.3210838437080383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5994802117347717,0.5994905233383179,-1.0328336429665796e-05,0.0,0.0003258592914789,0.0,0.0,63.95001602172852,0.0,0.0,0.0,0.4869404733181,4.0,0.0,1.0
804720,292.90020751953125,297.1499938964844,293.1499938964844,0.1956696212291717,-3921.992919921875,304.1383972167969,0.8126838803291321,0.275937408208847,0.2496901005506515,292.85125732421875,297.1499938964844,293.1499938964844,0.1609672904014587,-3535.871826171875,304.1341247558594,0.7709754705429077,0.2361632734537124,0.2251819968223571,292.7896728515625,297.1499938964844,293.1499938964844,0.2597033381462097,-3821.7197265625,304.125732421875,0.8738496899604797,0.3474049568176269,0.2435439079999923,292.816162109375,297.1499938964844,293.1499938964844,0.3486349284648895,-6529.3193359375,304.1214904785156,0.9510495662689208,0.4392989575862884,0.4162246584892273,292.7978515625,297.1499938964844,293.1499938964844,0.0144372982904315,-3684.656005859375,303.9889831542969,0.4367845058441162,0.050000000745058,0.2370390892028808,291.1586608886719,291.1499938964844,270.10955810546875,269.3006896972656,282.7989501953125,292.8531494140625,291.15869140625,1.0,0.3503667712211609,0.9817366003990172,0.9817366003990172,1.0,1.0,-1.646304965019226,0.7279365062713623,0.9183685183525084,0.3493844866752624,0.0,0.0,0.4824613630771637,82.69453430175781,61.0,1.5751265287399292,-13877.5556640625,484.9154357910156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.66387939453125,307.1324768066406,278.1499938964844,0.0,18000.0,313.1499938964844,36020.52734375,18000.0,0.0,0.0,0.3210838437080383,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5994802117347717,0.5994905233383179,-1.0328336429665796e-05,0.0,0.0003258592914789,0.0,0.0,63.95001602172852,0.0,0.0,0.0,0.4869404733181,4.0,0.0,1.0
804780,292.9220886230469,297.1499938964844,293.1499938964844,0.197128877043724,-3944.894775390625,304.13983154296875,0.8313146829605103,0.2778244018554687,0.2511181235313415,292.87420654296875,297.1499938964844,293.1499938964844,0.1632309257984161,-3575.192138671875,304.1356506347656,0.7915985584259033,0.2390768229961395,0.2276575118303299,292.8156433105469,297.1499938964844,293.1499938964844,0.2631998062133789,-3861.80712890625,304.12799072265625,0.8970653414726257,0.3512673079967499,0.2460533827543258,292.8401794433594,297.1499938964844,293.1499938964844,0.3521803915500641,-6579.92529296875,304.12506103515625,0.9752913117408752,0.4428850412368774,0.4193314015865326,292.80810546875,297.1499938964844,293.1499938964844,0.014535236172378,-3688.009521484375,304.08270263671875,0.4514168798923492,0.050000000745058,0.2355328798294067,291.1584777832031,291.1499938964844,270.11041259765625,269.2944641113281,282.8075561523437,292.8738708496094,291.15850830078125,1.0,0.3435537815093994,0.9805683493614196,0.9805683493614196,1.0,1.0,-1.655927062034607,0.7324288487434387,0.9234982132911682,0.3519877791404724,0.0,0.0,0.4813432693481445,74.85562133789062,49.0,0.2899965643882751,-13942.9013671875,468.6426696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7805480957031,307.19976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,36018.8046875,18000.0,0.0,0.0,0.3216221928596496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969953536987305,0.5970056653022766,-1.0309893696103243e-05,0.0,0.0003264056576881,0.0,0.0,63.52066421508789,0.0,0.0,0.0,0.4861451089382171,4.0,0.0,1.0
