time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
804840,292.9220886230469,297.1499938964844,293.1499938964844,0.197128877043724,-3944.894775390625,304.13983154296875,0.8313146829605103,0.2778244018554687,0.2511181235313415,292.87420654296875,297.1499938964844,293.1499938964844,0.1632309257984161,-3575.192138671875,304.1356506347656,0.7915985584259033,0.2390768229961395,0.2276575118303299,292.8156433105469,297.1499938964844,293.1499938964844,0.2631998062133789,-3861.80712890625,304.12799072265625,0.8970653414726257,0.3512673079967499,0.2460533827543258,292.8401794433594,297.1499938964844,293.1499938964844,0.3521803915500641,-6579.92529296875,304.12506103515625,0.9752913117408752,0.4428850412368774,0.4193314015865326,292.80810546875,297.1499938964844,293.1499938964844,0.014535236172378,-3688.009521484375,304.08270263671875,0.4514168798923492,0.050000000745058,0.2355328798294067,291.1584777832031,291.1499938964844,270.11041259765625,269.2944641113281,282.8075561523437,292.8738708496094,291.15850830078125,1.0,0.3435537815093994,0.9805683493614196,0.9805683493614196,1.0,1.0,-1.655927062034607,0.7324288487434387,0.9234982132911682,0.3519877791404724,0.0,0.0,0.4813432693481445,74.85562133789062,49.0,0.2899965643882751,-13942.9013671875,468.6426696777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7805480957031,307.19976806640625,278.1499938964844,0.0,18000.0,313.1499938964844,36018.8046875,18000.0,0.0,0.0,0.3216221928596496,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5969953536987305,0.5970056653022766,-1.0309893696103243e-05,0.0,0.0003264056576881,0.0,0.0,63.52066421508789,0.0,0.0,0.0,0.4861451089382171,4.0,0.0,1.0
804900,292.9323425292969,297.1499938964844,293.1499938964844,0.1977789998054504,-3955.076904296875,304.1405029296875,0.8428065180778503,0.2786959707736969,0.2517526745796203,292.88494873046875,297.1499938964844,293.1499938964844,0.1642868667840957,-3593.492919921875,304.1363220214844,0.8042733669281006,0.2404610812664032,0.2288100719451904,292.8280029296875,297.1499938964844,293.1499938964844,0.2648135125637054,-3880.255859375,304.1290588378906,0.9117609262466432,0.3530743718147278,0.247207835316658,292.8514404296875,297.1499938964844,293.1499938964844,0.3538359403610229,-6603.56982421875,304.1265869140625,0.9881108403205872,0.4445970356464386,0.4207879304885864,292.81280517578125,297.1499938964844,293.1499938964844,0.0145738264545798,-3688.15673828125,304.1294250488281,0.4612847864627838,0.050000000745058,0.2346944659948349,291.1584167480469,291.1499938964844,270.1116943359375,269.29205322265625,282.81219482421875,292.8838195800781,291.158447265625,1.0,0.339575320482254,0.9799842238426208,0.9799842238426208,1.0,1.0,-1.6602013111114502,0.7344224452972412,0.925778865814209,0.3531446456909179,0.0,0.0,0.480786383152008,70.47003936767578,49.0,0.0046399566344916,-13970.4306640625,458.7951965332031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.832275390625,307.2291259765625,278.1499938964844,0.0,18000.0,313.1499938964844,36018.5234375,18000.0,0.0,0.0,0.3217903673648834,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5957934856414795,0.5958037972450256,-1.0301123438694049e-05,0.0,0.0003265763225499,0.0,0.0,63.31439208984375,0.0,0.0,0.0,0.4857604503631592,4.0,0.0,1.0
804960,292.94219970703125,297.1499938964844,293.1499938964844,0.1983795762062072,-3964.478759765625,304.1411437988281,0.856653094291687,0.2795139849185943,0.2523297369480133,292.895263671875,297.1499938964844,293.1499938964844,0.1652953177690506,-3610.955078125,304.1369934082031,0.8183712363243103,0.2417919486761093,0.2299021780490875,292.8399658203125,297.1499938964844,293.1499938964844,0.2663488090038299,-3897.787841796875,304.13006591796875,0.9304848313331604,0.3548029959201813,0.2482964247465133,292.862060546875,297.1499938964844,293.1499938964844,0.3536699116230011,-6598.1728515625,304.1313781738281,0.9990000128746032,0.4462914168834686,0.4202123582363128,292.8173217773437,297.1499938964844,293.1499938964844,0.0147922253236174,-3718.094482421875,304.1488952636719,0.4746162891387939,0.0519397556781768,0.2364982217550277,291.15802001953125,291.1499938964844,270.1135559082031,269.2901916503906,282.81671142578125,292.8934936523437,291.1578063964844,1.0,0.3353156745433807,0.9794150590896606,0.9794150590896606,1.0,1.0,-1.6650570631027222,0.736678421497345,0.928378701210022,0.3545038998126983,0.0,0.0,0.4802889823913574,65.78063201904297,37.0,-1.5887917280197144,-13998.4189453125,448.354248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8796081542969,307.2538757324219,278.1499938964844,0.0,18000.0,313.1499938964844,36017.7734375,18000.0,0.0,0.0,0.3219034075736999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5946297645568848,0.5946400761604309,-1.029254235618282e-05,0.0,0.0003266910498496,0.0,0.0,63.11454391479492,0.0,0.0,0.0,0.4853901863098144,4.0,0.0,1.0
805020,292.9612731933594,297.1499938964844,293.1499938964844,0.199195459485054,-3976.78564453125,304.14276123046875,0.8853464126586914,0.280917763710022,0.2533710300922394,292.914794921875,297.1499938964844,293.1499938964844,0.1670053005218505,-3640.13671875,304.13848876953125,0.8452192544937134,0.2442814409732818,0.2319985628128051,292.8623352050781,297.1499938964844,293.1499938964844,0.2689509689807892,-3927.091552734375,304.13238525390625,0.9662277102470398,0.3581200540065765,0.2504048645496368,292.8439025878906,297.1499938964844,293.1499938964844,0.3173350989818573,-6031.72021484375,304.19781494140625,0.9990000128746032,0.4571282863616943,0.3826379179954529,292.8312072753906,297.1499938964844,293.1499938964844,0.0176694616675376,-4088.583984375,304.1445007324219,0.5093852281570435,0.0575733594596385,0.2604693174362182,291.1719970703125,291.1499938964844,270.1189880371094,269.2879333496094,282.8329162597656,292.9089050292969,291.1735534667969,1.0,0.3253055810928345,0.9782766103744508,0.9782766103744508,1.0,1.0,-1.6549677848815918,0.7318232655525208,0.923144519329071,0.3519225716590881,0.0,0.0,0.4767785966396332,57.48078536987305,55.0,18.6189193725586,-13949.611328125,419.1219787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,307.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,36051.74609375,18000.0,0.0,0.0,0.3218622505664825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5897974967956543,0.5898077487945557,-1.0265469427395146e-05,0.0,0.000326649256749,0.0,0.0,62.33427810668945,0.0,0.0,0.0,0.4838426113128662,4.0,0.0,1.0
805080,292.9612731933594,297.1499938964844,293.1499938964844,0.199195459485054,-3976.78564453125,304.14276123046875,0.8853464126586914,0.280917763710022,0.2533710300922394,292.914794921875,297.1499938964844,293.1499938964844,0.1670053005218505,-3640.13671875,304.13848876953125,0.8452192544937134,0.2442814409732818,0.2319985628128051,292.8623352050781,297.1499938964844,293.1499938964844,0.2689509689807892,-3927.091552734375,304.13238525390625,0.9662277102470398,0.3581200540065765,0.2504048645496368,292.8439025878906,297.1499938964844,293.1499938964844,0.3173350989818573,-6031.72021484375,304.19781494140625,0.9990000128746032,0.4571282863616943,0.3826379179954529,292.8312072753906,297.1499938964844,293.1499938964844,0.0176694616675376,-4088.583984375,304.1445007324219,0.5093852281570435,0.0575733594596385,0.2604693174362182,291.1719970703125,291.1499938964844,270.1189880371094,269.2879333496094,282.8329162597656,292.9089050292969,291.1735534667969,1.0,0.3253055810928345,0.9782766103744508,0.9782766103744508,1.0,1.0,-1.6549677848815918,0.7318232655525208,0.923144519329071,0.3519225716590881,0.0,0.0,0.4767785966396332,57.48078536987305,55.0,18.6189193725586,-13949.611328125,419.1219787597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9735717773437,307.3220520019531,278.1499938964844,0.0,18000.0,313.1499938964844,36051.74609375,18000.0,0.0,0.0,0.3218622505664825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5897974967956543,0.5898077487945557,-1.0265469427395146e-05,0.0,0.000326649256749,0.0,0.0,62.33427810668945,0.0,0.0,0.0,0.4838426113128662,4.0,0.0,1.0
805140,292.981201171875,297.1499938964844,293.1499938964844,0.200056716799736,-3990.32470703125,304.1436767578125,0.8965638875961304,0.281662255525589,0.2540992498397827,292.9345397949219,297.1499938964844,293.1499938964844,0.1688215732574463,-3671.62744140625,304.1392517089844,0.85673987865448,0.2462398558855056,0.2338849008083343,292.88397216796875,297.1499938964844,293.1499938964844,0.271892637014389,-3960.864013671875,304.13330078125,0.9791635274887084,0.3610181808471679,0.2524258196353912,292.7944641113281,297.1499938964844,293.1499938964844,0.304303377866745,-5834.8115234375,304.2019348144531,0.9990000128746032,0.4749220907688141,0.3699061274528503,292.8510437011719,297.1499938964844,293.1499938964844,0.0203248597681522,-4391.6669921875,304.1419677734375,0.5307658910751343,0.0616325624287128,0.2796995341777801,291.16766357421875,291.1499938964844,270.1268005371094,269.2877502441406,282.8476257324219,292.9383239746094,291.1658020019531,1.0,0.3254793584346771,0.9771381616592408,0.9771381616592408,1.0,1.0,-1.6683107614517212,0.7381520867347717,0.9301586747169496,0.3552765548229217,0.0,0.0,0.4740458726882934,55.19009399414063,73.0,-10.22786808013916,-13961.625,420.2039489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080810546875,307.3404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,36046.3671875,18000.0,0.0,0.0,0.3212775588035583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5811115503311157,0.5811217427253723,-1.0202492376265582e-05,0.0,0.0003260558878537,0.0,0.0,60.86985397338867,0.0,0.0,0.0,0.4812021553516388,4.0,0.0,1.0
805200,292.981201171875,297.1499938964844,293.1499938964844,0.200056716799736,-3990.32470703125,304.1436767578125,0.8965638875961304,0.281662255525589,0.2540992498397827,292.9345397949219,297.1499938964844,293.1499938964844,0.1688215732574463,-3671.62744140625,304.1392517089844,0.85673987865448,0.2462398558855056,0.2338849008083343,292.88397216796875,297.1499938964844,293.1499938964844,0.271892637014389,-3960.864013671875,304.13330078125,0.9791635274887084,0.3610181808471679,0.2524258196353912,292.7944641113281,297.1499938964844,293.1499938964844,0.304303377866745,-5834.8115234375,304.2019348144531,0.9990000128746032,0.4749220907688141,0.3699061274528503,292.8510437011719,297.1499938964844,293.1499938964844,0.0203248597681522,-4391.6669921875,304.1419677734375,0.5307658910751343,0.0616325624287128,0.2796995341777801,291.16766357421875,291.1499938964844,270.1268005371094,269.2877502441406,282.8476257324219,292.9383239746094,291.1658020019531,1.0,0.3254793584346771,0.9771381616592408,0.9771381616592408,1.0,1.0,-1.6683107614517212,0.7381520867347717,0.9301586747169496,0.3552765548229217,0.0,0.0,0.4740458726882934,55.19009399414063,73.0,-10.22786808013916,-13961.625,420.2039489746094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.080810546875,307.3404235839844,278.1499938964844,0.0,18000.0,313.1499938964844,36046.3671875,18000.0,0.0,0.0,0.3212775588035583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5811115503311157,0.5811217427253723,-1.0202492376265582e-05,0.0,0.0003260558878537,0.0,0.0,60.86985397338867,0.0,0.0,0.0,0.4812021553516388,4.0,0.0,1.0
805260,293.0013122558594,297.1499938964844,293.1499938964844,0.2010067850351333,-4005.76416015625,304.1441955566406,0.8891510367393494,0.2818596065044403,0.2544601857662201,292.9543151855469,297.1499938964844,293.1499938964844,0.1707287281751632,-3705.123291015625,304.1396484375,0.8514746427536011,0.2476927191019058,0.2354447394609451,292.9048767089844,297.1499938964844,293.1499938964844,0.2752330899238586,-3999.6455078125,304.1332702636719,0.9736751317977904,0.3635188639163971,0.2542853653430938,292.7738037109375,297.1499938964844,293.1499938964844,0.313360333442688,-5985.08203125,304.1688842773437,0.9990000128746032,0.4882040321826935,0.3794997334480285,292.8723449707031,297.1499938964844,293.1499938964844,0.0227949582040309,-4650.39013671875,304.1405334472656,0.537171483039856,0.0648931264877319,0.2954957187175751,291.1369934082031,291.1499938964844,270.1370849609375,269.28973388671875,282.8516845703125,292.9636535644531,291.1341857910156,1.0,0.3330452442169189,0.9760795831680298,0.9760795831680298,1.0,1.0,-1.7033225297927856,0.7547413110733032,0.9485812783241272,0.3645015060901642,0.0,0.0,0.4776652157306671,57.84160614013672,91.0,-37.28193664550781,-14157.76953125,448.1349792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376953125,307.3536682128906,278.1499938964844,0.0,18000.0,313.1499938964844,35959.1015625,18000.0,0.0,0.0,0.3208438456058502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5849841833114624,0.584994375705719,-1.0210180334979668e-05,0.0,0.0003256157215218,0.0,0.0,61.4122314453125,0.0,0.0,0.0,0.4823076725006103,4.0,0.0,1.0
805320,293.0013122558594,297.1499938964844,293.1499938964844,0.2010067850351333,-4005.76416015625,304.1441955566406,0.8891510367393494,0.2818596065044403,0.2544601857662201,292.9543151855469,297.1499938964844,293.1499938964844,0.1707287281751632,-3705.123291015625,304.1396484375,0.8514746427536011,0.2476927191019058,0.2354447394609451,292.9048767089844,297.1499938964844,293.1499938964844,0.2752330899238586,-3999.6455078125,304.1332702636719,0.9736751317977904,0.3635188639163971,0.2542853653430938,292.7738037109375,297.1499938964844,293.1499938964844,0.313360333442688,-5985.08203125,304.1688842773437,0.9990000128746032,0.4882040321826935,0.3794997334480285,292.8723449707031,297.1499938964844,293.1499938964844,0.0227949582040309,-4650.39013671875,304.1405334472656,0.537171483039856,0.0648931264877319,0.2954957187175751,291.1369934082031,291.1499938964844,270.1370849609375,269.28973388671875,282.8516845703125,292.9636535644531,291.1341857910156,1.0,0.3330452442169189,0.9760795831680298,0.9760795831680298,1.0,1.0,-1.7033225297927856,0.7547413110733032,0.9485812783241272,0.3645015060901642,0.0,0.0,0.4776652157306671,57.84160614013672,91.0,-37.28193664550781,-14157.76953125,448.1349792480469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1376953125,307.3536682128906,278.1499938964844,0.0,18000.0,313.1499938964844,35959.1015625,18000.0,0.0,0.0,0.3208438456058502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5849841833114624,0.584994375705719,-1.0210180334979668e-05,0.0,0.0003256157215218,0.0,0.0,61.4122314453125,0.0,0.0,0.0,0.4823076725006103,4.0,0.0,1.0
805380,293.0211181640625,297.1499938964844,293.1499938964844,0.2019024044275283,-4020.53955078125,304.1446533203125,0.8696749210357666,0.2816133797168731,0.2545383274555206,292.9737548828125,297.1499938964844,293.1499938964844,0.1725755035877227,-3737.708251953125,304.1400451660156,0.8353807330131531,0.2487090677022934,0.2367161959409713,292.9249267578125,297.1499938964844,293.1499938964844,0.2786988914012909,-4039.9404296875,304.1330871582031,0.9544679522514344,0.3656671643257141,0.2559937536716461,292.7983703613281,297.1499938964844,293.1499938964844,0.3388917446136474,-6387.4482421875,304.11981201171875,0.9990000128746032,0.4928478300571441,0.4051893353462219,292.8943786621094,297.1499938964844,293.1499938964844,0.0250972919166088,-4876.3623046875,304.139892578125,0.5324932932853699,0.0674600526690483,0.3088345527648926,291.0935974121094,291.1499938964844,270.1498413085937,269.2939147949219,282.8455505371094,292.9801940917969,291.0908203125,1.0,0.3462064266204834,0.975020945072174,0.975020945072174,1.0,1.0,-1.753846287727356,0.778752326965332,0.975093960762024,0.3778742253780365,0.0,0.0,0.4880708456039428,64.31462097167969,109.0,-53.51901245117188,-14500.7919921875,498.1600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0863647460937,307.33416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,35849.23828125,18000.0,0.0,0.0,0.3214675486087799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027243733406067,0.6027346849441528,-1.0313283382856753e-05,0.0,0.0003262487007305,0.0,0.0,64.29924011230469,0.0,0.0,0.0,0.4878179132938385,4.0,0.0,1.0
805440,293.0211181640625,297.1499938964844,293.1499938964844,0.2019024044275283,-4020.53955078125,304.1446533203125,0.8696749210357666,0.2816133797168731,0.2545383274555206,292.9737548828125,297.1499938964844,293.1499938964844,0.1725755035877227,-3737.708251953125,304.1400451660156,0.8353807330131531,0.2487090677022934,0.2367161959409713,292.9249267578125,297.1499938964844,293.1499938964844,0.2786988914012909,-4039.9404296875,304.1330871582031,0.9544679522514344,0.3656671643257141,0.2559937536716461,292.7983703613281,297.1499938964844,293.1499938964844,0.3388917446136474,-6387.4482421875,304.11981201171875,0.9990000128746032,0.4928478300571441,0.4051893353462219,292.8943786621094,297.1499938964844,293.1499938964844,0.0250972919166088,-4876.3623046875,304.139892578125,0.5324932932853699,0.0674600526690483,0.3088345527648926,291.0935974121094,291.1499938964844,270.1498413085937,269.2939147949219,282.8455505371094,292.9801940917969,291.0908203125,1.0,0.3462064266204834,0.975020945072174,0.975020945072174,1.0,1.0,-1.753846287727356,0.778752326965332,0.975093960762024,0.3778742253780365,0.0,0.0,0.4880708456039428,64.31462097167969,109.0,-53.51901245117188,-14500.7919921875,498.1600341796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0863647460937,307.33416748046875,278.1499938964844,0.0,18000.0,313.1499938964844,35849.23828125,18000.0,0.0,0.0,0.3214675486087799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6027243733406067,0.6027346849441528,-1.0313283382856753e-05,0.0,0.0003262487007305,0.0,0.0,64.29924011230469,0.0,0.0,0.0,0.4878179132938385,4.0,0.0,1.0
805500,293.0308532714844,297.1499938964844,293.1499938964844,0.202250525355339,-4026.3134765625,304.1449890136719,0.8575356006622314,0.2813315391540527,0.2544774115085602,292.9833068847656,297.1499938964844,293.1499938964844,0.1734095215797424,-3752.403564453125,304.14031982421875,0.8250815272331238,0.2490629851818084,0.2372499406337738,292.9346008300781,297.1499938964844,293.1499938964844,0.2803671360015869,-4059.26708984375,304.13311767578125,0.9407175183296204,0.3666166067123413,0.2567935287952423,292.8273010253906,297.1499938964844,293.1499938964844,0.3565346896648407,-6659.74072265625,304.0932312011719,0.9990000128746032,0.4916312992572784,0.4226252138614654,292.9056701660156,297.1499938964844,293.1499938964844,0.0261377748101949,-4974.5537109375,304.13983154296875,0.5273733139038086,0.0684797689318656,0.3145345151424408,291.0721130371094,291.1499938964844,270.1571960449219,269.2968444824219,282.8399963378906,292.986328125,291.0693359375,1.0,0.3543785512447357,0.9744916558265686,0.9744916558265686,1.0,1.0,-1.783150315284729,0.79271399974823,0.9904363751411438,0.385643869638443,0.0,0.0,0.4954166710376739,68.81901550292969,109.0,-56.53182601928711,-14712.927734375,530.6600952148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0099792480469,307.30523681640625,278.1499938964844,0.0,18000.0,313.1499938964844,35796.0078125,18000.0,0.0,0.0,0.3224301636219024,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6167340278625488,0.6167443990707397,-1.040498864313122e-05,0.0,0.0003272256290074,0.0,0.0,66.68922424316406,0.0,0.0,0.0,0.4922550916671753,4.0,0.0,1.0
805560,293.0404968261719,297.1499938964844,293.1499938964844,0.2025365829467773,-4031.09423828125,304.1453857421875,0.8448342084884644,0.2809469699859619,0.2543500363826751,292.9927673339844,297.1499938964844,293.1499938964844,0.1741885393857956,-3766.12841796875,304.14068603515625,0.8138033747673035,0.2493177503347396,0.2377169877290725,292.9440612792969,297.1499938964844,293.1499938964844,0.2819993197917938,-4078.1416015625,304.1332397460937,0.9252743124961852,0.3674868941307068,0.2575579285621643,292.8667297363281,297.1499938964844,293.1499938964844,0.376829981803894,-6968.59521484375,304.0666809082031,0.9990000128746032,0.4879875183105469,0.4423887729644775,292.9170837402344,297.1499938964844,293.1499938964844,0.0270825009793043,-5066.99072265625,304.13995361328125,0.521166980266571,0.0693360120058059,0.3196041882038116,291.0504150390625,291.1499938964844,270.1651916503906,269.3003845214844,282.83306884765625,292.9903259277344,291.0477905273437,1.0,0.3633632063865661,0.9736457467079164,0.9736457467079164,1.0,1.0,-1.8142914772033687,0.8075668215751648,1.0067245960235596,0.3938957750797272,0.0,0.0,0.5042312145233154,74.08934020996094,112.0,-57.77643585205078,-14946.337890625,567.7579345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8987731933594,307.2623596191406,278.1499938964844,0.0,18000.0,313.1499938964844,35739.40625,18000.0,0.0,0.0,0.323928564786911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6342356204986572,0.6342461705207825,-1.0525139259698337e-05,0.0,0.0003287463041488,0.0,0.0,69.77691650390625,0.0,0.0,0.0,0.4978755712509155,4.0,0.0,1.0
805620,293.0588073730469,297.1499938964844,293.1499938964844,0.202360063791275,-4027.948486328125,304.14727783203125,0.8206671476364136,0.2800038456916809,0.2539445459842682,293.0106811523437,297.1499938964844,293.1499938964844,0.1750988662242889,-3781.555908203125,304.142333984375,0.7899453639984131,0.2496646791696548,0.2385009527206421,292.96173095703125,297.1499938964844,293.1499938964844,0.2843489348888397,-4104.54931640625,304.135009765625,0.8966710567474365,0.3691180646419525,0.2590167820453644,292.9539489746094,297.1499938964844,293.1499938964844,0.3912982940673828,-7175.6181640625,304.0740051269531,0.9838171005249025,0.4774332046508789,0.4550622701644897,292.93896484375,297.1499938964844,293.1499938964844,0.0283863209187984,-5208.6943359375,304.14111328125,0.5085257291793823,0.0707966759800911,0.3284081518650055,291.0389404296875,291.1499938964844,270.1831970214844,269.3091735839844,282.8398132324219,293.0063171386719,291.0422058105469,1.0,0.3766167461872101,0.9719539284706116,0.9719539284706116,1.0,1.0,-1.841975450515747,0.8206361532211304,1.0213392972946167,0.4016278088092804,0.0,0.0,0.5208249688148499,85.2049560546875,115.0,-5.331971645355225,-15271.4248046875,621.9833374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5956115722656,307.18511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,35689.01171875,18000.0,0.0,0.0,0.3285512626171112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6753171682357788,0.6753280162811279,-1.0840432878467254e-05,0.0,0.0003334377834107,0.0,0.0,77.54644775390625,0.0,0.0,0.0,0.5112611055374146,4.0,0.0,1.0
805680,293.0588073730469,297.1499938964844,293.1499938964844,0.202360063791275,-4027.948486328125,304.14727783203125,0.8206671476364136,0.2800038456916809,0.2539445459842682,293.0106811523437,297.1499938964844,293.1499938964844,0.1750988662242889,-3781.555908203125,304.142333984375,0.7899453639984131,0.2496646791696548,0.2385009527206421,292.96173095703125,297.1499938964844,293.1499938964844,0.2843489348888397,-4104.54931640625,304.135009765625,0.8966710567474365,0.3691180646419525,0.2590167820453644,292.9539489746094,297.1499938964844,293.1499938964844,0.3912982940673828,-7175.6181640625,304.0740051269531,0.9838171005249025,0.4774332046508789,0.4550622701644897,292.93896484375,297.1499938964844,293.1499938964844,0.0283863209187984,-5208.6943359375,304.14111328125,0.5085257291793823,0.0707966759800911,0.3284081518650055,291.0389404296875,291.1499938964844,270.1831970214844,269.3091735839844,282.8398132324219,293.0063171386719,291.0422058105469,1.0,0.3766167461872101,0.9719539284706116,0.9719539284706116,1.0,1.0,-1.841975450515747,0.8206361532211304,1.0213392972946167,0.4016278088092804,0.0,0.0,0.5208249688148499,85.2049560546875,115.0,-5.331971645355225,-15271.4248046875,621.9833374023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5956115722656,307.18511962890625,278.1499938964844,0.0,18000.0,313.1499938964844,35689.01171875,18000.0,0.0,0.0,0.3285512626171112,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6753171682357788,0.6753280162811279,-1.0840432878467254e-05,0.0,0.0003334377834107,0.0,0.0,77.54644775390625,0.0,0.0,0.0,0.5112611055374146,4.0,0.0,1.0
805740,293.0765991210937,297.1499938964844,293.1499938964844,0.2011622041463852,-4007.751953125,304.150146484375,0.8003695011138916,0.2787105441093445,0.2532490789890289,293.028076171875,297.1499938964844,293.1499938964844,0.1751121431589126,-3780.64599609375,304.14483642578125,0.7709636688232422,0.2496683299541473,0.2389954775571823,292.9786071777344,297.1499938964844,293.1499938964844,0.2854245901107788,-4115.591796875,304.1381530761719,0.8759105801582336,0.3704652190208435,0.2603025138378143,292.9996643066406,297.1499938964844,293.1499938964844,0.3869236707687378,-7094.87451171875,304.10601806640625,0.9572720527648926,0.4730609953403473,0.4498311579227447,292.9591064453125,297.1499938964844,293.1499938964844,0.0298702605068683,-5309.78076171875,304.1417236328125,0.4993137717247009,0.0720542669296264,0.3361780941486358,291.0725402832031,291.1499938964844,270.203857421875,269.3203430175781,282.8605651855469,293.02947998046875,291.0736999511719,1.0,0.3861311376094818,0.9702621102333068,0.9702621102333068,1.0,1.0,-1.8466747999191284,0.8228354454040527,1.0238393545150757,0.4027813374996185,0.0,0.0,0.5284220576286316,95.24842834472656,118.0,23.2528133392334,-15327.373046875,656.8500366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31365966796875,307.0592956542969,278.1499938964844,0.0,18000.0,313.1499938964844,35822.40234375,18000.0,0.0,0.0,0.334179013967514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6975962519645691,0.6976073384284973,-1.1056340554205237e-05,0.0,0.000339149206411,0.0,0.0,82.24514770507812,0.0,0.0,0.0,0.5190110802650452,4.0,0.0,1.0
805800,293.0765991210937,297.1499938964844,293.1499938964844,0.2011622041463852,-4007.751953125,304.150146484375,0.8003695011138916,0.2787105441093445,0.2532490789890289,293.028076171875,297.1499938964844,293.1499938964844,0.1751121431589126,-3780.64599609375,304.14483642578125,0.7709636688232422,0.2496683299541473,0.2389954775571823,292.9786071777344,297.1499938964844,293.1499938964844,0.2854245901107788,-4115.591796875,304.1381530761719,0.8759105801582336,0.3704652190208435,0.2603025138378143,292.9996643066406,297.1499938964844,293.1499938964844,0.3869236707687378,-7094.87451171875,304.10601806640625,0.9572720527648926,0.4730609953403473,0.4498311579227447,292.9591064453125,297.1499938964844,293.1499938964844,0.0298702605068683,-5309.78076171875,304.1417236328125,0.4993137717247009,0.0720542669296264,0.3361780941486358,291.0725402832031,291.1499938964844,270.203857421875,269.3203430175781,282.8605651855469,293.02947998046875,291.0736999511719,1.0,0.3861311376094818,0.9702621102333068,0.9702621102333068,1.0,1.0,-1.8466747999191284,0.8228354454040527,1.0238393545150757,0.4027813374996185,0.0,0.0,0.5284220576286316,95.24842834472656,118.0,23.2528133392334,-15327.373046875,656.8500366210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.31365966796875,307.0592956542969,278.1499938964844,0.0,18000.0,313.1499938964844,35822.40234375,18000.0,0.0,0.0,0.334179013967514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6975962519645691,0.6976073384284973,-1.1056340554205237e-05,0.0,0.000339149206411,0.0,0.0,82.24514770507812,0.0,0.0,0.0,0.5190110802650452,4.0,0.0,1.0
805860,293.0933532714844,297.1499938964844,293.1499938964844,0.1998161077499389,-3985.547119140625,304.15234375,0.7860180735588074,0.2771678268909454,0.2521951794624328,293.0447998046875,297.1499938964844,293.1499938964844,0.1749192625284195,-3776.501220703125,304.1468505859375,0.7586891055107117,0.2493634521961212,0.2390672266483307,292.9945068359375,297.1499938964844,293.1499938964844,0.2864278256893158,-4126.1611328125,304.1404113769531,0.8629043698310852,0.3715845346450805,0.2613314688205719,293.02423095703125,297.1499938964844,293.1499938964844,0.3858420550823211,-7071.35595703125,304.1221923828125,0.9391522407531738,0.471866101026535,0.4484864771366119,292.9774780273437,297.1499938964844,293.1499938964844,0.0311245564371347,-5411.4775390625,304.1424255371094,0.4941135942935943,0.0731631815433502,0.3426829576492309,291.0927124023437,291.1499938964844,270.227294921875,269.333984375,282.879638671875,293.0484924316406,291.0940246582031,1.0,0.3934612572193146,0.9686737656593324,0.9686737656593324,1.0,1.0,-1.8529269695281985,0.8257703185081482,1.0271567106246948,0.4043928384780884,0.0,0.0,0.5347446203231812,102.81040954589844,121.0,27.22470664978028,-15384.8525390625,685.3670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1125793457031,306.9694519042969,278.1499938964844,0.0,18000.0,313.1499938964844,35863.47265625,18000.0,0.0,0.0,0.3399641513824463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7152195572853088,0.7152308225631714,-1.1216823622817174e-05,0.0,0.0003450203803367,0.0,0.0,86.01024627685547,0.0,0.0,0.0,0.5250891447067261,4.0,0.0,1.0
805920,293.0933532714844,297.1499938964844,293.1499938964844,0.1998161077499389,-3985.547119140625,304.15234375,0.7860180735588074,0.2771678268909454,0.2521951794624328,293.0447998046875,297.1499938964844,293.1499938964844,0.1749192625284195,-3776.501220703125,304.1468505859375,0.7586891055107117,0.2493634521961212,0.2390672266483307,292.9945068359375,297.1499938964844,293.1499938964844,0.2864278256893158,-4126.1611328125,304.1404113769531,0.8629043698310852,0.3715845346450805,0.2613314688205719,293.02423095703125,297.1499938964844,293.1499938964844,0.3858420550823211,-7071.35595703125,304.1221923828125,0.9391522407531738,0.471866101026535,0.4484864771366119,292.9774780273437,297.1499938964844,293.1499938964844,0.0311245564371347,-5411.4775390625,304.1424255371094,0.4941135942935943,0.0731631815433502,0.3426829576492309,291.0927124023437,291.1499938964844,270.227294921875,269.333984375,282.879638671875,293.0484924316406,291.0940246582031,1.0,0.3934612572193146,0.9686737656593324,0.9686737656593324,1.0,1.0,-1.8529269695281985,0.8257703185081482,1.0271567106246948,0.4043928384780884,0.0,0.0,0.5347446203231812,102.81040954589844,121.0,27.22470664978028,-15384.8525390625,685.3670654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1125793457031,306.9694519042969,278.1499938964844,0.0,18000.0,313.1499938964844,35863.47265625,18000.0,0.0,0.0,0.3399641513824463,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7152195572853088,0.7152308225631714,-1.1216823622817174e-05,0.0,0.0003450203803367,0.0,0.0,86.01024627685547,0.0,0.0,0.0,0.5250891447067261,4.0,0.0,1.0
805980,293.1089782714844,297.1499938964844,293.1499938964844,0.1982661634683609,-3960.20947265625,304.15411376953125,0.7751973867416382,0.2754374742507934,0.250909686088562,293.0606384277344,297.1499938964844,293.1499938964844,0.1744755804538726,-3768.13671875,304.1486511230469,0.7497694492340088,0.2488164007663726,0.2388406991958618,293.0092468261719,297.1499938964844,293.1499938964844,0.2872239649295807,-4134.5009765625,304.14227294921875,0.853812575340271,0.3725318014621734,0.2621908187866211,293.041259765625,297.1499938964844,293.1499938964844,0.385652095079422,-7063.90283203125,304.13165283203125,0.9261610507965088,0.4715945124626159,0.4483216106891632,292.9940185546875,297.1499938964844,293.1499938964844,0.0321289710700511,-5495.0244140625,304.1432800292969,0.4908104538917541,0.0741762444376945,0.3484408557415008,291.1110534667969,291.1499938964844,270.2535705566406,269.35015869140625,282.8985595703125,293.0647277832031,291.1122741699219,1.0,0.3993383049964905,0.9670854210853576,0.9670854210853576,1.0,1.0,-1.8588597774505613,0.8285529017448425,1.0303069353103638,0.4059160649776459,0.0,0.0,0.538693904876709,108.85296630859376,124.0,26.07389068603516,-15431.0361328125,709.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9925842285156,306.91778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,35908.74609375,18000.0,0.0,0.0,0.3455799221992492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7269075512886047,0.7269189357757568,-1.132941724790726e-05,0.0,0.0003507196961436,0.0,0.0,88.6028060913086,0.0,0.0,0.0,0.5291878581047058,4.0,0.0,1.0
806040,293.1089782714844,297.1499938964844,293.1499938964844,0.1982661634683609,-3960.20947265625,304.15411376953125,0.7751973867416382,0.2754374742507934,0.250909686088562,293.0606384277344,297.1499938964844,293.1499938964844,0.1744755804538726,-3768.13671875,304.1486511230469,0.7497694492340088,0.2488164007663726,0.2388406991958618,293.0092468261719,297.1499938964844,293.1499938964844,0.2872239649295807,-4134.5009765625,304.14227294921875,0.853812575340271,0.3725318014621734,0.2621908187866211,293.041259765625,297.1499938964844,293.1499938964844,0.385652095079422,-7063.90283203125,304.13165283203125,0.9261610507965088,0.4715945124626159,0.4483216106891632,292.9940185546875,297.1499938964844,293.1499938964844,0.0321289710700511,-5495.0244140625,304.1432800292969,0.4908104538917541,0.0741762444376945,0.3484408557415008,291.1110534667969,291.1499938964844,270.2535705566406,269.35015869140625,282.8985595703125,293.0647277832031,291.1122741699219,1.0,0.3993383049964905,0.9670854210853576,0.9670854210853576,1.0,1.0,-1.8588597774505613,0.8285529017448425,1.0303069353103638,0.4059160649776459,0.0,0.0,0.538693904876709,108.85296630859376,124.0,26.07389068603516,-15431.0361328125,709.012939453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9925842285156,306.91778564453125,278.1499938964844,0.0,18000.0,313.1499938964844,35908.74609375,18000.0,0.0,0.0,0.3455799221992492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7269075512886047,0.7269189357757568,-1.132941724790726e-05,0.0,0.0003507196961436,0.0,0.0,88.6028060913086,0.0,0.0,0.0,0.5291878581047058,4.0,0.0,1.0
806100,293.1163635253906,297.1499938964844,293.1499938964844,0.1974161267280578,-3946.36083984375,304.1549072265625,0.7706000804901123,0.2745037078857422,0.2501913905143738,293.0682373046875,297.1499938964844,293.1499938964844,0.1741643846035003,-3762.434326171875,304.1494445800781,0.7460476756095886,0.2484570443630218,0.2386307567358017,293.0162048339844,297.1499938964844,293.1499938964844,0.2875436544418335,-4137.8076171875,304.1430969238281,0.8501418828964233,0.3729453384876251,0.2625671029090881,293.0484313964844,297.1499938964844,293.1499938964844,0.3856090009212494,-7061.55908203125,304.13507080078125,0.920903742313385,0.4715584516525268,0.4483696222305298,293.0016784667969,297.1499938964844,293.1499938964844,0.0325913056731224,-5533.1708984375,304.1436462402344,0.4895582199096679,0.0746481418609619,0.3510943949222564,291.1201477050781,291.1499938964844,270.2677917480469,269.35919189453125,282.9082946777344,293.0722045898437,291.1213684082031,1.0,0.4018776416778564,0.9662913084030152,0.9662913084030152,1.0,1.0,-1.8614413738250728,0.8297604918479919,1.031680941581726,0.4065720736980438,0.0,0.0,0.5397672057151794,111.48843383789062,124.0,25.742143630981445,-15450.5859375,719.3666381835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.96258544921875,306.9076843261719,278.1499938964844,0.0,18000.0,313.1499938964844,35932.4921875,18000.0,0.0,0.0,0.3482284247875213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7306292057037354,0.7306405901908875,-1.136772789323004e-05,0.0,0.0003534075804054,0.0,0.0,89.45413208007812,0.0,0.0,0.0,0.5305061936378479,4.0,0.0,1.0
806160,293.1235046386719,297.1499938964844,293.1499938964844,0.1965209394693374,-3931.799072265625,304.1556396484375,0.7663729190826416,0.273524671792984,0.2494259774684906,293.0756225585937,297.1499938964844,293.1499938964844,0.1737992763519287,-3755.81494140625,304.15020751953125,0.7426483631134033,0.248041957616806,0.2383612096309662,293.0229187011719,297.1499938964844,293.1499938964844,0.287818044424057,-4140.61767578125,304.14385986328125,0.8468624949455261,0.3733205199241638,0.2629114091396332,293.0551147460937,297.1499938964844,293.1499938964844,0.3855499029159546,-7059.26220703125,304.13787841796875,0.916234016418457,0.4715344905853271,0.4484366178512573,293.00897216796875,297.1499938964844,293.1499938964844,0.0330291762948036,-5569.13623046875,304.1440124511719,0.4884701073169708,0.0750963613390922,0.3536106050014496,291.1291198730469,291.1499938964844,270.2827453613281,269.368896484375,282.9182434082031,293.079345703125,291.1303100585937,1.0,0.4042122960090637,0.9656156301498412,0.9656156301498412,1.0,1.0,-1.863714337348938,0.8308249711990356,1.0328893661499023,0.407147467136383,0.0,0.0,0.5402600169181824,113.93911743164062,112.0,25.37617874145508,-15466.8955078125,728.918701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.95147705078125,306.9071350097656,278.1499938964844,0.0,18000.0,313.1499938964844,35956.9375,18000.0,0.0,0.0,0.3507281243801117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7328784465789795,0.7328898906707764,-1.1393245586077684e-05,0.0,0.000355944444891,0.0,0.0,89.9866714477539,0.0,0.0,0.0,0.5313171148300171,4.0,0.0,1.0
806220,293.13690185546875,297.1499938964844,293.1499938964844,0.19441919028759,-3897.609130859375,304.1572570800781,0.7654972672462463,0.2714784741401672,0.2475911080837249,293.08966064453125,297.1499938964844,293.1499938964844,0.1727314293384552,-3736.67822265625,304.15191650390625,0.7426927089691162,0.2470802068710327,0.2374655902385711,293.03546142578125,297.1499938964844,293.1499938964844,0.2880301475524902,-4142.34375,304.1455383300781,0.8484148979187012,0.3739955127239227,0.2633751332759857,293.067138671875,297.1499938964844,293.1499938964844,0.385102778673172,-7050.34033203125,304.14263916015625,0.9175699949264526,0.4714941084384918,0.4483683407306671,293.0223388671875,297.1499938964844,293.1499938964844,0.0336650647222995,-5620.6162109375,304.1449584960937,0.4910178482532501,0.0759567990899086,0.3573801219463348,291.1482238769531,291.1499938964844,270.3148498535156,269.3902893066406,282.9397277832031,293.0926208496094,291.1495361328125,1.0,0.4033675789833069,0.9642642140388488,0.9642642140388488,1.0,1.0,-1.8654392957687376,0.8316000699996948,1.033839225769043,0.4075537025928497,0.0,0.0,0.539250910282135,113.2629165649414,100.0,26.654829025268555,-15479.0810546875,728.1270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9844055175781,306.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,36010.36328125,18000.0,0.0,0.0,0.3551506996154785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7326646447181702,0.7326760292053223,-1.1403425560274629e-05,0.0,0.0003604328085202,0.0,0.0,90.01968383789062,0.0,0.0,0.0,0.5312974452972412,4.0,0.0,1.0
806280,293.13690185546875,297.1499938964844,293.1499938964844,0.19441919028759,-3897.609130859375,304.1572570800781,0.7654972672462463,0.2714784741401672,0.2475911080837249,293.08966064453125,297.1499938964844,293.1499938964844,0.1727314293384552,-3736.67822265625,304.15191650390625,0.7426927089691162,0.2470802068710327,0.2374655902385711,293.03546142578125,297.1499938964844,293.1499938964844,0.2880301475524902,-4142.34375,304.1455383300781,0.8484148979187012,0.3739955127239227,0.2633751332759857,293.067138671875,297.1499938964844,293.1499938964844,0.385102778673172,-7050.34033203125,304.14263916015625,0.9175699949264526,0.4714941084384918,0.4483683407306671,293.0223388671875,297.1499938964844,293.1499938964844,0.0336650647222995,-5620.6162109375,304.1449584960937,0.4910178482532501,0.0759567990899086,0.3573801219463348,291.1482238769531,291.1499938964844,270.3148498535156,269.3902893066406,282.9397277832031,293.0926208496094,291.1495361328125,1.0,0.4033675789833069,0.9642642140388488,0.9642642140388488,1.0,1.0,-1.8654392957687376,0.8316000699996948,1.033839225769043,0.4075537025928497,0.0,0.0,0.539250910282135,113.2629165649414,100.0,26.654829025268555,-15479.0810546875,728.1270751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9844055175781,306.9354553222656,278.1499938964844,0.0,18000.0,313.1499938964844,36010.36328125,18000.0,0.0,0.0,0.3551506996154785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7326646447181702,0.7326760292053223,-1.1403425560274629e-05,0.0,0.0003604328085202,0.0,0.0,90.01968383789062,0.0,0.0,0.0,0.5312974452972412,4.0,0.0,1.0
806340,293.14910888671875,297.1499938964844,293.1499938964844,0.1921001672744751,-3859.927734375,304.15869140625,0.7702251672744751,0.269336998462677,0.2455239742994308,293.1026916503906,297.1499938964844,293.1499938964844,0.1713951230049133,-3712.925048828125,304.15350341796875,0.7478107213973999,0.2459652721881866,0.2362677901983261,293.0467834472656,297.1499938964844,293.1499938964844,0.2880097329616546,-4141.4892578125,304.1470642089844,0.8561143279075623,0.3745996952056885,0.263670265674591,293.0777587890625,297.1499938964844,293.1499938964844,0.3844108581542969,-7038.47314453125,304.1462097167969,0.926963984966278,0.471439003944397,0.4481367766857147,293.0341186523437,297.1499938964844,293.1499938964844,0.0341427326202392,-5658.81103515625,304.1458435058594,0.4971465170383453,0.0768007114529609,0.3603038191795349,291.1669921875,291.1499938964844,270.3500061035156,269.41436767578125,282.9626159667969,293.1046447753906,291.16815185546875,1.0,0.399082601070404,0.9629128575325012,0.9629128575325012,1.0,1.0,-1.8651069402694704,0.831395149230957,1.0337117910385132,0.4073876738548279,0.0,0.0,0.5357130169868469,108.54650115966795,88.0,25.88750457763672,-15465.9736328125,712.8882446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0871887207031,306.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,36063.4609375,18000.0,0.0,0.0,0.3585985004901886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7258095741271973,0.7258209586143494,-1.1354721209499983e-05,0.0,0.0003639319038484,0.0,0.0,88.5933837890625,0.0,0.0,0.0,0.528986394405365,4.0,0.0,1.0
806400,293.14910888671875,297.1499938964844,293.1499938964844,0.1921001672744751,-3859.927734375,304.15869140625,0.7702251672744751,0.269336998462677,0.2455239742994308,293.1026916503906,297.1499938964844,293.1499938964844,0.1713951230049133,-3712.925048828125,304.15350341796875,0.7478107213973999,0.2459652721881866,0.2362677901983261,293.0467834472656,297.1499938964844,293.1499938964844,0.2880097329616546,-4141.4892578125,304.1470642089844,0.8561143279075623,0.3745996952056885,0.263670265674591,293.0777587890625,297.1499938964844,293.1499938964844,0.3844108581542969,-7038.47314453125,304.1462097167969,0.926963984966278,0.471439003944397,0.4481367766857147,293.0341186523437,297.1499938964844,293.1499938964844,0.0341427326202392,-5658.81103515625,304.1458435058594,0.4971465170383453,0.0768007114529609,0.3603038191795349,291.1669921875,291.1499938964844,270.3500061035156,269.41436767578125,282.9626159667969,293.1046447753906,291.16815185546875,1.0,0.399082601070404,0.9629128575325012,0.9629128575325012,1.0,1.0,-1.8651069402694704,0.831395149230957,1.0337117910385132,0.4073876738548279,0.0,0.0,0.5357130169868469,108.54650115966795,88.0,25.88750457763672,-15465.9736328125,712.8882446289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0871887207031,306.9956359863281,278.1499938964844,0.0,18000.0,313.1499938964844,36063.4609375,18000.0,0.0,0.0,0.3585985004901886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7258095741271973,0.7258209586143494,-1.1354721209499983e-05,0.0,0.0003639319038484,0.0,0.0,88.5933837890625,0.0,0.0,0.0,0.528986394405365,4.0,0.0,1.0
806460,293.1614990234375,297.1499938964844,293.1499938964844,0.1894992738962173,-3817.648681640625,304.16015625,0.7788735032081604,0.2668456733226776,0.2431355267763137,293.11602783203125,297.1499938964844,293.1499938964844,0.1697418689727783,-3683.66552734375,304.15509033203125,0.7565552592277527,0.2444615811109542,0.2346936166286468,293.057861328125,297.1499938964844,293.1499938964844,0.2877587378025055,-4138.05712890625,304.1484680175781,0.868433952331543,0.3749696612358093,0.26377934217453,293.08807373046875,297.1499938964844,293.1499938964844,0.3834748268127441,-7023.47216796875,304.1490173339844,0.9420512914657592,0.4711831212043762,0.4476893842220306,293.0453796386719,297.1499938964844,293.1499938964844,0.0344408527016639,-5682.1025390625,304.146728515625,0.5058722496032715,0.0774535089731216,0.3622502982616424,291.1844787597656,291.1499938964844,270.3886108398437,269.4416809082031,282.9880676269531,293.1165771484375,291.1856384277344,1.0,0.3924444317817688,0.961604118347168,0.961604118347168,1.0,1.0,-1.862282156944275,0.8299952149391174,1.0322868824005127,0.4065642654895782,0.0,0.0,0.529939591884613,101.46532440185548,76.0,24.81532096862793,-15426.4072265625,688.2401733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.250732421875,307.0840759277344,278.1499938964844,0.0,18000.0,313.1499938964844,36109.140625,18000.0,0.0,0.0,0.3609025776386261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7133341431617737,0.7133454084396362,-1.1256025572947692e-05,0.0,0.0003662702511064,0.0,0.0,85.96719360351562,0.0,0.0,0.0,0.5247402787208557,4.0,0.0,1.0
806520,293.1614990234375,297.1499938964844,293.1499938964844,0.1894992738962173,-3817.648681640625,304.16015625,0.7788735032081604,0.2668456733226776,0.2431355267763137,293.11602783203125,297.1499938964844,293.1499938964844,0.1697418689727783,-3683.66552734375,304.15509033203125,0.7565552592277527,0.2444615811109542,0.2346936166286468,293.057861328125,297.1499938964844,293.1499938964844,0.2877587378025055,-4138.05712890625,304.1484680175781,0.868433952331543,0.3749696612358093,0.26377934217453,293.08807373046875,297.1499938964844,293.1499938964844,0.3834748268127441,-7023.47216796875,304.1490173339844,0.9420512914657592,0.4711831212043762,0.4476893842220306,293.0453796386719,297.1499938964844,293.1499938964844,0.0344408527016639,-5682.1025390625,304.146728515625,0.5058722496032715,0.0774535089731216,0.3622502982616424,291.1844787597656,291.1499938964844,270.3886108398437,269.4416809082031,282.9880676269531,293.1165771484375,291.1856384277344,1.0,0.3924444317817688,0.961604118347168,0.961604118347168,1.0,1.0,-1.862282156944275,0.8299952149391174,1.0322868824005127,0.4065642654895782,0.0,0.0,0.529939591884613,101.46532440185548,76.0,24.81532096862793,-15426.4072265625,688.2401733398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.250732421875,307.0840759277344,278.1499938964844,0.0,18000.0,313.1499938964844,36109.140625,18000.0,0.0,0.0,0.3609025776386261,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7133341431617737,0.7133454084396362,-1.1256025572947692e-05,0.0,0.0003662702511064,0.0,0.0,85.96719360351562,0.0,0.0,0.0,0.5247402787208557,4.0,0.0,1.0
