time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
806580,293.1741027832031,297.1499938964844,293.1499938964844,0.1865263730287552,-3769.242431640625,304.1617126464844,0.7907410860061646,0.2640014290809631,0.2403421700000763,293.1298828125,297.1499938964844,293.1499938964844,0.167657122015953,-3646.830078125,304.1568603515625,0.7683832049369812,0.2425155192613601,0.232623353600502,293.0688781738281,297.1499938964844,293.1499938964844,0.2871882915496826,-4130.98583984375,304.1499328613281,0.8848434090614319,0.3750715255737304,0.26364865899086,293.0982971191406,297.1499938964844,293.1499938964844,0.3821946084499359,-7003.6943359375,304.1514587402344,0.9608374834060668,0.4706760048866272,0.4469375312328338,293.0565490722656,297.1499938964844,293.1499938964844,0.0344554707407951,-5681.89111328125,304.1477966308594,0.5168718099594116,0.0778373032808303,0.3626880049705505,291.2016906738281,291.1499938964844,270.43096923828125,269.47247314453125,283.0167236328125,293.1287841796875,291.2027282714844,1.0,0.3840948343276977,0.96029531955719,0.96029531955719,1.0,1.0,-1.8559097051620483,0.8268968462944031,1.02901291847229,0.4047907292842865,0.0,0.0,0.5218769311904907,93.02582550048828,64.0,23.745758056640625,-15349.0654296875,656.716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4666442871094,307.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,36152.28515625,18000.0,0.0,0.0,0.3619210422039032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953861117362976,0.6953971982002258,-1.1112247193523215e-05,0.0,0.0003673038445413,0.0,0.0,82.25920867919922,0.0,0.0,0.0,0.518669068813324,4.0,0.0,1.0
806640,293.1741027832031,297.1499938964844,293.1499938964844,0.1865263730287552,-3769.242431640625,304.1617126464844,0.7907410860061646,0.2640014290809631,0.2403421700000763,293.1298828125,297.1499938964844,293.1499938964844,0.167657122015953,-3646.830078125,304.1568603515625,0.7683832049369812,0.2425155192613601,0.232623353600502,293.0688781738281,297.1499938964844,293.1499938964844,0.2871882915496826,-4130.98583984375,304.1499328613281,0.8848434090614319,0.3750715255737304,0.26364865899086,293.0982971191406,297.1499938964844,293.1499938964844,0.3821946084499359,-7003.6943359375,304.1514587402344,0.9608374834060668,0.4706760048866272,0.4469375312328338,293.0565490722656,297.1499938964844,293.1499938964844,0.0344554707407951,-5681.89111328125,304.1477966308594,0.5168718099594116,0.0778373032808303,0.3626880049705505,291.2016906738281,291.1499938964844,270.43096923828125,269.47247314453125,283.0167236328125,293.1287841796875,291.2027282714844,1.0,0.3840948343276977,0.96029531955719,0.96029531955719,1.0,1.0,-1.8559097051620483,0.8268968462944031,1.02901291847229,0.4047907292842865,0.0,0.0,0.5218769311904907,93.02582550048828,64.0,23.745758056640625,-15349.0654296875,656.716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4666442871094,307.1939392089844,278.1499938964844,0.0,18000.0,313.1499938964844,36152.28515625,18000.0,0.0,0.0,0.3619210422039032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953861117362976,0.6953971982002258,-1.1112247193523215e-05,0.0,0.0003673038445413,0.0,0.0,82.25920867919922,0.0,0.0,0.0,0.518669068813324,4.0,0.0,1.0
806700,293.1801452636719,297.1499938964844,293.1499938964844,0.1849728971719741,-3743.93798828125,304.16241455078125,0.7980542778968811,0.262507289648056,0.2388557195663452,293.1366882324219,297.1499938964844,293.1499938964844,0.166512131690979,-3626.6259765625,304.15771484375,0.7756693363189697,0.2414297461509704,0.2314552813768386,293.0741882324219,297.1499938964844,293.1499938964844,0.2868410646915436,-4126.7802734375,304.15057373046875,0.8947702050209045,0.3750558495521545,0.2635214924812317,293.1032409667969,297.1499938964844,293.1499938964844,0.3814910352230072,-6993.00244140625,304.1524658203125,0.9711921215057372,0.4703596830368042,0.4464820325374603,293.0619506835937,297.1499938964844,293.1499938964844,0.0343890227377414,-5675.75244140625,304.1483154296875,0.5235058069229126,0.0779600590467453,0.3624940514564514,291.2093200683594,291.1499938964844,270.4534606933594,269.4891052246094,283.03192138671875,293.1346740722656,291.2102355957031,1.0,0.3794191777706146,0.9596409797668456,0.9596409797668456,1.0,1.0,-1.8517903089523315,0.824901819229126,1.0268884897232056,0.4036523103713989,0.0,0.0,0.517152726650238,88.43822479248047,64.0,22.237829208374023,-15297.806640625,639.1871337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5916442871094,307.2546691894531,278.1499938964844,0.0,18000.0,313.1499938964844,36169.359375,18000.0,0.0,0.0,0.3619115650653839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6846716403961182,0.6846826672554016,-1.1026317224605007e-05,0.0,0.0003672942111734,0.0,0.0,80.0906753540039,0.0,0.0,0.0,0.5150733590126038,4.0,0.0,1.0
806760,293.1860046386719,297.1499938964844,293.1499938964844,0.183395653963089,-3718.239013671875,304.1630249023437,0.8063905239105225,0.2609768509864807,0.2373275756835937,293.1434020996094,297.1499938964844,293.1499938964844,0.1653205752372741,-3605.613525390625,304.1584777832031,0.7840177416801453,0.2402839362621307,0.2302195876836776,293.079345703125,297.1499938964844,293.1499938964844,0.2864707708358764,-4122.341796875,304.151123046875,0.906025767326355,0.3750040233135223,0.2633626163005829,293.1080322265625,297.1499938964844,293.1499938964844,0.3807668387889862,-6982.08837890625,304.1533508300781,0.9818881154060364,0.4700096249580383,0.4459859430789947,293.0671691894531,297.1499938964844,293.1499938964844,0.0342873856425285,-5666.76416015625,304.1488037109375,0.5310698747634888,0.0780472680926323,0.3620935678482055,291.2160339355469,291.1499938964844,270.476806640625,269.50653076171875,283.0475769042969,293.14044189453125,291.2168273925781,1.0,0.3744691908359527,0.9590341448783876,0.9590341448783876,1.0,1.0,-1.8472046852111816,0.8226860761642456,1.0245184898376465,0.4023902118206024,0.0,0.0,0.5120725035667419,83.66712951660156,52.0,20.2491455078125,-15239.70703125,620.8179321289062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7259521484375,307.3182983398437,278.1499938964844,0.0,18000.0,313.1499938964844,36182.61328125,18000.0,0.0,0.0,0.3615509867668152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6731187105178833,0.6731296181678772,-1.0934058991551863e-05,0.0,0.000366928288713,0.0,0.0,77.79276275634766,0.0,0.0,0.0,0.5112176537513733,4.0,0.0,1.0
806820,293.197021484375,297.1499938964844,293.1499938964844,0.1801976412534713,-3666.080810546875,304.1640014648437,0.8241172432899475,0.2578296363353729,0.2341887205839157,293.15625,297.1499938964844,293.1499938964844,0.1628334820270538,-3561.76025390625,304.1597900390625,0.802963137626648,0.2378432899713516,0.2275987416505813,293.0890808105469,297.1499938964844,293.1499938964844,0.285683125257492,-4113.0048828125,304.1520690917969,0.9339861869812012,0.3748141229152679,0.2629809975624084,293.11627197265625,297.1499938964844,293.1499938964844,0.3756095468997955,-6902.7197265625,304.1617431640625,0.9990000128746032,0.4693942070007324,0.4409562051296234,293.0770263671875,297.1499938964844,293.1499938964844,0.0340187922120094,-5643.5234375,304.149658203125,0.5483795404434204,0.0781452357769012,0.3609069883823395,291.2273864746094,291.1499938964844,270.5258178710937,269.5435485839844,283.0820617675781,293.1513061523437,291.2283935546875,1.0,0.3637180626392364,0.9578205943107604,0.9578205943107604,1.0,1.0,-1.832464337348938,0.815539538860321,1.0169247388839722,0.3985683619976043,0.0,0.0,0.5010004043579102,74.18449401855469,40.0,18.639381408691406,-15087.26953125,580.5990600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160827636719,307.45660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,36199.4375,18000.0,0.0,0.0,0.3597714900970459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482529640197754,0.648263692855835,-1.073834027920384e-05,0.0,0.0003651223378255,0.0,0.0,72.99520111083984,0.0,0.0,0.0,0.5029956698417664,4.0,0.0,1.0
806880,293.197021484375,297.1499938964844,293.1499938964844,0.1801976412534713,-3666.080810546875,304.1640014648437,0.8241172432899475,0.2578296363353729,0.2341887205839157,293.15625,297.1499938964844,293.1499938964844,0.1628334820270538,-3561.76025390625,304.1597900390625,0.802963137626648,0.2378432899713516,0.2275987416505813,293.0890808105469,297.1499938964844,293.1499938964844,0.285683125257492,-4113.0048828125,304.1520690917969,0.9339861869812012,0.3748141229152679,0.2629809975624084,293.11627197265625,297.1499938964844,293.1499938964844,0.3756095468997955,-6902.7197265625,304.1617431640625,0.9990000128746032,0.4693942070007324,0.4409562051296234,293.0770263671875,297.1499938964844,293.1499938964844,0.0340187922120094,-5643.5234375,304.149658203125,0.5483795404434204,0.0781452357769012,0.3609069883823395,291.2273864746094,291.1499938964844,270.5258178710937,269.5435485839844,283.0820617675781,293.1513061523437,291.2283935546875,1.0,0.3637180626392364,0.9578205943107604,0.9578205943107604,1.0,1.0,-1.832464337348938,0.815539538860321,1.0169247388839722,0.3985683619976043,0.0,0.0,0.5010004043579102,74.18449401855469,40.0,18.639381408691406,-15087.26953125,580.5990600585938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0160827636719,307.45660400390625,278.1499938964844,0.0,18000.0,313.1499938964844,36199.4375,18000.0,0.0,0.0,0.3597714900970459,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6482529640197754,0.648263692855835,-1.073834027920384e-05,0.0,0.0003651223378255,0.0,0.0,72.99520111083984,0.0,0.0,0.0,0.5029956698417664,4.0,0.0,1.0
806940,293.20721435546875,297.1499938964844,293.1499938964844,0.1765941232442855,-3606.583740234375,304.16534423828125,0.838537871837616,0.2545734941959381,0.2310609817504882,293.1683349609375,297.1499938964844,293.1499938964844,0.1599219441413879,-3509.789306640625,304.161376953125,0.8182327151298523,0.2352364212274551,0.2249286621809005,293.0981750488281,297.1499938964844,293.1499938964844,0.2842156887054443,-4095.37548828125,304.1538391113281,0.957900047302246,0.3745177090167999,0.2626107037067413,293.0945129394531,297.1499938964844,293.1499938964844,0.3455508053302765,-6444.57763671875,304.20770263671875,0.9990000128746032,0.4745699167251587,0.4115054607391357,293.0858764648437,297.1499938964844,293.1499938964844,0.0336799137294292,-5612.615234375,304.1503295898437,0.5637336373329163,0.0782037451863288,0.3599982559680938,291.2657165527344,291.1499938964844,270.5777893066406,269.583251953125,283.1280212402344,293.1588439941406,291.26788330078125,1.0,0.3507688045501709,0.9566070437431335,0.9566070437431335,1.0,1.0,-1.7885290384292605,0.794501781463623,0.9940272569656372,0.3868058919906616,0.0,0.0,0.4831781983375549,66.47555541992188,43.0,43.95534133911133,-14737.943359375,527.059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3559875488281,307.6217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,36291.78515625,18000.0,0.0,0.0,0.3562523424625397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6136429309844971,0.6136534214019775,-1.049401362251956e-05,0.0,0.0003615508321672,0.0,0.0,66.76538848876953,0.0,0.0,0.0,0.4917955100536346,4.0,0.0,1.0
807000,293.20721435546875,297.1499938964844,293.1499938964844,0.1765941232442855,-3606.583740234375,304.16534423828125,0.838537871837616,0.2545734941959381,0.2310609817504882,293.1683349609375,297.1499938964844,293.1499938964844,0.1599219441413879,-3509.789306640625,304.161376953125,0.8182327151298523,0.2352364212274551,0.2249286621809005,293.0981750488281,297.1499938964844,293.1499938964844,0.2842156887054443,-4095.37548828125,304.1538391113281,0.957900047302246,0.3745177090167999,0.2626107037067413,293.0945129394531,297.1499938964844,293.1499938964844,0.3455508053302765,-6444.57763671875,304.20770263671875,0.9990000128746032,0.4745699167251587,0.4115054607391357,293.0858764648437,297.1499938964844,293.1499938964844,0.0336799137294292,-5612.615234375,304.1503295898437,0.5637336373329163,0.0782037451863288,0.3599982559680938,291.2657165527344,291.1499938964844,270.5777893066406,269.583251953125,283.1280212402344,293.1588439941406,291.26788330078125,1.0,0.3507688045501709,0.9566070437431335,0.9566070437431335,1.0,1.0,-1.7885290384292605,0.794501781463623,0.9940272569656372,0.3868058919906616,0.0,0.0,0.4831781983375549,66.47555541992188,43.0,43.95534133911133,-14737.943359375,527.059326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3559875488281,307.6217041015625,278.1499938964844,0.0,18000.0,313.1499938964844,36291.78515625,18000.0,0.0,0.0,0.3562523424625397,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6136429309844971,0.6136534214019775,-1.049401362251956e-05,0.0,0.0003615508321672,0.0,0.0,66.76538848876953,0.0,0.0,0.0,0.4917955100536346,4.0,0.0,1.0
807060,293.2172241210937,297.1499938964844,293.1499938964844,0.1732571423053741,-3551.771484375,304.165771484375,0.8483695387840271,0.2510896325111389,0.2278296202421188,293.1803894042969,297.1499938964844,293.1499938964844,0.157185286283493,-3461.27880859375,304.162109375,0.82801753282547,0.2323284745216369,0.222087487578392,293.1072692871094,297.1499938964844,293.1499938964844,0.2831769287586212,-4083.24365234375,304.1542358398437,0.9737752676010132,0.3739843964576721,0.262155681848526,293.04693603515625,297.1499938964844,293.1499938964844,0.3243171274662018,-6124.52783203125,304.2230529785156,0.9990000128746032,0.4856041073799133,0.3911179304122925,293.0942077636719,297.1499938964844,293.1499938964844,0.0334240607917308,-5590.158203125,304.150634765625,0.5748946666717529,0.0781348273158073,0.3590036332607269,291.2829284667969,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,293.1705017089844,291.2831115722656,1.0,0.3419331610202789,0.9556927680969238,0.9556927680969238,1.0,1.0,-1.755005121231079,0.7785285711288452,0.976476550102234,0.3776887953281402,0.0,0.0,0.4639368653297424,61.353885650634766,61.0,23.49593734741211,-14370.3642578125,490.0358581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7689819335937,307.77215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,36307.05859375,18000.0,0.0,0.0,0.3504890203475952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5720081329345703,0.5720183253288269,-1.0197704796155447e-05,0.0,0.0003557017771527,0.0,0.0,59.67334747314453,0.0,0.0,0.0,0.4786641299724579,4.0,0.0,1.0
807120,293.2172241210937,297.1499938964844,293.1499938964844,0.1732571423053741,-3551.771484375,304.165771484375,0.8483695387840271,0.2510896325111389,0.2278296202421188,293.1803894042969,297.1499938964844,293.1499938964844,0.157185286283493,-3461.27880859375,304.162109375,0.82801753282547,0.2323284745216369,0.222087487578392,293.1072692871094,297.1499938964844,293.1499938964844,0.2831769287586212,-4083.24365234375,304.1542358398437,0.9737752676010132,0.3739843964576721,0.262155681848526,293.04693603515625,297.1499938964844,293.1499938964844,0.3243171274662018,-6124.52783203125,304.2230529785156,0.9990000128746032,0.4856041073799133,0.3911179304122925,293.0942077636719,297.1499938964844,293.1499938964844,0.0334240607917308,-5590.158203125,304.150634765625,0.5748946666717529,0.0781348273158073,0.3590036332607269,291.2829284667969,291.1499938964844,270.63238525390625,269.6254577636719,283.17291259765625,293.1705017089844,291.2831115722656,1.0,0.3419331610202789,0.9556927680969238,0.9556927680969238,1.0,1.0,-1.755005121231079,0.7785285711288452,0.976476550102234,0.3776887953281402,0.0,0.0,0.4639368653297424,61.353885650634766,61.0,23.49593734741211,-14370.3642578125,490.0358581542969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7689819335937,307.77215576171875,278.1499938964844,0.0,18000.0,313.1499938964844,36307.05859375,18000.0,0.0,0.0,0.3504890203475952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5720081329345703,0.5720183253288269,-1.0197704796155447e-05,0.0,0.0003557017771527,0.0,0.0,59.67334747314453,0.0,0.0,0.0,0.4786641299724579,4.0,0.0,1.0
807180,293.2270812988281,297.1499938964844,293.1499938964844,0.1704024374485016,-3505.388427734375,304.16522216796875,0.8434639573097229,0.2473882287740707,0.2245779931545257,293.19244384765625,297.1499938964844,293.1499938964844,0.1548108458518982,-3419.725341796875,304.1620178222656,0.8236181735992432,0.2291165590286255,0.2191444039344787,293.11639404296875,297.1499938964844,293.1499938964844,0.2829087674617767,-4080.647216796875,304.1532287597656,0.9720365405082704,0.3732213377952575,0.2616766095161438,293.012451171875,297.1499938964844,293.1499938964844,0.3247845470905304,-6142.82421875,304.19696044921875,0.9990000128746032,0.4952777028083801,0.3926067650318146,293.10205078125,297.1499938964844,293.1499938964844,0.0333837121725082,-5587.91455078125,304.1504821777344,0.573627769947052,0.0779569298028945,0.3584082722663879,291.2678527832031,291.1499938964844,270.6894226074219,269.6698303222656,283.20916748046875,293.1849975585937,291.2654113769531,1.0,0.3418999016284942,0.9547784328460692,0.9547784328460692,1.0,1.0,-1.748044490814209,0.7752465605735779,0.9727978706359864,0.3755637407302856,0.0,0.0,0.448714017868042,61.50482940673828,79.0,-17.402820587158203,-14151.337890625,486.12542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1911926269531,307.9080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,36239.1484375,18000.0,0.0,0.0,0.3429337739944458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5376344919204712,0.5376444458961487,-9.951062565960456e-06,0.0,0.000348034169292,0.0,0.0,54.140472412109375,0.0,0.0,0.0,0.46790412068367,4.0,0.0,1.0
807240,293.2270812988281,297.1499938964844,293.1499938964844,0.1704024374485016,-3505.388427734375,304.16522216796875,0.8434639573097229,0.2473882287740707,0.2245779931545257,293.19244384765625,297.1499938964844,293.1499938964844,0.1548108458518982,-3419.725341796875,304.1620178222656,0.8236181735992432,0.2291165590286255,0.2191444039344787,293.11639404296875,297.1499938964844,293.1499938964844,0.2829087674617767,-4080.647216796875,304.1532287597656,0.9720365405082704,0.3732213377952575,0.2616766095161438,293.012451171875,297.1499938964844,293.1499938964844,0.3247845470905304,-6142.82421875,304.19696044921875,0.9990000128746032,0.4952777028083801,0.3926067650318146,293.10205078125,297.1499938964844,293.1499938964844,0.0333837121725082,-5587.91455078125,304.1504821777344,0.573627769947052,0.0779569298028945,0.3584082722663879,291.2678527832031,291.1499938964844,270.6894226074219,269.6698303222656,283.20916748046875,293.1849975585937,291.2654113769531,1.0,0.3418999016284942,0.9547784328460692,0.9547784328460692,1.0,1.0,-1.748044490814209,0.7752465605735779,0.9727978706359864,0.3755637407302856,0.0,0.0,0.448714017868042,61.50482940673828,79.0,-17.402820587158203,-14151.337890625,486.12542724609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1911926269531,307.9080810546875,278.1499938964844,0.0,18000.0,313.1499938964844,36239.1484375,18000.0,0.0,0.0,0.3429337739944458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5376344919204712,0.5376444458961487,-9.951062565960456e-06,0.0,0.000348034169292,0.0,0.0,54.140472412109375,0.0,0.0,0.0,0.46790412068367,4.0,0.0,1.0
807300,293.2319030761719,297.1499938964844,293.1499938964844,0.169124573469162,-3484.802734375,304.164794921875,0.83636474609375,0.2454672008752823,0.2229398638010025,293.1983947753906,297.1499938964844,293.1499938964844,0.1537315249443054,-3401.020751953125,304.1617736816406,0.8168163895606995,0.2274099737405777,0.2176302522420883,293.120849609375,297.1499938964844,293.1499938964844,0.2830299735069275,-4082.4609375,304.15240478515625,0.9655277729034424,0.3727681934833526,0.2614254653453827,293.01007080078125,297.1499938964844,293.1499938964844,0.3321792483329773,-6262.279296875,304.1749572753906,0.9990000128746032,0.4974974393844604,0.4003419876098633,293.10595703125,297.1499938964844,293.1499938964844,0.0334162861108779,-5591.91015625,304.1503295898437,0.5689231753349304,0.0778012499213218,0.3581426739692688,291.2491149902344,291.1499938964844,270.71875,269.6927490234375,283.2231140136719,293.19024658203125,291.24639892578125,1.0,0.3444544970989227,0.9543213248252868,0.9543213248252868,1.0,1.0,-1.7529208660125732,0.777572751045227,0.9753481149673462,0.3767632246017456,0.0,0.0,0.4439711570739746,63.24741744995117,79.0,-34.14112854003906,-14115.2177734375,494.3836059570313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37567138671875,307.9716491699219,278.1499938964844,0.0,18000.0,313.1499938964844,36181.64453125,18000.0,0.0,0.0,0.3388170301914215,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5262389779090881,0.5262488722801208,-9.864784260571469e-06,0.0,0.0003438561980146,0.0,0.0,52.34961700439453,0.0,0.0,0.0,0.4643272161483764,4.0,0.0,1.0
807360,293.23663330078125,297.1499938964844,293.1499938964844,0.1678693294525146,-3464.58154296875,304.16436767578125,0.8271307945251465,0.2434985041618347,0.221291646361351,293.20428466796875,297.1499938964844,293.1499938964844,0.1526565700769424,-3382.3955078125,304.1615905761719,0.807486891746521,0.2256391495466232,0.2160884588956833,293.1252746582031,297.1499938964844,293.1499938964844,0.2832022607326507,-4084.869873046875,304.15167236328125,0.9557738900184632,0.3722710609436035,0.2611678540706634,293.0186462402344,297.1499938964844,293.1499938964844,0.3434226214885711,-6439.669921875,304.14996337890625,0.9990000128746032,0.4975980818271637,0.411808431148529,293.1099853515625,297.1499938964844,293.1499938964844,0.0334340147674083,-5594.79833984375,304.1502380371094,0.5621050000190735,0.0775672942399978,0.3577447533607483,291.22821044921875,291.1499938964844,270.7485656738281,269.71612548828125,283.2354431152344,293.1954040527344,291.2251892089844,1.0,0.3484320044517517,0.9538442492485046,0.9538442492485046,1.0,1.0,-1.7620664834976196,0.7819297909736633,0.9801366329193116,0.3791057765483856,0.0,0.0,0.4408405721187591,65.93391418457031,97.0,-46.32340240478516,-14115.3486328125,508.2416076660156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5282897949219,308.02392578125,278.1499938964844,0.0,18000.0,313.1499938964844,36129.48828125,18000.0,0.0,0.0,0.3346807956695556,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5182353854179382,0.5182451605796814,-9.802565728023184e-06,0.0,0.0003396584652364,0.0,0.0,51.103782653808594,0.0,0.0,0.0,0.4618200957775116,4.0,0.0,1.0
807420,293.2460021972656,297.1499938964844,293.1499938964844,0.165387362241745,-3424.55615234375,304.1637268066406,0.8035145998001099,0.2394057810306549,0.2179468870162964,293.2159423828125,297.1499938964844,293.1499938964844,0.1504909694194793,-3344.839599609375,304.1613464355469,0.7831005454063416,0.221901074051857,0.2129124402999878,293.1338806152344,297.1499938964844,293.1499938964844,0.2836619615554809,-4091.009765625,304.1503601074219,0.9284343719482422,0.3711492419242859,0.2606302201747894,293.068115234375,297.1499938964844,293.1499938964844,0.3756516575813293,-6936.04443359375,304.0962219238281,0.9990000128746032,0.4909829497337341,0.443766325712204,293.1187744140625,297.1499938964844,293.1499938964844,0.0333420448005199,-5590.2353515625,304.1503295898437,0.5439252853393555,0.0768029987812042,0.356142520904541,291.180908203125,291.1499938964844,270.8096008300781,269.7640991210937,283.2530822753906,293.1990966796875,291.1777648925781,1.0,0.3598524332046509,0.952890157699585,0.952890157699585,1.0,1.0,-1.7900326251983645,0.7952595949172974,0.9947730898857116,0.3863858878612518,0.0,0.0,0.4398357570171356,73.85697937011719,100.0,-60.65291595458984,-14211.0537109375,550.5595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7127380371094,308.0841979980469,278.1499938964844,0.0,18000.0,313.1499938964844,36030.9921875,18000.0,0.0,0.0,0.3268971443176269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122474431991577,0.5122571587562561,-9.743135706230532e-06,0.0,0.0003317590453661,0.0,0.0,50.12253189086914,0.0,0.0,0.0,0.4598678052425384,4.0,0.0,1.0
807480,293.2460021972656,297.1499938964844,293.1499938964844,0.165387362241745,-3424.55615234375,304.1637268066406,0.8035145998001099,0.2394057810306549,0.2179468870162964,293.2159423828125,297.1499938964844,293.1499938964844,0.1504909694194793,-3344.839599609375,304.1613464355469,0.7831005454063416,0.221901074051857,0.2129124402999878,293.1338806152344,297.1499938964844,293.1499938964844,0.2836619615554809,-4091.009765625,304.1503601074219,0.9284343719482422,0.3711492419242859,0.2606302201747894,293.068115234375,297.1499938964844,293.1499938964844,0.3756516575813293,-6936.04443359375,304.0962219238281,0.9990000128746032,0.4909829497337341,0.443766325712204,293.1187744140625,297.1499938964844,293.1499938964844,0.0333420448005199,-5590.2353515625,304.1503295898437,0.5439252853393555,0.0768029987812042,0.356142520904541,291.180908203125,291.1499938964844,270.8096008300781,269.7640991210937,283.2530822753906,293.1990966796875,291.1777648925781,1.0,0.3598524332046509,0.952890157699585,0.952890157699585,1.0,1.0,-1.7900326251983645,0.7952595949172974,0.9947730898857116,0.3863858878612518,0.0,0.0,0.4398357570171356,73.85697937011719,100.0,-60.65291595458984,-14211.0537109375,550.5595703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7127380371094,308.0841979980469,278.1499938964844,0.0,18000.0,313.1499938964844,36030.9921875,18000.0,0.0,0.0,0.3268971443176269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5122474431991577,0.5122571587562561,-9.743135706230532e-06,0.0,0.0003317590453661,0.0,0.0,50.12253189086914,0.0,0.0,0.0,0.4598678052425384,4.0,0.0,1.0
807540,293.25469970703125,297.1499938964844,293.1499938964844,0.1624635010957718,-3376.41259765625,304.1640625,0.7781652808189392,0.2352086752653122,0.2145282626152038,293.2268981933594,297.1499938964844,293.1499938964844,0.1478720754384994,-3298.439453125,304.1619567871094,0.7589001059532166,0.2180062979459762,0.2096078246831894,293.1417541503906,297.1499938964844,293.1499938964844,0.2834620773792267,-4088.88037109375,304.1506652832031,0.9010992646217346,0.369962602853775,0.2600648105144501,293.1412658691406,297.1499938964844,293.1499938964844,0.390496015548706,-7148.40771484375,304.0926208496094,0.9875008463859558,0.4782009422779083,0.4564447402954101,293.127685546875,297.1499938964844,293.1499938964844,0.0329214595258235,-5556.35888671875,304.1509094238281,0.5252383947372437,0.0757865756750106,0.3533928990364074,291.1574401855469,291.1499938964844,270.8722229003906,269.8135070800781,283.283203125,293.2048645019531,291.159423828125,1.0,0.3683961927890777,0.9519360065460204,0.9519360065460204,1.0,1.0,-1.7937393188476562,0.7969024181365967,0.9968369007110596,0.3876373469829559,0.0,0.0,0.4411908090114593,82.8087387084961,103.0,-21.01592254638672,-14253.548828125,580.2177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7260437011719,308.1158142089844,278.1499938964844,0.0,18000.0,313.1499938964844,35984.46875,18000.0,0.0,0.0,0.3204391002655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5155229568481445,0.5155326724052429,-9.752878213475924e-06,0.0,0.0003252049500588,0.0,0.0,50.551605224609375,0.0,0.0,0.0,0.4606729447841644,4.0,0.0,1.0
807600,293.25469970703125,297.1499938964844,293.1499938964844,0.1624635010957718,-3376.41259765625,304.1640625,0.7781652808189392,0.2352086752653122,0.2145282626152038,293.2268981933594,297.1499938964844,293.1499938964844,0.1478720754384994,-3298.439453125,304.1619567871094,0.7589001059532166,0.2180062979459762,0.2096078246831894,293.1417541503906,297.1499938964844,293.1499938964844,0.2834620773792267,-4088.88037109375,304.1506652832031,0.9010992646217346,0.369962602853775,0.2600648105144501,293.1412658691406,297.1499938964844,293.1499938964844,0.390496015548706,-7148.40771484375,304.0926208496094,0.9875008463859558,0.4782009422779083,0.4564447402954101,293.127685546875,297.1499938964844,293.1499938964844,0.0329214595258235,-5556.35888671875,304.1509094238281,0.5252383947372437,0.0757865756750106,0.3533928990364074,291.1574401855469,291.1499938964844,270.8722229003906,269.8135070800781,283.283203125,293.2048645019531,291.159423828125,1.0,0.3683961927890777,0.9519360065460204,0.9519360065460204,1.0,1.0,-1.7937393188476562,0.7969024181365967,0.9968369007110596,0.3876373469829559,0.0,0.0,0.4411908090114593,82.8087387084961,103.0,-21.01592254638672,-14253.548828125,580.2177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7260437011719,308.1158142089844,278.1499938964844,0.0,18000.0,313.1499938964844,35984.46875,18000.0,0.0,0.0,0.3204391002655029,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5155229568481445,0.5155326724052429,-9.752878213475924e-06,0.0,0.0003252049500588,0.0,0.0,50.551605224609375,0.0,0.0,0.0,0.4606729447841644,4.0,0.0,1.0
807660,293.2631225585937,297.1499938964844,293.1499938964844,0.1588687896728515,-3316.024658203125,304.16534423828125,0.7558637857437134,0.2308510690927505,0.2110252380371093,293.237548828125,297.1499938964844,293.1499938964844,0.1445990949869156,-3239.26513671875,304.16339111328125,0.7380772233009338,0.2138998806476593,0.2061709463596344,293.1494445800781,297.1499938964844,293.1499938964844,0.2821234762668609,-4072.857666015625,304.152587890625,0.8788212537765503,0.3686130344867706,0.2594431638717651,293.178466796875,297.1499938964844,293.1499938964844,0.3826535940170288,-7023.50732421875,304.1239929199219,0.9605920910835266,0.470817506313324,0.4483790397644043,293.13592529296875,297.1499938964844,293.1499938964844,0.0322578810155391,-5499.06201171875,304.1517028808594,0.509319543838501,0.0746801197528839,0.3503156304359436,291.1800537109375,291.1499938964844,270.9361877441406,269.8640441894531,283.3290405273437,293.2183837890625,291.1800537109375,1.0,0.3738142549991607,0.9505391120910645,0.9505391120910645,1.0,1.0,-1.7707772254943848,0.7859220504760742,0.9848551750183104,0.3813715279102325,0.0,0.0,0.4351642429828644,91.62872314453124,106.0,6.427229404449463,-14021.4921875,591.3031616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6720275878906,308.0567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,36065.19921875,18000.0,0.0,0.0,0.3147818148136139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5065433382987976,0.5065531134605408,-9.715932719700504e-06,0.0,0.0003194635210093,0.0,0.0,49.33256530761719,0.0,0.0,0.0,0.4581514596939087,4.0,0.0,1.0
807720,293.2631225585937,297.1499938964844,293.1499938964844,0.1588687896728515,-3316.024658203125,304.16534423828125,0.7558637857437134,0.2308510690927505,0.2110252380371093,293.237548828125,297.1499938964844,293.1499938964844,0.1445990949869156,-3239.26513671875,304.16339111328125,0.7380772233009338,0.2138998806476593,0.2061709463596344,293.1494445800781,297.1499938964844,293.1499938964844,0.2821234762668609,-4072.857666015625,304.152587890625,0.8788212537765503,0.3686130344867706,0.2594431638717651,293.178466796875,297.1499938964844,293.1499938964844,0.3826535940170288,-7023.50732421875,304.1239929199219,0.9605920910835266,0.470817506313324,0.4483790397644043,293.13592529296875,297.1499938964844,293.1499938964844,0.0322578810155391,-5499.06201171875,304.1517028808594,0.509319543838501,0.0746801197528839,0.3503156304359436,291.1800537109375,291.1499938964844,270.9361877441406,269.8640441894531,283.3290405273437,293.2183837890625,291.1800537109375,1.0,0.3738142549991607,0.9505391120910645,0.9505391120910645,1.0,1.0,-1.7707772254943848,0.7859220504760742,0.9848551750183104,0.3813715279102325,0.0,0.0,0.4351642429828644,91.62872314453124,106.0,6.427229404449463,-14021.4921875,591.3031616210938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6720275878906,308.0567321777344,278.1499938964844,0.0,18000.0,313.1499938964844,36065.19921875,18000.0,0.0,0.0,0.3147818148136139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5065433382987976,0.5065531134605408,-9.715932719700504e-06,0.0,0.0003194635210093,0.0,0.0,49.33256530761719,0.0,0.0,0.0,0.4581514596939087,4.0,0.0,1.0
807780,293.2709655761719,297.1499938964844,293.1499938964844,0.1553172618150711,-3256.424560546875,304.1661376953125,0.7403889894485474,0.2263895124197006,0.2073056697845459,293.2478942871094,297.1499938964844,293.1499938964844,0.1412734687328338,-3179.20556640625,304.1644897460937,0.7232814431190491,0.2095827311277389,0.2024156153202057,293.1568908691406,297.1499938964844,293.1499938964844,0.2809168398380279,-4058.7197265625,304.1537475585937,0.8640842437744141,0.3671146035194397,0.2586272358894348,293.1949768066406,297.1499938964844,293.1499938964844,0.3790006339550018,-6963.92822265625,304.13848876953125,0.9409751892089844,0.4667221307754516,0.4442682564258575,293.1434631347656,297.1499938964844,293.1499938964844,0.0315133072435855,-5435.69384765625,304.1523742675781,0.498584896326065,0.0735067874193191,0.3464052081108093,291.185302734375,291.1499938964844,271.0011901855469,269.9154968261719,283.3722229003906,293.22882080078125,291.185546875,1.0,0.3775517642498016,0.9491421580314636,0.9491421580314636,1.0,1.0,-1.751190185546875,0.7765528559684753,0.9746373891830444,0.3760415017604828,0.0,0.0,0.430170476436615,98.19540405273438,109.0,7.830868244171143,-13801.58203125,597.4739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6155700683594,307.9868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,36065.41796875,18000.0,0.0,0.0,0.309369683265686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4975805580615997,0.4975902140140533,-9.661986041464845e-06,0.0,0.0003139709006063,0.0,0.0,48.05368423461914,0.0,0.0,0.0,0.455515056848526,4.0,0.0,1.0
807840,293.2709655761719,297.1499938964844,293.1499938964844,0.1553172618150711,-3256.424560546875,304.1661376953125,0.7403889894485474,0.2263895124197006,0.2073056697845459,293.2478942871094,297.1499938964844,293.1499938964844,0.1412734687328338,-3179.20556640625,304.1644897460937,0.7232814431190491,0.2095827311277389,0.2024156153202057,293.1568908691406,297.1499938964844,293.1499938964844,0.2809168398380279,-4058.7197265625,304.1537475585937,0.8640842437744141,0.3671146035194397,0.2586272358894348,293.1949768066406,297.1499938964844,293.1499938964844,0.3790006339550018,-6963.92822265625,304.13848876953125,0.9409751892089844,0.4667221307754516,0.4442682564258575,293.1434631347656,297.1499938964844,293.1499938964844,0.0315133072435855,-5435.69384765625,304.1523742675781,0.498584896326065,0.0735067874193191,0.3464052081108093,291.185302734375,291.1499938964844,271.0011901855469,269.9154968261719,283.3722229003906,293.22882080078125,291.185546875,1.0,0.3775517642498016,0.9491421580314636,0.9491421580314636,1.0,1.0,-1.751190185546875,0.7765528559684753,0.9746373891830444,0.3760415017604828,0.0,0.0,0.430170476436615,98.19540405273438,109.0,7.830868244171143,-13801.58203125,597.4739990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6155700683594,307.9868469238281,278.1499938964844,0.0,18000.0,313.1499938964844,36065.41796875,18000.0,0.0,0.0,0.309369683265686,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4975805580615997,0.4975902140140533,-9.661986041464845e-06,0.0,0.0003139709006063,0.0,0.0,48.05368423461914,0.0,0.0,0.0,0.455515056848526,4.0,0.0,1.0
807900,293.27459716796875,297.1499938964844,293.1499938964844,0.153534397482872,-3226.441650390625,304.1664428710937,0.7340083122253418,0.2241461873054504,0.2054104208946228,293.2528381347656,297.1499938964844,293.1499938964844,0.1395688205957412,-3148.349365234375,304.1649475097656,0.7168197631835938,0.2073716074228286,0.2004617154598236,293.1604309082031,297.1499938964844,293.1499938964844,0.2802922427654266,-4051.454833984375,304.1542053222656,0.8582695126533508,0.3663332760334015,0.2581783235073089,293.2001953125,297.1499938964844,293.1499938964844,0.3776573836803436,-6942.4150390625,304.1430053710937,0.9330127239227296,0.4651285409927368,0.44278284907341,293.1468811035156,297.1499938964844,293.1499938964844,0.0311230812221765,-5402.42919921875,304.15264892578125,0.4942090809345245,0.0729144737124443,0.3443088233470917,291.1865539550781,291.1499938964844,271.0340270996094,269.94146728515625,283.3933410644531,293.233154296875,291.18658447265625,1.0,0.3789832592010498,0.9484437108039856,0.9484437108039856,1.0,1.0,-1.7417287826538086,0.7720298171043396,0.969698965549469,0.3734683692455292,0.0,0.0,0.4275959730148315,100.9546890258789,109.0,5.432322502136231,-13688.3359375,599.1560668945312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5863342285156,307.9474182128906,278.1499938964844,0.0,18000.0,313.1499938964844,36066.3515625,18000.0,0.0,0.0,0.3067612946033478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4927440583705902,0.4927537143230438,-9.633522495278156e-06,0.0,0.0003113237034995,0.0,0.0,47.37373352050781,0.0,0.0,0.0,0.454119473695755,4.0,0.0,1.0
807960,293.27801513671875,297.1499938964844,293.1499938964844,0.1517483741044998,-3196.346435546875,304.1667175292969,0.7281667590141296,0.2218981236219406,0.2035007029771804,293.2575988769531,297.1499938964844,293.1499938964844,0.1378407478332519,-3117.004150390625,304.1653747558594,0.7105502486228943,0.2051318883895874,0.1984694451093673,293.163818359375,297.1499938964844,293.1499938964844,0.2796514928340912,-4044.020263671875,304.15460205078125,0.853131890296936,0.3655345737934112,0.2577096223831177,293.20440673828125,297.1499938964844,293.1499938964844,0.3764325678348541,-6923.083984375,304.146484375,0.9259253740310668,0.4636612236499786,0.4414543807506561,293.1501159667969,297.1499938964844,293.1499938964844,0.0307259913533926,-5368.48046875,304.15289306640625,0.4902132153511047,0.0723198503255844,0.3421563506126404,291.1872253417969,291.1499938964844,271.0670166015625,269.96759033203125,283.4141540527344,293.237060546875,291.187255859375,1.0,0.3802026510238647,0.9480012059211732,0.9480012059211732,1.0,1.0,-1.7323013544082642,0.7675355672836304,0.9647658467292786,0.3709154725074768,0.0,0.0,0.4250506162643432,103.47279357910156,112.0,3.925939798355103,-13577.896484375,600.114501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5572509765625,307.90924072265625,278.1499938964844,0.0,18000.0,313.1499938964844,36064.70703125,18000.0,0.0,0.0,0.304208904504776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4881041049957275,0.4881137013435364,-9.6059457064257e-06,0.0,0.0003087333752773,0.0,0.0,46.72492980957031,0.0,0.0,0.0,0.4527778327465057,4.0,0.0,1.0
808020,293.28424072265625,297.1499938964844,293.1499938964844,0.1481596380472183,-3135.66552734375,304.1671142578125,0.7173996567726135,0.2173897176980972,0.1996489018201828,293.2666320800781,297.1499938964844,293.1499938964844,0.1343121379613876,-3052.76171875,304.1661071777344,0.6983333826065063,0.2005723565816879,0.1943850219249725,293.17022705078125,297.1499938964844,293.1499938964844,0.2782992124557495,-4028.355712890625,304.1553039550781,0.8443076014518738,0.3638856709003448,0.2567201256752014,293.2112121582031,297.1499938964844,293.1499938964844,0.3740852177143097,-6886.79345703125,304.1515197753906,0.9138361215591432,0.4609002768993377,0.4390104413032532,293.156005859375,297.1499938964844,293.1499938964844,0.0299148242920637,-5298.36181640625,304.1532897949219,0.4828295111656189,0.0711199641227722,0.3377079963684082,291.1883850097656,291.1499938964844,271.1333923339844,270.0200500488281,283.4555358886719,293.2441101074219,291.1883850097656,1.0,0.3821455836296081,0.947116196155548,0.947116196155548,1.0,1.0,-1.7133090496063232,0.7584914565086365,0.9548176527023317,0.365776926279068,0.0,0.0,0.4198455512523651,107.96587371826172,100.0,2.1867120265960693,-13357.4716796875,600.2674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5002746582031,307.8334655761719,278.1499938964844,0.0,18000.0,313.1499938964844,36063.57421875,18000.0,0.0,0.0,0.299265056848526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4788200259208679,0.4788295924663543,-9.55215818976285e-06,0.0,0.0003037159913219,0.0,0.0,45.44659423828125,0.0,0.0,0.0,0.4501236975193023,4.0,0.0,1.0
808080,293.28424072265625,297.1499938964844,293.1499938964844,0.1481596380472183,-3135.66552734375,304.1671142578125,0.7173996567726135,0.2173897176980972,0.1996489018201828,293.2666320800781,297.1499938964844,293.1499938964844,0.1343121379613876,-3052.76171875,304.1661071777344,0.6983333826065063,0.2005723565816879,0.1943850219249725,293.17022705078125,297.1499938964844,293.1499938964844,0.2782992124557495,-4028.355712890625,304.1553039550781,0.8443076014518738,0.3638856709003448,0.2567201256752014,293.2112121582031,297.1499938964844,293.1499938964844,0.3740852177143097,-6886.79345703125,304.1515197753906,0.9138361215591432,0.4609002768993377,0.4390104413032532,293.156005859375,297.1499938964844,293.1499938964844,0.0299148242920637,-5298.36181640625,304.1532897949219,0.4828295111656189,0.0711199641227722,0.3377079963684082,291.1883850097656,291.1499938964844,271.1333923339844,270.0200500488281,283.4555358886719,293.2441101074219,291.1883850097656,1.0,0.3821455836296081,0.947116196155548,0.947116196155548,1.0,1.0,-1.7133090496063232,0.7584914565086365,0.9548176527023317,0.365776926279068,0.0,0.0,0.4198455512523651,107.96587371826172,100.0,2.1867120265960693,-13357.4716796875,600.2674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5002746582031,307.8334655761719,278.1499938964844,0.0,18000.0,313.1499938964844,36063.57421875,18000.0,0.0,0.0,0.299265056848526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4788200259208679,0.4788295924663543,-9.55215818976285e-06,0.0,0.0003037159913219,0.0,0.0,45.44659423828125,0.0,0.0,0.0,0.4501236975193023,4.0,0.0,1.0
808140,293.2895202636719,297.1499938964844,293.1499938964844,0.1443983763456344,-3071.67333984375,304.1676940917969,0.7133119106292725,0.2129138112068176,0.1956045627593994,293.2748718261719,297.1499938964844,293.1499938964844,0.1305416077375412,-2983.6708984375,304.1670227050781,0.6934233903884888,0.1959485709667205,0.1900097578763961,293.17596435546875,297.1499938964844,293.1499938964844,0.2766633629798889,-4009.3447265625,304.1562805175781,0.8438548445701599,0.3622053563594818,0.2555401623249054,293.2166748046875,297.1499938964844,293.1499938964844,0.3715054988861084,-6847.6689453125,304.1552734375,0.9128469228744508,0.4582434296607971,0.4364762902259826,293.1611022949219,297.1499938964844,293.1499938964844,0.0285389851778745,-5212.74755859375,304.154541015625,0.4803595840930938,0.0699340477585792,0.3322504460811615,291.1908569335937,291.1499938964844,271.20001220703125,270.0726318359375,283.49737548828125,293.2501525878906,291.1910400390625,1.0,0.3785161674022674,0.9462311863899232,0.9462311863899232,1.0,1.0,-1.6921895742416382,0.7484471201896667,0.9437423944473268,0.3600878715515136,0.0,0.0,0.41427081823349,107.0025634765625,88.0,3.7331929206848153,-13129.470703125,583.1757202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4485778808594,307.7625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,36065.35546875,18000.0,0.0,0.0,0.2944872379302978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.46928671002388,0.4692962169647217,-9.498849067313133e-06,0.0,0.0002988671185448,0.0,0.0,44.1609001159668,0.0,0.0,0.0,0.4474403858184814,4.0,0.0,1.0
808200,293.2895202636719,297.1499938964844,293.1499938964844,0.1443983763456344,-3071.67333984375,304.1676940917969,0.7133119106292725,0.2129138112068176,0.1956045627593994,293.2748718261719,297.1499938964844,293.1499938964844,0.1305416077375412,-2983.6708984375,304.1670227050781,0.6934233903884888,0.1959485709667205,0.1900097578763961,293.17596435546875,297.1499938964844,293.1499938964844,0.2766633629798889,-4009.3447265625,304.1562805175781,0.8438548445701599,0.3622053563594818,0.2555401623249054,293.2166748046875,297.1499938964844,293.1499938964844,0.3715054988861084,-6847.6689453125,304.1552734375,0.9128469228744508,0.4582434296607971,0.4364762902259826,293.1611022949219,297.1499938964844,293.1499938964844,0.0285389851778745,-5212.74755859375,304.154541015625,0.4803595840930938,0.0699340477585792,0.3322504460811615,291.1908569335937,291.1499938964844,271.20001220703125,270.0726318359375,283.49737548828125,293.2501525878906,291.1910400390625,1.0,0.3785161674022674,0.9462311863899232,0.9462311863899232,1.0,1.0,-1.6921895742416382,0.7484471201896667,0.9437423944473268,0.3600878715515136,0.0,0.0,0.41427081823349,107.0025634765625,88.0,3.7331929206848153,-13129.470703125,583.1757202148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4485778808594,307.7625732421875,278.1499938964844,0.0,18000.0,313.1499938964844,36065.35546875,18000.0,0.0,0.0,0.2944872379302978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.46928671002388,0.4692962169647217,-9.498849067313133e-06,0.0,0.0002988671185448,0.0,0.0,44.1609001159668,0.0,0.0,0.0,0.4474403858184814,4.0,0.0,1.0
808260,293.29376220703125,297.1499938964844,293.1499938964844,0.1405800879001617,-3006.355224609375,304.16815185546875,0.7142763137817383,0.2085216641426086,0.1914866417646408,293.2821350097656,297.1499938964844,293.1499938964844,0.1266369521617889,-2911.6884765625,304.1678466796875,0.6937047839164734,0.1913085281848907,0.1854608058929443,293.18096923828125,297.1499938964844,293.1499938964844,0.274859070777893,-3988.386962890625,304.1571960449219,0.8493506908416748,0.3605325818061828,0.2542508244514465,293.2211303710937,297.1499938964844,293.1499938964844,0.3687466979026794,-6806.34423828125,304.1580810546875,0.9196195602416992,0.4556494355201721,0.4338581562042236,293.165283203125,297.1499938964844,293.1499938964844,0.0277121514081954,-5117.34912109375,304.1543884277344,0.4817110896110534,0.0688015967607498,0.3262902200222015,291.19415283203125,291.1499938964844,271.2666320800781,270.1250915527344,283.5390625,293.25518798828125,291.1943054199219,1.0,0.3714871704578399,0.9453927874565125,0.9453927874565125,1.0,1.0,-1.6699365377426147,0.7378867864608765,0.9320497512817384,0.3540913760662079,0.0,0.0,0.408158391714096,102.18811798095705,76.0,4.288023948669434,-12892.6044921875,554.7206420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40826416015625,307.6949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,36068.9296875,18000.0,0.0,0.0,0.2897806465625763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4589245319366455,0.45893394947052,-9.442724149266724e-06,0.0,0.0002940905105788,0.0,0.0,42.79197692871094,0.0,0.0,0.0,0.4445818364620209,4.0,0.0,1.0
