time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
808320,293.29376220703125,297.1499938964844,293.1499938964844,0.1405800879001617,-3006.355224609375,304.16815185546875,0.7142763137817383,0.2085216641426086,0.1914866417646408,293.2821350097656,297.1499938964844,293.1499938964844,0.1266369521617889,-2911.6884765625,304.1678466796875,0.6937047839164734,0.1913085281848907,0.1854608058929443,293.18096923828125,297.1499938964844,293.1499938964844,0.274859070777893,-3988.386962890625,304.1571960449219,0.8493506908416748,0.3605325818061828,0.2542508244514465,293.2211303710937,297.1499938964844,293.1499938964844,0.3687466979026794,-6806.34423828125,304.1580810546875,0.9196195602416992,0.4556494355201721,0.4338581562042236,293.165283203125,297.1499938964844,293.1499938964844,0.0277121514081954,-5117.34912109375,304.1543884277344,0.4817110896110534,0.0688015967607498,0.3262902200222015,291.19415283203125,291.1499938964844,271.2666320800781,270.1250915527344,283.5390625,293.25518798828125,291.1943054199219,1.0,0.3714871704578399,0.9453927874565125,0.9453927874565125,1.0,1.0,-1.6699365377426147,0.7378867864608765,0.9320497512817384,0.3540913760662079,0.0,0.0,0.408158391714096,102.18811798095705,76.0,4.288023948669434,-12892.6044921875,554.7206420898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.40826416015625,307.6949462890625,278.1499938964844,0.0,18000.0,313.1499938964844,36068.9296875,18000.0,0.0,0.0,0.2897806465625763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4589245319366455,0.45893394947052,-9.442724149266724e-06,0.0,0.0002940905105788,0.0,0.0,42.79197692871094,0.0,0.0,0.0,0.4445818364620209,4.0,0.0,1.0
808380,293.2970886230469,297.1499938964844,293.1499938964844,0.1367641687393188,-2940.72216796875,304.16845703125,0.7188695073127747,0.2042022943496704,0.1873492151498794,293.28857421875,297.1499938964844,293.1499938964844,0.12266606092453,-2838.031005859375,304.16851806640625,0.6977347135543823,0.1866533756256103,0.1808057576417923,293.1853332519531,297.1499938964844,293.1499938964844,0.2729605138301849,-3966.356201171875,304.157958984375,0.8594604134559631,0.3588607609272003,0.2528955638408661,293.224853515625,297.1499938964844,293.1499938964844,0.3658828139305115,-6763.7841796875,304.16015625,0.9324163198471068,0.453090637922287,0.4311862587928772,293.1687316894531,297.1499938964844,293.1499938964844,0.0267789755016565,-5020.03857421875,304.1545104980469,0.4857982397079468,0.0677171051502227,0.3201208114624023,291.19744873046875,291.1499938964844,271.3329772949219,270.1771545410156,283.5803527832031,293.2593994140625,291.1976013183594,1.0,0.362138032913208,0.9445544481277466,0.9445544481277466,1.0,1.0,-1.6471378803253174,0.7270868420600891,0.9200510382652284,0.3479518890380859,0.0,0.0,0.4016121029853821,95.0319595336914,64.0,4.468385696411133,-12653.5224609375,520.0050659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3820495605469,307.6336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,36071.1484375,18000.0,0.0,0.0,0.2850662171840668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4480531513690948,0.448062539100647,-9.38512312131934e-06,0.0,0.0002893059863708,0.0,0.0,41.38386535644531,0.0,0.0,0.0,0.441631555557251,4.0,0.0,1.0
808440,293.2970886230469,297.1499938964844,293.1499938964844,0.1367641687393188,-2940.72216796875,304.16845703125,0.7188695073127747,0.2042022943496704,0.1873492151498794,293.28857421875,297.1499938964844,293.1499938964844,0.12266606092453,-2838.031005859375,304.16851806640625,0.6977347135543823,0.1866533756256103,0.1808057576417923,293.1853332519531,297.1499938964844,293.1499938964844,0.2729605138301849,-3966.356201171875,304.157958984375,0.8594604134559631,0.3588607609272003,0.2528955638408661,293.224853515625,297.1499938964844,293.1499938964844,0.3658828139305115,-6763.7841796875,304.16015625,0.9324163198471068,0.453090637922287,0.4311862587928772,293.1687316894531,297.1499938964844,293.1499938964844,0.0267789755016565,-5020.03857421875,304.1545104980469,0.4857982397079468,0.0677171051502227,0.3201208114624023,291.19744873046875,291.1499938964844,271.3329772949219,270.1771545410156,283.5803527832031,293.2593994140625,291.1976013183594,1.0,0.362138032913208,0.9445544481277466,0.9445544481277466,1.0,1.0,-1.6471378803253174,0.7270868420600891,0.9200510382652284,0.3479518890380859,0.0,0.0,0.4016121029853821,95.0319595336914,64.0,4.468385696411133,-12653.5224609375,520.0050659179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3820495605469,307.6336669921875,278.1499938964844,0.0,18000.0,313.1499938964844,36071.1484375,18000.0,0.0,0.0,0.2850662171840668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4480531513690948,0.448062539100647,-9.38512312131934e-06,0.0,0.0002893059863708,0.0,0.0,41.38386535644531,0.0,0.0,0.0,0.441631555557251,4.0,0.0,1.0
808500,293.2984924316406,297.1499938964844,293.1499938964844,0.134864866733551,-2907.918701171875,304.1685485839844,0.7223101258277893,0.2020649462938308,0.1852796971797943,293.2915344238281,297.1499938964844,293.1499938964844,0.1206656321883201,-2800.74560546875,304.1687927246094,0.7009946703910828,0.1843172013759613,0.1784476190805435,293.1873474121094,297.1499938964844,293.1499938964844,0.2719874382019043,-3955.072021484375,304.15826416015625,0.8661836385726929,0.358022004365921,0.2521993815898895,293.2265014648437,297.1499938964844,293.1499938964844,0.3644256591796875,-6742.22021484375,304.16094970703125,0.940771460533142,0.4518188536167145,0.429835557937622,293.17022705078125,297.1499938964844,293.1499938964844,0.0262209884822368,-4969.80712890625,304.1546936035156,0.4887000918388366,0.0671882033348083,0.316991925239563,291.198974609375,291.1499938964844,271.365966796875,270.2029724121094,283.600830078125,293.2612609863281,291.1990966796875,1.0,0.3568146228790283,0.9441352486610411,0.9441352486610411,1.0,1.0,-1.6356078386306765,0.7216323018074036,0.9139755368232728,0.3448487818241119,0.0,0.0,0.3981927931308746,90.86294555664062,64.0,4.338426113128662,-12533.494140625,501.2406921386719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37432861328125,307.6053466796875,278.1499938964844,0.0,18000.0,313.1499938964844,36071.8828125,18000.0,0.0,0.0,0.2826878130435943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4424427151679992,0.442452073097229,-9.355956535728184e-06,0.0,0.0002868922019843,0.0,0.0,40.66839599609375,0.0,0.0,0.0,0.4401305317878723,4.0,0.0,1.0
808560,293.2997131347656,297.1499938964844,293.1499938964844,0.132973238825798,-2875.155029296875,304.1686096191406,0.726469099521637,0.199939951300621,0.1832114607095718,293.2943420410156,297.1499938964844,293.1499938964844,0.1186582595109939,-2763.205322265625,304.1690368652344,0.7050458192825317,0.1819735765457153,0.1760720461606979,293.189208984375,297.1499938964844,293.1499938964844,0.2710021436214447,-3943.64892578125,304.1585693359375,0.8740454316139221,0.3571798503398895,0.2514932453632355,293.22802734375,297.1499938964844,293.1499938964844,0.3629566431045532,-6720.52197265625,304.16162109375,0.9501960277557372,0.4505498111248016,0.4284772872924804,293.17156982421875,297.1499938964844,293.1499938964844,0.0256817024201154,-4919.9619140625,304.1548156738281,0.492152065038681,0.0666656717658042,0.3138443827629089,291.2004089355469,291.1499938964844,271.3988037109375,270.2286071777344,283.62115478515625,293.2629699707031,291.2005310058594,1.0,0.351151168346405,0.9437680840492249,0.9437680840492249,1.0,1.0,-1.624015212059021,0.7161552309989929,0.907859981060028,0.3417321741580963,0.0,0.0,0.3946874737739563,86.42123413085938,52.0,4.15892219543457,-12413.50390625,481.9232177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3699645996094,307.5785827636719,278.1499938964844,0.0,18000.0,313.1499938964844,36072.32421875,18000.0,0.0,0.0,0.2802874743938446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4367506206035614,0.4367599487304687,-9.326749932370149e-06,0.0,0.0002844561531674,0.0,0.0,39.95016860961914,0.0,0.0,0.0,0.4386219978332519,4.0,0.0,1.0
808620,293.30181884765625,297.1499938964844,293.1499938964844,0.1292172968387603,-2809.81689453125,304.1686706542969,0.7372020483016968,0.195721760392189,0.1790827810764312,293.299560546875,297.1499938964844,293.1499938964844,0.1146276220679283,-2687.434326171875,304.1694030761719,0.7153896689414978,0.1772591173648834,0.1712729632854461,293.19268798828125,297.1499938964844,293.1499938964844,0.2690017521381378,-3920.4599609375,304.1590270996094,0.8935145139694214,0.3554819524288177,0.2500548362731933,293.23077392578125,297.1499938964844,293.1499938964844,0.3599929213523865,-6676.83642578125,304.1626892089844,0.9714422225952148,0.4480152726173401,0.4257420599460602,293.1739501953125,297.1499938964844,293.1499938964844,0.0246157515794038,-4819.72216796875,304.1549987792969,0.5009832382202148,0.065634086728096,0.3075073957443237,291.2030029296875,291.1499938964844,271.4638366699219,270.2791442871094,283.66131591796875,293.2660522460937,291.2030944824219,1.0,0.3389597833156585,0.9430336952209472,0.9430336952209472,1.0,1.0,-1.600677728652954,0.7051449418067932,0.8955327272415161,0.3354629874229431,0.0,0.0,0.387443482875824,76.94302368164062,40.0,3.674610376358032,-12173.791015625,442.3309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3704528808594,307.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,36072.51171875,18000.0,0.0,0.0,0.2754046320915222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4251718521118164,0.425181120634079,-9.26858774619177e-06,0.0,0.0002795006730593,0.0,0.0,38.51275253295898,0.0,0.0,0.0,0.4355994462966919,4.0,0.0,1.0
808680,293.30181884765625,297.1499938964844,293.1499938964844,0.1292172968387603,-2809.81689453125,304.1686706542969,0.7372020483016968,0.195721760392189,0.1790827810764312,293.299560546875,297.1499938964844,293.1499938964844,0.1146276220679283,-2687.434326171875,304.1694030761719,0.7153896689414978,0.1772591173648834,0.1712729632854461,293.19268798828125,297.1499938964844,293.1499938964844,0.2690017521381378,-3920.4599609375,304.1590270996094,0.8935145139694214,0.3554819524288177,0.2500548362731933,293.23077392578125,297.1499938964844,293.1499938964844,0.3599929213523865,-6676.83642578125,304.1626892089844,0.9714422225952148,0.4480152726173401,0.4257420599460602,293.1739501953125,297.1499938964844,293.1499938964844,0.0246157515794038,-4819.72216796875,304.1549987792969,0.5009832382202148,0.065634086728096,0.3075073957443237,291.2030029296875,291.1499938964844,271.4638366699219,270.2791442871094,283.66131591796875,293.2660522460937,291.2030944824219,1.0,0.3389597833156585,0.9430336952209472,0.9430336952209472,1.0,1.0,-1.600677728652954,0.7051449418067932,0.8955327272415161,0.3354629874229431,0.0,0.0,0.387443482875824,76.94302368164062,40.0,3.674610376358032,-12173.791015625,442.3309326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3704528808594,307.52911376953125,278.1499938964844,0.0,18000.0,313.1499938964844,36072.51171875,18000.0,0.0,0.0,0.2754046320915222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4251718521118164,0.425181120634079,-9.26858774619177e-06,0.0,0.0002795006730593,0.0,0.0,38.51275253295898,0.0,0.0,0.0,0.4355994462966919,4.0,0.0,1.0
808740,293.3034973144531,297.1499938964844,293.1499938964844,0.1254994720220565,-2744.7548828125,304.16864013671875,0.7521931529045105,0.1915329098701477,0.1749652773141861,293.3043518066406,297.1499938964844,293.1499938964844,0.1105798259377479,-2610.78857421875,304.169677734375,0.7285922765731812,0.1724967211484909,0.1664121001958847,293.1958312988281,297.1499938964844,293.1499938964844,0.2669705748558044,-3896.910400390625,304.1593933105469,0.9200112819671632,0.3537620007991791,0.2485866993665695,293.2331848144531,297.1499938964844,293.1499938964844,0.3570082187652588,-6632.9111328125,304.1634216308594,0.9941725730895996,0.4454796612262726,0.4229867160320282,293.1759948730469,297.1499938964844,293.1499938964844,0.0235710702836513,-4718.9990234375,304.1550598144531,0.5133875608444214,0.0646127983927726,0.3011291623115539,291.2051696777344,291.1499938964844,271.5277709960937,270.3285522460937,283.7008056640625,293.26873779296875,291.2052307128906,1.0,0.3257996737957001,0.9422993659973145,0.9422993659973145,1.0,1.0,-1.577170491218567,0.6940759420394897,0.8830945491790771,0.3291554152965545,0.0,0.0,0.3799405992031097,66.94767761230469,28.0,3.093317985534668,-11934.830078125,402.3107299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3812255859375,307.4841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,36071.79296875,18000.0,0.0,0.0,0.2703956961631775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4134415984153747,0.4134508073329925,-9.211378710460847e-06,0.0,0.0002744172525126,0.0,0.0,37.08807373046875,0.0,0.0,0.0,0.4326007664203644,4.0,0.0,1.0
808800,293.3034973144531,297.1499938964844,293.1499938964844,0.1254994720220565,-2744.7548828125,304.16864013671875,0.7521931529045105,0.1915329098701477,0.1749652773141861,293.3043518066406,297.1499938964844,293.1499938964844,0.1105798259377479,-2610.78857421875,304.169677734375,0.7285922765731812,0.1724967211484909,0.1664121001958847,293.1958312988281,297.1499938964844,293.1499938964844,0.2669705748558044,-3896.910400390625,304.1593933105469,0.9200112819671632,0.3537620007991791,0.2485866993665695,293.2331848144531,297.1499938964844,293.1499938964844,0.3570082187652588,-6632.9111328125,304.1634216308594,0.9941725730895996,0.4454796612262726,0.4229867160320282,293.1759948730469,297.1499938964844,293.1499938964844,0.0235710702836513,-4718.9990234375,304.1550598144531,0.5133875608444214,0.0646127983927726,0.3011291623115539,291.2051696777344,291.1499938964844,271.5277709960937,270.3285522460937,283.7008056640625,293.26873779296875,291.2052307128906,1.0,0.3257996737957001,0.9422993659973145,0.9422993659973145,1.0,1.0,-1.577170491218567,0.6940759420394897,0.8830945491790771,0.3291554152965545,0.0,0.0,0.3799405992031097,66.94767761230469,28.0,3.093317985534668,-11934.830078125,402.3107299804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3812255859375,307.4841003417969,278.1499938964844,0.0,18000.0,313.1499938964844,36071.79296875,18000.0,0.0,0.0,0.2703956961631775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4134415984153747,0.4134508073329925,-9.211378710460847e-06,0.0,0.0002744172525126,0.0,0.0,37.08807373046875,0.0,0.0,0.0,0.4326007664203644,4.0,0.0,1.0
808860,293.3051452636719,297.1499938964844,293.1499938964844,0.1216684952378273,-2676.932373046875,304.1688537597656,0.7665092349052429,0.1873130947351455,0.170921042561531,293.3090209960937,297.1499938964844,293.1499938964844,0.1063974648714065,-2530.63134765625,304.17010498046875,0.7402359247207642,0.1676408499479293,0.1615637689828872,293.19854736328125,297.1499938964844,293.1499938964844,0.2645760476589203,-3868.742431640625,304.1603088378906,0.9470396041870116,0.3520486652851105,0.247180163860321,293.2215576171875,297.1499938964844,293.1499938964844,0.3337293267250061,-6274.42626953125,304.19921875,0.9990000128746032,0.4456454813480377,0.3996542692184448,293.177490234375,297.1499938964844,293.1499938964844,0.0225897934287786,-4620.390625,304.1549987792969,0.5258666276931763,0.0636519566178321,0.2953260242938995,291.224853515625,291.1499938964844,271.59039306640625,270.37652587890625,283.74822998046875,293.26922607421875,291.2284545898437,1.0,0.3109859228134155,0.9416523575782776,0.9416523575782776,1.0,1.0,-1.529845118522644,0.6718267798423767,0.8580183386802673,0.3167241513729095,0.0,0.0,0.3692683577537536,58.56417465209961,25.0,33.35185241699219,-11599.7060546875,355.6307067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4091491699219,307.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,36091.6953125,18000.0,0.0,0.0,0.2651481628417969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3997813463211059,0.399790495634079,-9.151873200607952e-06,0.0,0.0002690916589926,0.0,0.0,35.48571014404297,0.0,0.0,0.0,0.4291791319847107,4.0,0.0,1.0
808920,293.3051452636719,297.1499938964844,293.1499938964844,0.1216684952378273,-2676.932373046875,304.1688537597656,0.7665092349052429,0.1873130947351455,0.170921042561531,293.3090209960937,297.1499938964844,293.1499938964844,0.1063974648714065,-2530.63134765625,304.17010498046875,0.7402359247207642,0.1676408499479293,0.1615637689828872,293.19854736328125,297.1499938964844,293.1499938964844,0.2645760476589203,-3868.742431640625,304.1603088378906,0.9470396041870116,0.3520486652851105,0.247180163860321,293.2215576171875,297.1499938964844,293.1499938964844,0.3337293267250061,-6274.42626953125,304.19921875,0.9990000128746032,0.4456454813480377,0.3996542692184448,293.177490234375,297.1499938964844,293.1499938964844,0.0225897934287786,-4620.390625,304.1549987792969,0.5258666276931763,0.0636519566178321,0.2953260242938995,291.224853515625,291.1499938964844,271.59039306640625,270.37652587890625,283.74822998046875,293.26922607421875,291.2284545898437,1.0,0.3109859228134155,0.9416523575782776,0.9416523575782776,1.0,1.0,-1.529845118522644,0.6718267798423767,0.8580183386802673,0.3167241513729095,0.0,0.0,0.3692683577537536,58.56417465209961,25.0,33.35185241699219,-11599.7060546875,355.6307067871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4091491699219,307.4772033691406,278.1499938964844,0.0,18000.0,313.1499938964844,36091.6953125,18000.0,0.0,0.0,0.2651481628417969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3997813463211059,0.399790495634079,-9.151873200607952e-06,0.0,0.0002690916589926,0.0,0.0,35.48571014404297,0.0,0.0,0.0,0.4291791319847107,4.0,0.0,1.0
808980,293.307373046875,297.1499938964844,293.1499938964844,0.1177749261260032,-2607.4833984375,304.1690368652344,0.7781449556350708,0.1829341351985931,0.1668188273906707,293.31427001953125,297.1499938964844,293.1499938964844,0.1021190583705902,-2447.897705078125,304.1705017089844,0.7490988969802856,0.1625477820634842,0.1565907746553421,293.2015380859375,297.1499938964844,293.1499938964844,0.262065589427948,-3839.1943359375,304.1610107421875,0.968406856060028,0.3502171635627746,0.2457724511623382,293.1763000488281,297.1499938964844,293.1499938964844,0.306553453207016,-5857.10791015625,304.2274780273437,0.9990000128746032,0.4529574513435364,0.3730195164680481,293.17877197265625,297.1499938964844,293.1499938964844,0.0217021070420742,-4528.2646484375,304.1548156738281,0.5368478298187256,0.0626939162611961,0.2900241017341614,291.25201416015625,291.1499938964844,271.65142822265625,270.4228820800781,283.7961120605469,293.2698974609375,291.2528991699219,1.0,0.2978129684925079,0.9410053491592408,0.9410053491592408,1.0,1.0,-1.4789141416549685,0.6480584740638733,0.8308557271957397,0.3031612336635589,0.0,0.0,0.3533751368522644,52.129356384277344,43.0,28.43687057495117,-11152.3505859375,314.72808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5010681152344,307.4378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,36125.80078125,18000.0,0.0,0.0,0.2590342462062835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3770498931407928,0.3770589530467987,-9.058797331817914e-06,0.0,0.0002628868387546,0.0,0.0,32.908042907714844,0.0,0.0,0.0,0.4238266944885254,4.0,0.0,1.0
809040,293.307373046875,297.1499938964844,293.1499938964844,0.1177749261260032,-2607.4833984375,304.1690368652344,0.7781449556350708,0.1829341351985931,0.1668188273906707,293.31427001953125,297.1499938964844,293.1499938964844,0.1021190583705902,-2447.897705078125,304.1705017089844,0.7490988969802856,0.1625477820634842,0.1565907746553421,293.2015380859375,297.1499938964844,293.1499938964844,0.262065589427948,-3839.1943359375,304.1610107421875,0.968406856060028,0.3502171635627746,0.2457724511623382,293.1763000488281,297.1499938964844,293.1499938964844,0.306553453207016,-5857.10791015625,304.2274780273437,0.9990000128746032,0.4529574513435364,0.3730195164680481,293.17877197265625,297.1499938964844,293.1499938964844,0.0217021070420742,-4528.2646484375,304.1548156738281,0.5368478298187256,0.0626939162611961,0.2900241017341614,291.25201416015625,291.1499938964844,271.65142822265625,270.4228820800781,283.7961120605469,293.2698974609375,291.2528991699219,1.0,0.2978129684925079,0.9410053491592408,0.9410053491592408,1.0,1.0,-1.4789141416549685,0.6480584740638733,0.8308557271957397,0.3031612336635589,0.0,0.0,0.3533751368522644,52.129356384277344,43.0,28.43687057495117,-11152.3505859375,314.72808837890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5010681152344,307.4378356933594,278.1499938964844,0.0,18000.0,313.1499938964844,36125.80078125,18000.0,0.0,0.0,0.2590342462062835,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3770498931407928,0.3770589530467987,-9.058797331817914e-06,0.0,0.0002628868387546,0.0,0.0,32.908042907714844,0.0,0.0,0.0,0.4238266944885254,4.0,0.0,1.0
809100,293.3085632324219,297.1499938964844,293.1499938964844,0.1159584671258926,-2575.084716796875,304.1688537597656,0.7786194682121277,0.1807049512863159,0.1647967994213104,293.3170471191406,297.1499938964844,293.1499938964844,0.100071869790554,-2408.219970703125,304.1705017089844,0.74860680103302,0.1599223911762237,0.1540982723236084,293.2031555175781,297.1499938964844,293.1499938964844,0.2610388100147247,-3827.2783203125,304.1608581542969,0.9719305634498596,0.3492471277713775,0.2450846880674362,293.150390625,297.1499938964844,293.1499938964844,0.3007970452308655,-5771.97412109375,304.2236328125,0.9990000128746032,0.4577181041240692,0.3678383529186249,293.1794738769531,297.1499938964844,293.1499938964844,0.0213298313319683,-4489.41162109375,304.15460205078125,0.5381048917770386,0.0621902458369731,0.2876254022121429,291.25640869140625,291.1499938964844,271.6812438964844,270.4453430175781,283.8180847167969,293.2748718261719,291.25592041015625,1.0,0.2950049638748169,0.9406818151474,0.9406818151474,1.0,1.0,-1.4635553359985352,0.6409445405006409,0.8226107954978943,0.2989606857299804,0.0,0.0,0.3457961082458496,50.8251838684082,43.0,15.527423858642578,-10972.3291015625,304.4588317871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5697631835937,307.4179077148437,278.1499938964844,0.0,18000.0,313.1499938964844,36121.50390625,18000.0,0.0,0.0,0.2555774450302124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3662377297878265,0.3662467300891876,-9.012360351334792e-06,0.0,0.0002593786339275,0.0,0.0,31.70331573486328,0.0,0.0,0.0,0.4213064014911651,4.0,0.0,1.0
809160,293.3097839355469,297.1499938964844,293.1499938964844,0.1142976060509681,-2545.609130859375,304.16845703125,0.7749665379524231,0.1784563511610031,0.1627923101186752,293.3198547363281,297.1499938964844,293.1499938964844,0.0981446877121925,-2370.953125,304.1702880859375,0.7443575263023376,0.1572542637586593,0.1516014039516449,293.2048034667969,297.1499938964844,293.1499938964844,0.2603288292884826,-3819.329345703125,304.1601867675781,0.9705564379692078,0.3482477068901062,0.2444034665822982,293.131103515625,297.1499938964844,293.1499938964844,0.3009218871593475,-5779.40380859375,304.2099304199219,0.9990000128746032,0.4615117609500885,0.3684314787387848,293.1802062988281,297.1499938964844,293.1499938964844,0.0210168529301881,-4457.36083984375,304.15435791015625,0.5360031127929688,0.0616754665970802,0.2853614687919616,291.24761962890625,291.1499938964844,271.7105712890625,270.4673156738281,283.83770751953125,293.2812194824219,291.2451477050781,1.0,0.2942302823066711,0.9405578374862672,0.9405578374862672,1.0,1.0,-1.4553221464157104,0.6371367573738098,0.8181853890419006,0.2967134118080139,0.0,0.0,0.3401064574718475,50.79388046264648,61.0,-7.993100166320801,-10835.6474609375,300.6841735839844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6415405273437,307.3941345214844,278.1499938964844,0.0,18000.0,313.1499938964844,36103.9140625,18000.0,0.0,0.0,0.2519477605819702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3569086492061615,0.3569176197052002,-8.970418093667831e-06,0.0,0.0002556949621066,0.0,0.0,30.67259407043457,0.0,0.0,0.0,0.4191734790802002,4.0,0.0,1.0
809220,293.3121643066406,297.1499938964844,293.1499938964844,0.1111436262726783,-2489.56689453125,304.16754150390625,0.7589160799980164,0.1739230901002884,0.158844992518425,293.325439453125,297.1499938964844,293.1499938964844,0.0943904295563697,-2298.210205078125,304.1697692871094,0.727993369102478,0.1518194675445556,0.1466103345155716,293.2081298828125,297.1499938964844,293.1499938964844,0.2592006325721741,-3806.967041015625,304.1586608886719,0.9562293887138368,0.3461824059486389,0.2430676519870758,293.1219177246094,297.1499938964844,293.1499938964844,0.3142800331115722,-5998.35009765625,304.1672668457031,0.9990000128746032,0.4639403820037842,0.3827576637268066,293.18194580078125,297.1499938964844,293.1499938964844,0.0204580575227737,-4400.24072265625,304.1538391113281,0.5245350003242493,0.0605582930147647,0.2810522019863128,291.2181396484375,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.2864685058594,291.2135925292969,1.0,0.2979636788368225,0.9403098225593568,0.9403098225593568,1.0,1.0,-1.4550033807754517,0.6370195150375366,0.8179839253425598,0.2964926958084106,0.0,0.0,0.3328303396701813,53.65958023071289,79.0,-41.2226676940918,-10688.2470703125,307.63983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7485046386719,307.34893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,36060.1171875,18000.0,0.0,0.0,0.244674801826477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450174033641815,0.3450263142585754,-8.913796591514256e-06,0.0,0.0002483138232491,0.0,0.0,29.36898803710937,0.0,0.0,0.0,0.4164318144321441,4.0,0.0,1.0
809280,293.3121643066406,297.1499938964844,293.1499938964844,0.1111436262726783,-2489.56689453125,304.16754150390625,0.7589160799980164,0.1739230901002884,0.158844992518425,293.325439453125,297.1499938964844,293.1499938964844,0.0943904295563697,-2298.210205078125,304.1697692871094,0.727993369102478,0.1518194675445556,0.1466103345155716,293.2081298828125,297.1499938964844,293.1499938964844,0.2592006325721741,-3806.967041015625,304.1586608886719,0.9562293887138368,0.3461824059486389,0.2430676519870758,293.1219177246094,297.1499938964844,293.1499938964844,0.3142800331115722,-5998.35009765625,304.1672668457031,0.9990000128746032,0.4639403820037842,0.3827576637268066,293.18194580078125,297.1499938964844,293.1499938964844,0.0204580575227737,-4400.24072265625,304.1538391113281,0.5245350003242493,0.0605582930147647,0.2810522019863128,291.2181396484375,291.1499938964844,271.7676086425781,270.5096130371094,283.8655700683594,293.2864685058594,291.2135925292969,1.0,0.2979636788368225,0.9403098225593568,0.9403098225593568,1.0,1.0,-1.4550033807754517,0.6370195150375366,0.8179839253425598,0.2964926958084106,0.0,0.0,0.3328303396701813,53.65958023071289,79.0,-41.2226676940918,-10688.2470703125,307.63983154296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7485046386719,307.34893798828125,278.1499938964844,0.0,18000.0,313.1499938964844,36060.1171875,18000.0,0.0,0.0,0.244674801826477,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3450174033641815,0.3450263142585754,-8.913796591514256e-06,0.0,0.0002483138232491,0.0,0.0,29.36898803710937,0.0,0.0,0.0,0.4164318144321441,4.0,0.0,1.0
809340,293.3145751953125,297.1499938964844,293.1499938964844,0.1082589998841285,-2438.391357421875,304.1665344238281,0.7360522747039795,0.1693269461393356,0.1549631357192993,293.3309936523437,297.1499938964844,293.1499938964844,0.0908048748970031,-2228.873291015625,304.169189453125,0.7031035423278809,0.1462527066469192,0.1416189968585968,293.21148681640625,297.1499938964844,293.1499938964844,0.2586248815059662,-3801.357421875,304.1567687988281,0.9289193153381348,0.3440316617488861,0.2417626976966858,293.15704345703125,297.1499938964844,293.1499938964844,0.342503160238266,-6442.1953125,304.1144104003906,0.9990000128746032,0.4576239883899688,0.4110900163650512,293.1847839355469,297.1499938964844,293.1499938964844,0.0199004840105772,-4343.70654296875,304.15350341796875,0.5069974064826965,0.0591770149767398,0.27632537484169,291.1651306152344,291.1499938964844,271.8222351074219,270.54949951171875,283.8790588378906,293.27947998046875,291.1620788574219,1.0,0.3073863089084625,0.9400618076324464,0.9400618076324464,1.0,1.0,-1.4711157083511353,0.6445320844650269,0.8265836238861084,0.3006229996681213,0.0,0.0,0.3346408307552337,59.95139694213867,82.0,-57.68947982788086,-10720.8466796875,330.7386779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7667236328125,307.3278503417969,278.1499938964844,0.0,18000.0,313.1499938964844,35997.8359375,18000.0,0.0,0.0,0.238020047545433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3444642424583435,0.3444731533527374,-8.89758302946575e-06,0.0,0.0002415600902168,0.0,0.0,29.266504287719727,0.0,0.0,0.0,0.416181206703186,4.0,0.0,1.0
809400,293.3145751953125,297.1499938964844,293.1499938964844,0.1082589998841285,-2438.391357421875,304.1665344238281,0.7360522747039795,0.1693269461393356,0.1549631357192993,293.3309936523437,297.1499938964844,293.1499938964844,0.0908048748970031,-2228.873291015625,304.169189453125,0.7031035423278809,0.1462527066469192,0.1416189968585968,293.21148681640625,297.1499938964844,293.1499938964844,0.2586248815059662,-3801.357421875,304.1567687988281,0.9289193153381348,0.3440316617488861,0.2417626976966858,293.15704345703125,297.1499938964844,293.1499938964844,0.342503160238266,-6442.1953125,304.1144104003906,0.9990000128746032,0.4576239883899688,0.4110900163650512,293.1847839355469,297.1499938964844,293.1499938964844,0.0199004840105772,-4343.70654296875,304.15350341796875,0.5069974064826965,0.0591770149767398,0.27632537484169,291.1651306152344,291.1499938964844,271.8222351074219,270.54949951171875,283.8790588378906,293.27947998046875,291.1620788574219,1.0,0.3073863089084625,0.9400618076324464,0.9400618076324464,1.0,1.0,-1.4711157083511353,0.6445320844650269,0.8265836238861084,0.3006229996681213,0.0,0.0,0.3346408307552337,59.95139694213867,82.0,-57.68947982788086,-10720.8466796875,330.7386779785156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7667236328125,307.3278503417969,278.1499938964844,0.0,18000.0,313.1499938964844,35997.8359375,18000.0,0.0,0.0,0.238020047545433,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3444642424583435,0.3444731533527374,-8.89758302946575e-06,0.0,0.0002415600902168,0.0,0.0,29.266504287719727,0.0,0.0,0.0,0.416181206703186,4.0,0.0,1.0
809460,293.3166809082031,297.1499938964844,293.1499938964844,0.1051161661744117,-2381.63134765625,304.1662902832031,0.7135139107704163,0.1647332459688186,0.1510969698429107,293.33612060546875,297.1499938964844,293.1499938964844,0.0869324058294296,-2153.35888671875,304.16925048828125,0.6761011481285095,0.1406251192092895,0.1365833878517151,293.2145080566406,297.1499938964844,293.1499938964844,0.2573958337306976,-3787.3525390625,304.1566162109375,0.9016902446746826,0.3418608903884887,0.2404576390981674,293.22076416015625,297.1499938964844,293.1499938964844,0.3575183153152466,-6665.2890625,304.1041259765625,0.9897075295448304,0.4445260763168335,0.4247099161148071,293.18817138671875,297.1499938964844,293.1499938964844,0.019160259515047,-4263.06884765625,304.153564453125,0.4900822341442108,0.0576089508831501,0.2707240283489227,291.1407470703125,291.1499938964844,271.8741760253906,270.58673095703125,283.90435791015625,293.2811889648437,291.1421203613281,1.0,0.3147752583026886,0.9392704963684082,0.9392704963684082,1.0,1.0,-1.468921184539795,0.6434559226036072,0.825465202331543,0.3000921607017517,0.0,0.0,0.3379810452461242,67.11412048339844,85.0,-21.91437149047852,-10738.5751953125,347.51153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65460205078125,307.2942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,35977.77734375,18000.0,0.0,0.0,0.2328624427318573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489364981651306,0.3489454090595245,-8.91036688699387e-06,0.0,0.000236325780861,0.0,0.0,29.726215362548828,0.0,0.0,0.0,0.4170970618724823,4.0,0.0,1.0
809520,293.3166809082031,297.1499938964844,293.1499938964844,0.1051161661744117,-2381.63134765625,304.1662902832031,0.7135139107704163,0.1647332459688186,0.1510969698429107,293.33612060546875,297.1499938964844,293.1499938964844,0.0869324058294296,-2153.35888671875,304.16925048828125,0.6761011481285095,0.1406251192092895,0.1365833878517151,293.2145080566406,297.1499938964844,293.1499938964844,0.2573958337306976,-3787.3525390625,304.1566162109375,0.9016902446746826,0.3418608903884887,0.2404576390981674,293.22076416015625,297.1499938964844,293.1499938964844,0.3575183153152466,-6665.2890625,304.1041259765625,0.9897075295448304,0.4445260763168335,0.4247099161148071,293.18817138671875,297.1499938964844,293.1499938964844,0.019160259515047,-4263.06884765625,304.153564453125,0.4900822341442108,0.0576089508831501,0.2707240283489227,291.1407470703125,291.1499938964844,271.8741760253906,270.58673095703125,283.90435791015625,293.2811889648437,291.1421203613281,1.0,0.3147752583026886,0.9392704963684082,0.9392704963684082,1.0,1.0,-1.468921184539795,0.6434559226036072,0.825465202331543,0.3000921607017517,0.0,0.0,0.3379810452461242,67.11412048339844,85.0,-21.91437149047852,-10738.5751953125,347.51153564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65460205078125,307.2942199707031,278.1499938964844,0.0,18000.0,313.1499938964844,35977.77734375,18000.0,0.0,0.0,0.2328624427318573,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3489364981651306,0.3489454090595245,-8.91036688699387e-06,0.0,0.000236325780861,0.0,0.0,29.726215362548828,0.0,0.0,0.0,0.4170970618724823,4.0,0.0,1.0
809580,293.318359375,297.1499938964844,293.1499938964844,0.1019847095012664,-2323.72705078125,304.1668395996094,0.6922768354415894,0.1607680022716522,0.1478284001350402,293.34033203125,297.1499938964844,293.1499938964844,0.0831925198435783,-2079.708251953125,304.16998291015625,0.6539055109024048,0.135729968547821,0.1322724372148513,293.21710205078125,297.1499938964844,293.1499938964844,0.2551270723342895,-3760.015625,304.1585388183594,0.8806333541870117,0.3399349749088287,0.2393537610769271,293.25,297.1499938964844,293.1499938964844,0.3491052985191345,-6531.40283203125,304.13140869140625,0.9649543762207032,0.4370671808719635,0.4166323840618133,293.1910400390625,297.1499938964844,293.1499938964844,0.0184174869209527,-4175.2001953125,304.1537780761719,0.4748488068580627,0.0562016516923904,0.2658801972866058,291.1767883300781,291.1499938964844,271.9164428710937,270.61639404296875,283.93798828125,293.28912353515625,291.1779479980469,1.0,0.3190596401691437,0.9385911822319032,0.9385911822319032,1.0,1.0,-1.4425783157348633,0.6311631202697754,0.8114152550697327,0.2932262122631073,0.0,0.0,0.3321092426776886,73.84046173095703,85.0,21.899044036865234,-10548.185546875,351.6048583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5122985839844,307.1981811523437,278.1499938964844,0.0,18000.0,313.1499938964844,36032.93359375,18000.0,0.0,0.0,0.2293652147054672,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3446854054927826,0.3446943163871765,-8.906371476768982e-06,0.0,0.0002327765250811,0.0,0.0,29.314661026000977,0.0,0.0,0.0,0.4162318110466003,4.0,0.0,1.0
809640,293.31866455078125,297.1499938964844,293.1499938964844,0.1015040427446365,-2314.885986328125,304.1668395996094,0.6892548203468323,0.1601101458072662,0.1472776681184768,293.3410339355469,297.1499938964844,293.1499938964844,0.0825979188084602,-2068.110107421875,304.1700439453125,0.6508374810218811,0.1349128633737564,0.1315447390079498,293.2175598144531,297.1499938964844,293.1499938964844,0.2548439502716064,-3756.682861328125,304.1585998535156,0.8778358101844788,0.3396085202693939,0.2391593307256698,293.25274658203125,297.1499938964844,293.1499938964844,0.3482456803321838,-6517.57470703125,304.13409423828125,0.9614009857177734,0.4361820220947265,0.4156988263130188,293.1915283203125,297.1499938964844,293.1499938964844,0.0182986166328191,-4161.2578125,304.15380859375,0.4723589420318603,0.0559633933007717,0.265013039112091,291.1782531738281,291.1499938964844,271.9231872558594,270.6210632324219,283.943115234375,293.2901611328125,291.1784973144531,1.0,0.319650262594223,0.9384792447090148,0.9384792447090148,1.0,1.0,-1.4386482238769531,0.6293377876281738,0.8093104362487793,0.2921827733516693,0.0,0.0,0.3313903510570526,74.79805755615234,88.0,18.507299423217773,-10507.5078125,352.0664978027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4911193847656,307.17724609375,278.1499938964844,0.0,18000.0,313.1499938964844,36036.70703125,18000.0,0.0,0.0,0.2288122922182083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3433767855167389,0.3433856666088104,-8.902202353056055e-06,0.0,0.000232215388678,0.0,0.0,29.17915916442871,0.0,0.0,0.0,0.4159716367721557,4.0,0.0,1.0
809700,293.319580078125,297.1499938964844,293.1499938964844,0.0998292341828346,-2284.060546875,304.1668395996094,0.6793936491012573,0.1577885746955871,0.1453203707933426,293.3434753417969,297.1499938964844,293.1499938964844,0.0804961845278739,-2027.255615234375,304.17022705078125,0.6409121155738831,0.1320130676031112,0.1289475858211517,293.2191162109375,297.1499938964844,293.1499938964844,0.2538976967334747,-3745.59423828125,304.15875244140625,0.868982195854187,0.3384483754634857,0.238456517457962,293.2598571777344,297.1499938964844,293.1499938964844,0.3457579612731933,-6477.7373046875,304.1414489746094,0.9498528838157654,0.4334814548492431,0.4129367470741272,293.193115234375,297.1499938964844,293.1499938964844,0.0178800951689481,-4111.8544921875,304.15386962890625,0.4629736542701721,0.0551207400858402,0.2618720829486847,291.1786499023437,291.1499938964844,271.946533203125,270.6370544433594,283.9604187011719,293.293212890625,291.178955078125,1.0,0.3215285539627075,0.9380835890769958,0.9380835890769958,1.0,1.0,-1.4252498149871826,0.6231192350387573,0.8021305799484253,0.2886294424533844,0.0,0.0,0.3294405937194824,77.93854522705078,88.0,12.76541233062744,-10391.84375,353.29962158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.42266845703125,307.1182556152344,278.1499938964844,0.0,18000.0,313.1499938964844,36033.03125,18000.0,0.0,0.0,0.226885125041008,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3400921821594238,0.3401010632514953,-8.888864613254555e-06,0.0,0.0002302595676155,0.0,0.0,28.831195831298828,0.0,0.0,0.0,0.4152747690677643,4.0,0.0,1.0
809760,293.3204345703125,297.1499938964844,293.1499938964844,0.0981106236577034,-2252.231689453125,304.1669006347656,0.6706002354621887,0.1554772108793258,0.1433556228876114,293.3458557128906,297.1499938964844,293.1499938964844,0.0783246755599975,-1985.1375732421875,304.1705017089844,0.6320719718933105,0.1290993392467498,0.1263196766376495,293.2205810546875,297.1499938964844,293.1499938964844,0.2528167963027954,-3732.80615234375,304.1591491699219,0.8614112138748169,0.3372811377048492,0.2377368211746215,293.2642822265625,297.1499938964844,293.1499938964844,0.3435753881931305,-6443.1044921875,304.1469421386719,0.939675748348236,0.4312200844287872,0.410732090473175,293.1946105957031,297.1499938964844,293.1499938964844,0.0174511447548866,-4059.869384765625,304.1539611816406,0.4535771906375885,0.0542832911014556,0.2586702108383178,291.1838073730469,291.1499938964844,271.9690246582031,270.6522521972656,283.9766540527344,293.2955322265625,291.18487548828125,1.0,0.323125958442688,0.9378167986869812,0.9378167986869812,1.0,1.0,-1.412381887435913,0.6171581745147705,0.7952236533164978,0.2852274775505066,0.0,0.0,0.3266953825950622,80.76298522949219,91.0,15.313838005065918,-10285.279296875,353.9701538085937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3597717285156,307.06707763671875,278.1499938964844,0.0,18000.0,313.1499938964844,36032.95703125,18000.0,0.0,0.0,0.2250328063964843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3371109366416931,0.3371198177337646,-8.87761780177243e-06,0.0,0.0002283796784467,0.0,0.0,28.51937294006348,0.0,0.0,0.0,0.4146088361740112,4.0,0.0,1.0
809820,293.3217163085937,297.1499938964844,293.1499938964844,0.0947440713644027,-2189.74755859375,304.1668701171875,0.6554324626922607,0.1508988142013549,0.1394347101449966,293.3502197265625,297.1499938964844,293.1499938964844,0.0739442557096481,-1900.959228515625,304.17095947265625,0.6159208416938782,0.1232492551207542,0.1210073232650756,293.22332763671875,297.1499938964844,293.1499938964844,0.2507387995719909,-3708.337890625,304.1595458984375,0.8489280343055725,0.3349358141422272,0.2362659871578216,293.2691650390625,297.1499938964844,293.1499938964844,0.3399876952171325,-6387.10791015625,304.1538391113281,0.9225412011146544,0.4273267090320587,0.4071124792098999,293.1971435546875,297.1499938964844,293.1499938964844,0.0166256092488765,-3957.354736328125,304.1540222167969,0.4378978908061981,0.0526357293128967,0.252238929271698,291.18951416015625,291.1499938964844,272.0113830566406,270.6800231933594,284.0068054199219,293.2987976074219,291.18951416015625,1.0,0.3256706595420837,0.9372833371162416,0.9372833371162416,1.0,1.0,-1.3874660730361938,0.6056366562843323,0.7818294763565063,0.2786578834056854,0.0,0.0,0.3208943903446197,85.71478271484375,79.0,7.4361162185668945,-10054.6201171875,353.92156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.254638671875,306.96502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,36037.05859375,18000.0,0.0,0.0,0.2214663624763488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3296666741371155,0.3296755254268646,-8.851001439325046e-06,0.0,0.0002247602096758,0.0,0.0,27.75062561035156,0.0,0.0,0.0,0.4130270183086395,4.0,0.0,1.0
809880,293.3217163085937,297.1499938964844,293.1499938964844,0.0947440713644027,-2189.74755859375,304.1668701171875,0.6554324626922607,0.1508988142013549,0.1394347101449966,293.3502197265625,297.1499938964844,293.1499938964844,0.0739442557096481,-1900.959228515625,304.17095947265625,0.6159208416938782,0.1232492551207542,0.1210073232650756,293.22332763671875,297.1499938964844,293.1499938964844,0.2507387995719909,-3708.337890625,304.1595458984375,0.8489280343055725,0.3349358141422272,0.2362659871578216,293.2691650390625,297.1499938964844,293.1499938964844,0.3399876952171325,-6387.10791015625,304.1538391113281,0.9225412011146544,0.4273267090320587,0.4071124792098999,293.1971435546875,297.1499938964844,293.1499938964844,0.0166256092488765,-3957.354736328125,304.1540222167969,0.4378978908061981,0.0526357293128967,0.252238929271698,291.18951416015625,291.1499938964844,272.0113830566406,270.6800231933594,284.0068054199219,293.2987976074219,291.18951416015625,1.0,0.3256706595420837,0.9372833371162416,0.9372833371162416,1.0,1.0,-1.3874660730361938,0.6056366562843323,0.7818294763565063,0.2786578834056854,0.0,0.0,0.3208943903446197,85.71478271484375,79.0,7.4361162185668945,-10054.6201171875,353.92156982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.254638671875,306.96502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,36037.05859375,18000.0,0.0,0.0,0.2214663624763488,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3296666741371155,0.3296755254268646,-8.851001439325046e-06,0.0,0.0002247602096758,0.0,0.0,27.75062561035156,0.0,0.0,0.0,0.4130270183086395,4.0,0.0,1.0
809940,293.3222961425781,297.1499938964844,293.1499938964844,0.0912994295358657,-2125.60986328125,304.1669921875,0.6486557722091675,0.1464248746633529,0.1353984922170639,293.3539733886719,297.1499938964844,293.1499938964844,0.069343164563179,-1813.7183837890625,304.1716613769531,0.6055827736854553,0.117413230240345,0.115489587187767,293.2256164550781,297.1499938964844,293.1499938964844,0.2484953701496124,-3681.84326171875,304.1600952148437,0.84659343957901,0.3326160907745361,0.2346529066562652,293.2716064453125,297.1499938964844,293.1499938964844,0.3365419209003448,-6334.15576171875,304.15826416015625,0.9189605116844176,0.4238061606884002,0.4037471413612366,293.1990661621094,297.1499938964844,293.1499938964844,0.0157467871904373,-3843.692138671875,304.1541442871094,0.4310008883476257,0.051051914691925,0.2450804859399795,291.19403076171875,291.1499938964844,272.04998779296875,270.70416259765625,284.0350341796875,293.30096435546875,291.1944580078125,1.0,0.3222766518592834,0.9367498159408568,0.9367498159408568,1.0,1.0,-1.3614286184310913,0.5936243534088135,0.7678042650222778,0.2718276679515838,0.0,0.0,0.3147895634174347,85.53618621826172,67.0,7.6965718269348145,-9836.60546875,341.33258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17755126953125,306.88623046875,278.1499938964844,0.0,18000.0,313.1499938964844,36038.0390625,18000.0,0.0,0.0,0.2179813086986541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224137425422668,0.3224225640296936,-8.825069016893394e-06,0.0,0.0002212233084719,0.0,0.0,27.0089168548584,0.0,0.0,0.0,0.4114872217178345,4.0,0.0,1.0
810000,293.3222961425781,297.1499938964844,293.1499938964844,0.0912994295358657,-2125.60986328125,304.1669921875,0.6486557722091675,0.1464248746633529,0.1353984922170639,293.3539733886719,297.1499938964844,293.1499938964844,0.069343164563179,-1813.7183837890625,304.1716613769531,0.6055827736854553,0.117413230240345,0.115489587187767,293.2256164550781,297.1499938964844,293.1499938964844,0.2484953701496124,-3681.84326171875,304.1600952148437,0.84659343957901,0.3326160907745361,0.2346529066562652,293.2716064453125,297.1499938964844,293.1499938964844,0.3365419209003448,-6334.15576171875,304.15826416015625,0.9189605116844176,0.4238061606884002,0.4037471413612366,293.1990661621094,297.1499938964844,293.1499938964844,0.0157467871904373,-3843.692138671875,304.1541442871094,0.4310008883476257,0.051051914691925,0.2450804859399795,291.19403076171875,291.1499938964844,272.04998779296875,270.70416259765625,284.0350341796875,293.30096435546875,291.1944580078125,1.0,0.3222766518592834,0.9367498159408568,0.9367498159408568,1.0,1.0,-1.3614286184310913,0.5936243534088135,0.7678042650222778,0.2718276679515838,0.0,0.0,0.3147895634174347,85.53618621826172,67.0,7.6965718269348145,-9836.60546875,341.33258056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17755126953125,306.88623046875,278.1499938964844,0.0,18000.0,313.1499938964844,36038.0390625,18000.0,0.0,0.0,0.2179813086986541,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3224137425422668,0.3224225640296936,-8.825069016893394e-06,0.0,0.0002212233084719,0.0,0.0,27.0089168548584,0.0,0.0,0.0,0.4114872217178345,4.0,0.0,1.0
