time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
810060,293.3213195800781,297.1499938964844,293.1499938964844,0.087920568883419,-2062.706298828125,304.1669616699219,0.6478309631347656,0.1422556191682815,0.1314314603805542,293.35614013671875,297.1499938964844,293.1499938964844,0.0646625757217407,-1726.4693603515625,304.1722106933594,0.6004660725593567,0.1118019074201583,0.109962061047554,293.2265319824219,297.1499938964844,293.1499938964844,0.2462557405233383,-3655.40966796875,304.16046142578125,0.8517649173736572,0.3305120766162872,0.2330317199230194,293.2720947265625,297.1499938964844,293.1499938964844,0.33317631483078,-6283.00341796875,304.1610717773437,0.9253477454185486,0.4206233322620392,0.4005202353000641,293.1994323730469,297.1499938964844,293.1499938964844,0.0149215916171669,-3733.817626953125,304.15045166015625,0.430607408285141,0.050000000745058,0.2383907437324524,291.19805908203125,291.1499938964844,272.086669921875,270.7260131835937,284.06085205078125,293.3014831542969,291.1981811523437,1.0,0.3150924742221832,0.9364009499549866,0.9364009499549866,1.0,1.0,-1.3361791372299194,0.5820221304893494,0.7541570067405701,0.2652048766613006,0.0,0.0,0.3080801665782928,81.46411895751953,55.0,5.331950664520264,-9619.6552734375,320.5760192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12823486328125,306.8153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,36040.125,18000.0,0.0,0.0,0.2144716531038284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3143203854560852,0.3143291771411896,-8.797135706117842e-06,0.0,0.0002176614652853,0.0,0.0,26.1925106048584,0.0,0.0,0.0,0.4098111987113952,4.0,0.0,1.0
810120,293.3213195800781,297.1499938964844,293.1499938964844,0.087920568883419,-2062.706298828125,304.1669616699219,0.6478309631347656,0.1422556191682815,0.1314314603805542,293.35614013671875,297.1499938964844,293.1499938964844,0.0646625757217407,-1726.4693603515625,304.1722106933594,0.6004660725593567,0.1118019074201583,0.109962061047554,293.2265319824219,297.1499938964844,293.1499938964844,0.2462557405233383,-3655.40966796875,304.16046142578125,0.8517649173736572,0.3305120766162872,0.2330317199230194,293.2720947265625,297.1499938964844,293.1499938964844,0.33317631483078,-6283.00341796875,304.1610717773437,0.9253477454185486,0.4206233322620392,0.4005202353000641,293.1994323730469,297.1499938964844,293.1499938964844,0.0149215916171669,-3733.817626953125,304.15045166015625,0.430607408285141,0.050000000745058,0.2383907437324524,291.19805908203125,291.1499938964844,272.086669921875,270.7260131835937,284.06085205078125,293.3014831542969,291.1981811523437,1.0,0.3150924742221832,0.9364009499549866,0.9364009499549866,1.0,1.0,-1.3361791372299194,0.5820221304893494,0.7541570067405701,0.2652048766613006,0.0,0.0,0.3080801665782928,81.46411895751953,55.0,5.331950664520264,-9619.6552734375,320.5760192871094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.12823486328125,306.8153381347656,278.1499938964844,0.0,18000.0,313.1499938964844,36040.125,18000.0,0.0,0.0,0.2144716531038284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3143203854560852,0.3143291771411896,-8.797135706117842e-06,0.0,0.0002176614652853,0.0,0.0,26.1925106048584,0.0,0.0,0.0,0.4098111987113952,4.0,0.0,1.0
810180,293.3189697265625,297.1499938964844,293.1499938964844,0.0847475007176399,-2003.8692626953125,304.1665954589844,0.6523675918579102,0.1383917927742004,0.1276596784591674,293.3567199707031,297.1499938964844,293.1499938964844,0.0600743554532527,-1642.6298828125,304.1724548339844,0.6004990935325623,0.1064632683992385,0.104598693549633,293.2261657714844,297.1499938964844,293.1499938964844,0.2442758083343505,-3632.19140625,304.1602478027344,0.8640254735946655,0.3286430239677429,0.231507122516632,293.27105712890625,297.1499938964844,293.1499938964844,0.3301436603069305,-6237.41796875,304.1623840332031,0.940730094909668,0.4177375733852386,0.3974915444850921,293.1990661621094,297.1499938964844,293.1499938964844,0.0146992392838001,-3704.3681640625,304.1333923339844,0.4403607547283172,0.050000000745058,0.2366479784250259,291.1957092285156,291.1499938964844,272.1233215332031,270.74713134765625,284.08319091796875,293.3005676269531,291.1950988769531,1.0,0.3054582178592682,0.9360520839691162,0.9360520839691162,1.0,1.0,-1.3176531791687012,0.5735276937484741,0.7441254258155823,0.2603517174720764,0.0,0.0,0.302036851644516,74.5886001586914,43.0,-2.915355443954468,-9440.39453125,297.0375366210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0984802246094,306.7448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,36035.6953125,18000.0,0.0,0.0,0.2109197527170181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3067564070224762,0.3067651689052582,-8.770322892814875e-06,0.0,0.0002140567376045,0.0,0.0,25.435306549072266,0.0,0.0,0.0,0.4082606732845306,4.0,0.0,1.0
810240,293.3189697265625,297.1499938964844,293.1499938964844,0.0847475007176399,-2003.8692626953125,304.1665954589844,0.6523675918579102,0.1383917927742004,0.1276596784591674,293.3567199707031,297.1499938964844,293.1499938964844,0.0600743554532527,-1642.6298828125,304.1724548339844,0.6004990935325623,0.1064632683992385,0.104598693549633,293.2261657714844,297.1499938964844,293.1499938964844,0.2442758083343505,-3632.19140625,304.1602478027344,0.8640254735946655,0.3286430239677429,0.231507122516632,293.27105712890625,297.1499938964844,293.1499938964844,0.3301436603069305,-6237.41796875,304.1623840332031,0.940730094909668,0.4177375733852386,0.3974915444850921,293.1990661621094,297.1499938964844,293.1499938964844,0.0146992392838001,-3704.3681640625,304.1333923339844,0.4403607547283172,0.050000000745058,0.2366479784250259,291.1957092285156,291.1499938964844,272.1233215332031,270.74713134765625,284.08319091796875,293.3005676269531,291.1950988769531,1.0,0.3054582178592682,0.9360520839691162,0.9360520839691162,1.0,1.0,-1.3176531791687012,0.5735276937484741,0.7441254258155823,0.2603517174720764,0.0,0.0,0.302036851644516,74.5886001586914,43.0,-2.915355443954468,-9440.39453125,297.0375366210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0984802246094,306.7448425292969,278.1499938964844,0.0,18000.0,313.1499938964844,36035.6953125,18000.0,0.0,0.0,0.2109197527170181,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3067564070224762,0.3067651689052582,-8.770322892814875e-06,0.0,0.0002140567376045,0.0,0.0,25.435306549072266,0.0,0.0,0.0,0.4082606732845306,4.0,0.0,1.0
810300,293.31756591796875,297.1499938964844,293.1499938964844,0.0832049325108528,-1975.3541259765625,304.1663818359375,0.6562203168869019,0.136526882648468,0.1258230060338974,293.3566589355469,297.1499938964844,293.1499938964844,0.0577908679842948,-1601.511474609375,304.1725158691406,0.6019318103790283,0.1038541942834854,0.1019619405269622,293.2257385253906,297.1499938964844,293.1499938964844,0.2433399111032486,-3621.2275390625,304.1600952148437,0.8723927140235901,0.3277608752250671,0.2307706624269485,293.270263671875,297.1499938964844,293.1499938964844,0.3286945521831512,-6215.72119140625,304.16278076171875,0.9507653117179872,0.4163617491722107,0.3960278928279876,293.19903564453125,297.1499938964844,293.1499938964844,0.0145968291908502,-3691.201904296875,304.1246643066406,0.4473974406719208,0.050000000745058,0.2359251081943512,291.193359375,291.1499938964844,272.14166259765625,270.7574157714844,284.0940856933594,293.29986572265625,291.1929931640625,1.0,0.2999386191368103,0.9358776211738586,0.9358776211738586,1.0,1.0,-1.308774471282959,0.5694600343704224,0.7393144965171814,0.2580377161502838,0.0,0.0,0.2993916571140289,70.58422088623047,43.0,-3.9279897212982178,-9361.060546875,284.38543701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0862121582031,306.7176818847656,278.1499938964844,0.0,18000.0,313.1499938964844,36032.12109375,18000.0,0.0,0.0,0.2091579586267471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3035744428634643,0.3035831749439239,-8.758865988056641e-06,0.0,0.0002122687437804,0.0,0.0,25.118528366088867,0.0,0.0,0.0,0.4076076149940491,4.0,0.0,1.0
810360,293.31610107421875,297.1499938964844,293.1499938964844,0.0816690549254417,-1947.0081787109373,304.16619873046875,0.6611647009849548,0.1346937716007232,0.124008260667324,293.3564758300781,297.1499938964844,293.1499938964844,0.0554941110312938,-1560.5267333984375,304.172607421875,0.6042516827583313,0.1012705564498901,0.0993432030081749,293.2252502441406,297.1499938964844,293.1499938964844,0.2423953264951706,-3610.127197265625,304.15997314453125,0.8823238611221313,0.3269010484218597,0.2300450205802917,293.26934814453125,297.1499938964844,293.1499938964844,0.3272317349910736,-6193.80322265625,304.1631164550781,0.961971879005432,0.4150156378746032,0.394586443901062,293.1990051269531,297.1499938964844,293.1499938964844,0.0144881587475538,-3676.96240234375,304.11590576171875,0.4558880925178528,0.050000000745058,0.235153391957283,291.192138671875,291.1499938964844,272.1600036621094,270.7675170898437,284.1048889160156,293.2991027832031,291.1919250488281,1.0,0.2940290570259094,0.9357110261917114,0.9357110261917114,1.0,1.0,-1.2999248504638672,0.5654096007347107,0.7345152497291565,0.2557352781295776,0.0,0.0,0.2967067658901214,66.3249740600586,31.0,-3.415746688842773,-9283.248046875,271.3374938964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0743408203125,306.6918640136719,278.1499938964844,0.0,18000.0,313.1499938964844,36030.51171875,18000.0,0.0,0.0,0.207416370511055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3004813492298126,0.3004901111125946,-8.748269465286285e-06,0.0,0.0002105012536048,0.0,0.0,24.81334686279297,0.0,0.0,0.0,0.4069800972938537,4.0,0.0,1.0
810420,293.31298828125,297.1499938964844,293.1499938964844,0.0786287114024162,-1891.11669921875,304.1658630371094,0.6749153137207031,0.1311128437519073,0.120437666773796,293.3558959960937,297.1499938964844,293.1499938964844,0.0508676692843437,-1479.060791015625,304.1727905273437,0.6117432117462158,0.0961618050932884,0.0941449925303459,293.2240905761719,297.1499938964844,293.1499938964844,0.2405216693878173,-3588.06298828125,304.1597900390625,0.9076248407363892,0.3252311050891876,0.228616401553154,293.2673645019531,297.1499938964844,293.1499938964844,0.3243252336978912,-6150.26025390625,304.16357421875,0.9865770936012268,0.4123932719230652,0.391753613948822,293.19903564453125,297.1499938964844,293.1499938964844,0.0142614180222153,-3646.718994140625,304.0985107421875,0.4755947589874267,0.050000000745058,0.2335066348314285,291.1906433105469,291.1499938964844,272.1966552734375,270.78729248046875,284.1263122558594,293.2973937988281,291.19049072265625,1.0,0.2811936736106872,0.9353777766227722,0.9353777766227722,1.0,1.0,-1.2823067903518677,0.5573568940162659,0.7249499559402466,0.251163512468338,0.0,0.0,0.2913914024829864,57.25950622558594,25.0,-2.3447039127349854,-9129.50390625,244.5679626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0516662597656,306.6410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,36028.9375,18000.0,0.0,0.0,0.2039920389652252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2943849563598633,0.2943936884403229,-8.72808050189633e-06,0.0,0.0002070259943138,0.0,0.0,24.217267990112305,0.0,0.0,0.0,0.4057638943195343,4.0,0.0,1.0
810480,293.31298828125,297.1499938964844,293.1499938964844,0.0786287114024162,-1891.11669921875,304.1658630371094,0.6749153137207031,0.1311128437519073,0.120437666773796,293.3558959960937,297.1499938964844,293.1499938964844,0.0508676692843437,-1479.060791015625,304.1727905273437,0.6117432117462158,0.0961618050932884,0.0941449925303459,293.2240905761719,297.1499938964844,293.1499938964844,0.2405216693878173,-3588.06298828125,304.1597900390625,0.9076248407363892,0.3252311050891876,0.228616401553154,293.2673645019531,297.1499938964844,293.1499938964844,0.3243252336978912,-6150.26025390625,304.16357421875,0.9865770936012268,0.4123932719230652,0.391753613948822,293.19903564453125,297.1499938964844,293.1499938964844,0.0142614180222153,-3646.718994140625,304.0985107421875,0.4755947589874267,0.050000000745058,0.2335066348314285,291.1906433105469,291.1499938964844,272.1966552734375,270.78729248046875,284.1263122558594,293.2973937988281,291.19049072265625,1.0,0.2811936736106872,0.9353777766227722,0.9353777766227722,1.0,1.0,-1.2823067903518677,0.5573568940162659,0.7249499559402466,0.251163512468338,0.0,0.0,0.2913914024829864,57.25950622558594,25.0,-2.3447039127349854,-9129.50390625,244.5679626464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0516662597656,306.6410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,36028.9375,18000.0,0.0,0.0,0.2039920389652252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2943849563598633,0.2943936884403229,-8.72808050189633e-06,0.0,0.0002070259943138,0.0,0.0,24.217267990112305,0.0,0.0,0.0,0.4057638943195343,4.0,0.0,1.0
810540,293.30975341796875,297.1499938964844,293.1499938964844,0.0756855830550193,-1837.333251953125,304.1654663085937,0.6878058314323425,0.127643346786499,0.1170368865132331,293.35498046875,297.1499938964844,293.1499938964844,0.0462742708623409,-1399.3836669921875,304.1728515625,0.6172758936882019,0.0911269858479499,0.0890890732407569,293.2227783203125,297.1499938964844,293.1499938964844,0.2386938035488128,-3566.452392578125,304.1595764160156,0.9344611167907716,0.3236196339130401,0.2272837311029434,293.261962890625,297.1499938964844,293.1499938964844,0.313486248254776,-5981.3857421875,304.1785888671875,0.9990000128746032,0.4104847609996795,0.3806017339229584,293.1989440917969,297.1499938964844,293.1499938964844,0.01407266035676,-3621.15576171875,304.0814208984375,0.4896645843982696,0.050000000745058,0.2322173118591308,291.1922302246094,291.1499938964844,272.2333374023437,270.80645751953125,284.1505432128906,293.29498291015625,291.1938171386719,1.0,0.2691632509231567,0.935044527053833,0.935044527053833,1.0,1.0,-1.255632996559143,0.5451656579971313,0.7104672789573669,0.2443776428699493,0.0,0.0,0.285784900188446,49.97164535522461,25.0,9.032184600830078,-8953.009765625,219.08335876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03131103515625,306.6106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,36028.71484375,18000.0,0.0,0.0,0.2006317526102066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884098589420318,0.288418561220169,-8.709021130925976e-06,0.0,0.0002036157238762,0.0,0.0,23.63943290710449,0.0,0.0,0.0,0.4045852124691009,4.0,0.0,1.0
810600,293.30975341796875,297.1499938964844,293.1499938964844,0.0756855830550193,-1837.333251953125,304.1654663085937,0.6878058314323425,0.127643346786499,0.1170368865132331,293.35498046875,297.1499938964844,293.1499938964844,0.0462742708623409,-1399.3836669921875,304.1728515625,0.6172758936882019,0.0911269858479499,0.0890890732407569,293.2227783203125,297.1499938964844,293.1499938964844,0.2386938035488128,-3566.452392578125,304.1595764160156,0.9344611167907716,0.3236196339130401,0.2272837311029434,293.261962890625,297.1499938964844,293.1499938964844,0.313486248254776,-5981.3857421875,304.1785888671875,0.9990000128746032,0.4104847609996795,0.3806017339229584,293.1989440917969,297.1499938964844,293.1499938964844,0.01407266035676,-3621.15576171875,304.0814208984375,0.4896645843982696,0.050000000745058,0.2322173118591308,291.1922302246094,291.1499938964844,272.2333374023437,270.80645751953125,284.1505432128906,293.29498291015625,291.1938171386719,1.0,0.2691632509231567,0.935044527053833,0.935044527053833,1.0,1.0,-1.255632996559143,0.5451656579971313,0.7104672789573669,0.2443776428699493,0.0,0.0,0.285784900188446,49.97164535522461,25.0,9.032184600830078,-8953.009765625,219.08335876464844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.03131103515625,306.6106262207031,278.1499938964844,0.0,18000.0,313.1499938964844,36028.71484375,18000.0,0.0,0.0,0.2006317526102066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2884098589420318,0.288418561220169,-8.709021130925976e-06,0.0,0.0002036157238762,0.0,0.0,23.63943290710449,0.0,0.0,0.0,0.4045852124691009,4.0,0.0,1.0
810660,293.30670166015625,297.1499938964844,293.1499938964844,0.0726966708898544,-1782.79833984375,304.165283203125,0.6944243907928467,0.1242112070322036,0.1138052269816398,293.3541259765625,297.1499938964844,293.1499938964844,0.0416459180414676,-1319.6419677734375,304.1729431152344,0.6169359087944031,0.0861107930541038,0.0841897800564765,293.2217102050781,297.1499938964844,293.1499938964844,0.2364722192287445,-3539.66796875,304.1600646972656,0.9520723223686218,0.3219929039478302,0.2260463982820511,293.2323913574219,297.1499938964844,293.1499938964844,0.2929162383079529,-5660.34521484375,304.2027893066406,0.9990000128746032,0.4136047661304474,0.3602756559848785,293.1987609863281,297.1499938964844,293.1499938964844,0.0139105506241321,-3597.136962890625,304.06494140625,0.4987401068210602,0.050000000745058,0.2314648628234863,291.2196655273437,291.1499938964844,272.2699890136719,270.8251037597656,284.1752014160156,293.288330078125,291.220947265625,1.0,0.2592649459838867,0.9347665309906006,0.9347665309906006,1.0,1.0,-1.2190817594528198,0.5285806059837341,0.6905011534690857,0.2349782586097717,0.0,0.0,0.2745771706104278,45.409423828125,28.0,24.62744140625,-8687.0087890625,196.98524475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0364990234375,306.5683288574219,278.1499938964844,0.0,18000.0,313.1499938964844,36052.16015625,18000.0,0.0,0.0,0.1970584243535995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2778099477291107,0.2778186500072479,-8.68162987899268e-06,0.0,0.0001999892410822,0.0,0.0,22.641084671020508,0.0,0.0,0.0,0.4025848805904388,4.0,0.0,1.0
810720,293.30670166015625,297.1499938964844,293.1499938964844,0.0726966708898544,-1782.79833984375,304.165283203125,0.6944243907928467,0.1242112070322036,0.1138052269816398,293.3541259765625,297.1499938964844,293.1499938964844,0.0416459180414676,-1319.6419677734375,304.1729431152344,0.6169359087944031,0.0861107930541038,0.0841897800564765,293.2217102050781,297.1499938964844,293.1499938964844,0.2364722192287445,-3539.66796875,304.1600646972656,0.9520723223686218,0.3219929039478302,0.2260463982820511,293.2323913574219,297.1499938964844,293.1499938964844,0.2929162383079529,-5660.34521484375,304.2027893066406,0.9990000128746032,0.4136047661304474,0.3602756559848785,293.1987609863281,297.1499938964844,293.1499938964844,0.0139105506241321,-3597.136962890625,304.06494140625,0.4987401068210602,0.050000000745058,0.2314648628234863,291.2196655273437,291.1499938964844,272.2699890136719,270.8251037597656,284.1752014160156,293.288330078125,291.220947265625,1.0,0.2592649459838867,0.9347665309906006,0.9347665309906006,1.0,1.0,-1.2190817594528198,0.5285806059837341,0.6905011534690857,0.2349782586097717,0.0,0.0,0.2745771706104278,45.409423828125,28.0,24.62744140625,-8687.0087890625,196.98524475097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0364990234375,306.5683288574219,278.1499938964844,0.0,18000.0,313.1499938964844,36052.16015625,18000.0,0.0,0.0,0.1970584243535995,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2778099477291107,0.2778186500072479,-8.68162987899268e-06,0.0,0.0001999892410822,0.0,0.0,22.641084671020508,0.0,0.0,0.0,0.4025848805904388,4.0,0.0,1.0
810780,293.303955078125,297.1499938964844,293.1499938964844,0.0699018761515617,-1732.5831298828125,304.16485595703125,0.6969441175460815,0.1208017244935035,0.1106402799487114,293.3533935546875,297.1499938964844,293.1499938964844,0.0371804162859916,-1243.11376953125,304.1727294921875,0.6125949025154114,0.0810859873890876,0.0793351605534553,293.2209167480469,297.1499938964844,293.1499938964844,0.2347446829080581,-3519.207763671875,304.1595764160156,0.9632397890090942,0.3203354775905609,0.2248230278491974,293.1930236816406,297.1499938964844,293.1499938964844,0.2791322767734527,-5447.29296875,304.207763671875,0.9990000128746032,0.419495016336441,0.346706748008728,293.1986083984375,297.1499938964844,293.1499938964844,0.0138101745396852,-3583.803955078125,304.0482788085937,0.5053393840789795,0.050000000745058,0.2309856861829757,291.2246398925781,291.1499938964844,272.3066711425781,270.84326171875,284.1990051269531,293.28570556640625,291.2245788574219,1.0,0.252278596162796,0.9344885349273682,0.9344885349273682,1.0,1.0,-1.1911206245422363,0.5159363746643066,0.6751842498779297,0.2278352379798889,0.0,0.0,0.2641443610191345,42.44589614868164,46.0,9.020851135253906,-8442.59375,181.9065093994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08306884765625,306.516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,36049.27734375,18000.0,0.0,0.0,0.1929632574319839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664588093757629,0.2664674818515777,-8.647389222460333e-06,0.0,0.0001958331849891,0.0,0.0,21.57350349426269,0.0,0.0,0.0,0.4004571139812469,4.0,0.0,1.0
810840,293.303955078125,297.1499938964844,293.1499938964844,0.0699018761515617,-1732.5831298828125,304.16485595703125,0.6969441175460815,0.1208017244935035,0.1106402799487114,293.3533935546875,297.1499938964844,293.1499938964844,0.0371804162859916,-1243.11376953125,304.1727294921875,0.6125949025154114,0.0810859873890876,0.0793351605534553,293.2209167480469,297.1499938964844,293.1499938964844,0.2347446829080581,-3519.207763671875,304.1595764160156,0.9632397890090942,0.3203354775905609,0.2248230278491974,293.1930236816406,297.1499938964844,293.1499938964844,0.2791322767734527,-5447.29296875,304.207763671875,0.9990000128746032,0.419495016336441,0.346706748008728,293.1986083984375,297.1499938964844,293.1499938964844,0.0138101745396852,-3583.803955078125,304.0482788085937,0.5053393840789795,0.050000000745058,0.2309856861829757,291.2246398925781,291.1499938964844,272.3066711425781,270.84326171875,284.1990051269531,293.28570556640625,291.2245788574219,1.0,0.252278596162796,0.9344885349273682,0.9344885349273682,1.0,1.0,-1.1911206245422363,0.5159363746643066,0.6751842498779297,0.2278352379798889,0.0,0.0,0.2641443610191345,42.44589614868164,46.0,9.020851135253906,-8442.59375,181.9065093994141,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.08306884765625,306.516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,36049.27734375,18000.0,0.0,0.0,0.1929632574319839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2664588093757629,0.2664674818515777,-8.647389222460333e-06,0.0,0.0001958331849891,0.0,0.0,21.57350349426269,0.0,0.0,0.0,0.4004571139812469,4.0,0.0,1.0
810900,293.3027038574219,297.1499938964844,293.1499938964844,0.06857780367136,-1709.0367431640625,304.16455078125,0.6933690309524536,0.1190976873040199,0.1091144531965255,293.3531494140625,297.1499938964844,293.1499938964844,0.0350313335657119,-1206.06103515625,304.1724853515625,0.605880856513977,0.0785606801509857,0.0769545212388038,293.2206420898437,297.1499938964844,293.1499938964844,0.2340259253978729,-3510.79931640625,304.1591491699219,0.962197482585907,0.3194906711578369,0.2242426872253418,293.17608642578125,297.1499938964844,293.1499938964844,0.2788650095462799,-5447.1064453125,304.19757080078125,0.9990000128746032,0.4222796261310577,0.3469050228595733,293.1986694335937,297.1499938964844,293.1499938964844,0.0137918731197714,-3582.2607421875,304.0395812988281,0.5052390098571777,0.050000000745058,0.2309928238391876,291.222412109375,291.1499938964844,272.32501220703125,270.8522033691406,284.2093811035156,293.28692626953125,291.22076416015625,1.0,0.2520904839038849,0.934349536895752,0.934349536895752,1.0,1.0,-1.185972809791565,0.5136295557022095,0.6723431944847107,0.2264656871557235,0.0,0.0,0.2595033347606659,42.4085693359375,46.0,-4.264122486114502,-8354.92578125,180.2228240966797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1131286621094,306.4833984375,278.1499938964844,0.0,18000.0,313.1499938964844,36045.39453125,18000.0,0.0,0.0,0.1907665580511093,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614315450191498,0.2614401578903198,-8.63209515955532e-06,0.0,0.0001936038024723,0.0,0.0,21.105037689208984,0.0,0.0,0.0,0.3995214402675628,4.0,0.0,1.0
810960,293.3015441894531,297.1499938964844,293.1499938964844,0.0673486366868019,-1687.448974609375,304.1641540527344,0.6864201426506042,0.1173904165625572,0.107617549598217,293.3529663085937,297.1499938964844,293.1499938964844,0.0329761952161788,-1170.397216796875,304.1721496582031,0.5957568287849426,0.0760240629315376,0.0745965093374252,293.220458984375,297.1499938964844,293.1499938964844,0.2335672825574875,-3505.714599609375,304.1582946777344,0.9564905166625975,0.3186352550983429,0.2236785590648651,293.1671447753906,297.1499938964844,293.1499938964844,0.2835145592689514,-5525.27392578125,304.180419921875,0.9990000128746032,0.4237176477909088,0.3519562184810638,293.1988525390625,297.1499938964844,293.1499938964844,0.0138060627505183,-3586.48876953125,304.0303955078125,0.5027217268943787,0.050000000745058,0.2311695218086242,291.2088317871094,291.1499938964844,272.34332275390625,270.86102294921875,284.217529296875,293.2877197265625,291.20489501953125,1.0,0.2537363171577453,0.934301257133484,0.934301257133484,1.0,1.0,-1.1869394779205322,0.5140714645385742,0.672868013381958,0.2266868501901626,0.0,0.0,0.2568784952163696,43.36466217041016,64.0,-26.2152042388916,-8301.740234375,182.45571899414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1397399902344,306.44598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,36034.6328125,18000.0,0.0,0.0,0.1885464489459991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2576634585857391,0.2576720714569092,-8.619037544121966e-06,0.0,0.0001913506712298,0.0,0.0,20.752046585083008,0.0,0.0,0.0,0.3988221883773803,4.0,0.0,1.0
811020,293.2994689941406,297.1499938964844,293.1499938964844,0.0650349706411361,-1647.3106689453125,304.1632995605469,0.6658099889755249,0.1139691323041915,0.1047022864222526,293.3527526855469,297.1499938964844,293.1499938964844,0.0290441233664751,-1101.3544921875,304.1713256835937,0.5674042701721191,0.0709208250045776,0.0699406117200851,293.2201843261719,297.1499938964844,293.1499938964844,0.2330363094806671,-3500.370361328125,304.15643310546875,0.9339425563812256,0.3169033229351043,0.2225991487503051,293.1791381835937,297.1499938964844,293.1499938964844,0.3042569458484649,-5860.076171875,304.13543701171875,0.9990000128746032,0.4209379851818084,0.3732913434505462,293.19989013671875,297.1499938964844,293.1499938964844,0.0138936592265963,-3605.1484375,304.00982666015625,0.4928478896617889,0.050000000745058,0.2319434881210327,291.1645202636719,291.1499938964844,272.3800048828125,270.8783874511719,284.2259216308594,293.2835388183594,291.1597595214844,1.0,0.2618033587932586,0.9342046976089478,0.9342046976089478,1.0,1.0,-1.2030867338180542,0.52137291431427,0.6817138195037842,0.2307441085577011,0.0,0.0,0.2578112483024597,47.726318359375,67.0,-54.22649765014648,-8323.5234375,196.5022735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1515197753906,306.3965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,36001.30078125,18000.0,0.0,0.0,0.1844211220741272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2564969956874847,0.2565055787563324,-8.60824093251722e-06,0.0,0.0001871639979071,0.0,0.0,20.627410888671875,0.0,0.0,0.0,0.3985401391983032,4.0,0.0,1.0
811080,293.2994689941406,297.1499938964844,293.1499938964844,0.0650349706411361,-1647.3106689453125,304.1632995605469,0.6658099889755249,0.1139691323041915,0.1047022864222526,293.3527526855469,297.1499938964844,293.1499938964844,0.0290441233664751,-1101.3544921875,304.1713256835937,0.5674042701721191,0.0709208250045776,0.0699406117200851,293.2201843261719,297.1499938964844,293.1499938964844,0.2330363094806671,-3500.370361328125,304.15643310546875,0.9339425563812256,0.3169033229351043,0.2225991487503051,293.1791381835937,297.1499938964844,293.1499938964844,0.3042569458484649,-5860.076171875,304.13543701171875,0.9990000128746032,0.4209379851818084,0.3732913434505462,293.19989013671875,297.1499938964844,293.1499938964844,0.0138936592265963,-3605.1484375,304.00982666015625,0.4928478896617889,0.050000000745058,0.2319434881210327,291.1645202636719,291.1499938964844,272.3800048828125,270.8783874511719,284.2259216308594,293.2835388183594,291.1597595214844,1.0,0.2618033587932586,0.9342046976089478,0.9342046976089478,1.0,1.0,-1.2030867338180542,0.52137291431427,0.6817138195037842,0.2307441085577011,0.0,0.0,0.2578112483024597,47.726318359375,67.0,-54.22649765014648,-8323.5234375,196.5022735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1515197753906,306.3965759277344,278.1499938964844,0.0,18000.0,313.1499938964844,36001.30078125,18000.0,0.0,0.0,0.1844211220741272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2564969956874847,0.2565055787563324,-8.60824093251722e-06,0.0,0.0001871639979071,0.0,0.0,20.627410888671875,0.0,0.0,0.0,0.3985401391983032,4.0,0.0,1.0
811140,293.29754638671875,297.1499938964844,293.1499938964844,0.0626409947872161,-1605.96435546875,304.1628723144531,0.6473562717437744,0.1105764806270599,0.1018051952123642,293.35260009765625,297.1499938964844,293.1499938964844,0.0252655707299709,-1029.7264404296875,304.17047119140625,0.5390079021453857,0.0658146068453788,0.0652743503451347,293.21990966796875,297.1499938964844,293.1499938964844,0.23232501745224,-3492.5263671875,304.155517578125,0.9126092195510864,0.3151826858520508,0.2215225994586944,293.22369384765625,297.1499938964844,293.1499938964844,0.3239531517028808,-6166.44677734375,304.1082763671875,0.9988260865211488,0.4112065434455871,0.3924080431461334,293.201904296875,297.1499938964844,293.1499938964844,0.0139643717557191,-3620.8115234375,303.9862670898437,0.4837772846221924,0.050000000745058,0.2327530533075332,291.1283874511719,291.1499938964844,272.4166564941406,270.8954772949219,284.2367248535156,293.2818298339844,291.1266784667969,1.0,0.2689927220344543,0.9341080784797668,0.9341080784797668,1.0,1.0,-1.2169445753097534,0.5275962948799133,0.6893482804298401,0.2343883365392685,0.0,0.0,0.2634693086147308,52.252532958984375,70.0,-41.55388259887695,-8411.724609375,210.4003448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0719299316406,306.37432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,35978.26171875,18000.0,0.0,0.0,0.1813384592533111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614139914512634,0.2614226043224334,-8.616863851784728e-06,0.0,0.0001840354816522,0.0,0.0,21.067440032958984,0.0,0.0,0.0,0.3993737697601318,4.0,0.0,1.0
811200,293.29754638671875,297.1499938964844,293.1499938964844,0.0626409947872161,-1605.96435546875,304.1628723144531,0.6473562717437744,0.1105764806270599,0.1018051952123642,293.35260009765625,297.1499938964844,293.1499938964844,0.0252655707299709,-1029.7264404296875,304.17047119140625,0.5390079021453857,0.0658146068453788,0.0652743503451347,293.21990966796875,297.1499938964844,293.1499938964844,0.23232501745224,-3492.5263671875,304.155517578125,0.9126092195510864,0.3151826858520508,0.2215225994586944,293.22369384765625,297.1499938964844,293.1499938964844,0.3239531517028808,-6166.44677734375,304.1082763671875,0.9988260865211488,0.4112065434455871,0.3924080431461334,293.201904296875,297.1499938964844,293.1499938964844,0.0139643717557191,-3620.8115234375,303.9862670898437,0.4837772846221924,0.050000000745058,0.2327530533075332,291.1283874511719,291.1499938964844,272.4166564941406,270.8954772949219,284.2367248535156,293.2818298339844,291.1266784667969,1.0,0.2689927220344543,0.9341080784797668,0.9341080784797668,1.0,1.0,-1.2169445753097534,0.5275962948799133,0.6893482804298401,0.2343883365392685,0.0,0.0,0.2634693086147308,52.252532958984375,70.0,-41.55388259887695,-8411.724609375,210.4003448486328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0719299316406,306.37432861328125,278.1499938964844,0.0,18000.0,313.1499938964844,35978.26171875,18000.0,0.0,0.0,0.1813384592533111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2614139914512634,0.2614226043224334,-8.616863851784728e-06,0.0,0.0001840354816522,0.0,0.0,21.067440032958984,0.0,0.0,0.0,0.3993737697601318,4.0,0.0,1.0
811260,293.2955627441406,297.1499938964844,293.1499938964844,0.0599979013204574,-1559.9801025390625,304.1629943847656,0.6272780895233154,0.1072408258914947,0.0990431308746337,293.352294921875,297.1499938964844,293.1499938964844,0.0217610336840152,-956.9605102539062,304.16949462890625,0.5091919898986816,0.0607467591762542,0.0607279539108276,293.21954345703125,297.1499938964844,293.1499938964844,0.2306257486343383,-3471.76708984375,304.15655517578125,0.8886184096336365,0.3134849369525909,0.2205313742160797,293.2543029785156,297.1499938964844,293.1499938964844,0.3158966302871704,-6035.85986328125,304.1351623535156,0.9734584093093872,0.4030653834342956,0.3840274512767792,293.2044372558594,297.1499938964844,293.1499938964844,0.0139962257817387,-3626.61376953125,303.96148681640625,0.4706386029720306,0.050000000745058,0.2339501827955246,291.1463317871094,291.1499938964844,272.4533386230469,270.91229248046875,284.2630310058594,293.287841796875,291.1495666503906,1.0,0.2746059000492096,0.9335258603096008,0.9335258603096008,1.0,1.0,-1.1980663537979126,0.5190024971961975,0.6790639162063599,0.2296675741672516,0.0,0.0,0.2634711265563965,58.37184143066406,73.0,17.509218215942383,-8352.6083984375,216.5606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9272155761719,306.3554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,35997.375,18000.0,0.0,0.0,0.1793805658817291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637637853622436,0.2637723982334137,-8.62788874655962e-06,0.0,0.0001820484758354,0.0,0.0,21.29499053955078,0.0,0.0,0.0,0.3998124301433563,4.0,0.0,1.0
811320,293.2955627441406,297.1499938964844,293.1499938964844,0.0599979013204574,-1559.9801025390625,304.1629943847656,0.6272780895233154,0.1072408258914947,0.0990431308746337,293.352294921875,297.1499938964844,293.1499938964844,0.0217610336840152,-956.9605102539062,304.16949462890625,0.5091919898986816,0.0607467591762542,0.0607279539108276,293.21954345703125,297.1499938964844,293.1499938964844,0.2306257486343383,-3471.76708984375,304.15655517578125,0.8886184096336365,0.3134849369525909,0.2205313742160797,293.2543029785156,297.1499938964844,293.1499938964844,0.3158966302871704,-6035.85986328125,304.1351623535156,0.9734584093093872,0.4030653834342956,0.3840274512767792,293.2044372558594,297.1499938964844,293.1499938964844,0.0139962257817387,-3626.61376953125,303.96148681640625,0.4706386029720306,0.050000000745058,0.2339501827955246,291.1463317871094,291.1499938964844,272.4533386230469,270.91229248046875,284.2630310058594,293.287841796875,291.1495666503906,1.0,0.2746059000492096,0.9335258603096008,0.9335258603096008,1.0,1.0,-1.1980663537979126,0.5190024971961975,0.6790639162063599,0.2296675741672516,0.0,0.0,0.2634711265563965,58.37184143066406,73.0,17.509218215942383,-8352.6083984375,216.5606689453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9272155761719,306.3554992675781,278.1499938964844,0.0,18000.0,313.1499938964844,35997.375,18000.0,0.0,0.0,0.1793805658817291,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2637637853622436,0.2637723982334137,-8.62788874655962e-06,0.0,0.0001820484758354,0.0,0.0,21.29499053955078,0.0,0.0,0.0,0.3998124301433563,4.0,0.0,1.0
811380,293.2938232421875,297.1499938964844,293.1499938964844,0.0573333241045475,-1514.228515625,304.1631164550781,0.6110113859176636,0.1039081960916519,0.0962386503815651,293.3521423339844,297.1499938964844,293.1499938964844,0.0185510739684104,-883.236328125,304.1683349609375,0.4857031404972076,0.0556508675217628,0.0561133399605751,293.219482421875,297.1499938964844,293.1499938964844,0.228963553905487,-3451.6259765625,304.1571044921875,0.8716384768486023,0.3117382526397705,0.2194733023643493,293.2635803222656,297.1499938964844,293.1499938964844,0.311309665441513,-5961.67236328125,304.1474609375,0.9523693323135376,0.3985186219215393,0.3793528079986572,293.20733642578125,297.1499938964844,293.1499938964844,0.014008511789143,-3630.285400390625,303.9347229003906,0.4585614502429962,0.050000000745058,0.234933391213417,291.16119384765625,291.1499938964844,272.489990234375,270.9289245605469,284.285888671875,293.2905578613281,291.1618347167969,1.0,0.2792490124702453,0.9329436421394348,0.9329436421394348,1.0,1.0,-1.1834588050842283,0.5123674869537354,0.6710913777351379,0.2260023355484008,0.0,0.0,0.2606686055660248,63.41242218017578,76.0,14.598831176757812,-8223.3447265625,221.7335968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7914123535156,306.2518005371094,278.1499938964844,0.0,18000.0,313.1499938964844,36010.6484375,18000.0,0.0,0.0,0.177911102771759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607531547546386,0.2607617676258087,-8.62231263454305e-06,0.0,0.0001805571519071,0.0,0.0,21.02379608154297,0.0,0.0,0.0,0.3993153274059295,4.0,0.0,1.0
811440,293.2938232421875,297.1499938964844,293.1499938964844,0.0573333241045475,-1514.228515625,304.1631164550781,0.6110113859176636,0.1039081960916519,0.0962386503815651,293.3521423339844,297.1499938964844,293.1499938964844,0.0185510739684104,-883.236328125,304.1683349609375,0.4857031404972076,0.0556508675217628,0.0561133399605751,293.219482421875,297.1499938964844,293.1499938964844,0.228963553905487,-3451.6259765625,304.1571044921875,0.8716384768486023,0.3117382526397705,0.2194733023643493,293.2635803222656,297.1499938964844,293.1499938964844,0.311309665441513,-5961.67236328125,304.1474609375,0.9523693323135376,0.3985186219215393,0.3793528079986572,293.20733642578125,297.1499938964844,293.1499938964844,0.014008511789143,-3630.285400390625,303.9347229003906,0.4585614502429962,0.050000000745058,0.234933391213417,291.16119384765625,291.1499938964844,272.489990234375,270.9289245605469,284.285888671875,293.2905578613281,291.1618347167969,1.0,0.2792490124702453,0.9329436421394348,0.9329436421394348,1.0,1.0,-1.1834588050842283,0.5123674869537354,0.6710913777351379,0.2260023355484008,0.0,0.0,0.2606686055660248,63.41242218017578,76.0,14.598831176757812,-8223.3447265625,221.7335968017578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7914123535156,306.2518005371094,278.1499938964844,0.0,18000.0,313.1499938964844,36010.6484375,18000.0,0.0,0.0,0.177911102771759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607531547546386,0.2607617676258087,-8.62231263454305e-06,0.0,0.0001805571519071,0.0,0.0,21.02379608154297,0.0,0.0,0.0,0.3993153274059295,4.0,0.0,1.0
811500,293.2929077148437,297.1499938964844,293.1499938964844,0.0560177378356456,-1491.86572265625,304.1631164550781,0.6030951738357544,0.1022664532065391,0.0948439687490463,293.35205078125,297.1499938964844,293.1499938964844,0.0170928183943033,-846.53955078125,304.16766357421875,0.4735421240329742,0.0531129948794841,0.0538000166416168,293.21942138671875,297.1499938964844,293.1499938964844,0.2281843274831771,-3442.233642578125,304.1572265625,0.8646259307861328,0.3108679056167602,0.2189356386661529,293.2651672363281,297.1499938964844,293.1499938964844,0.3096475005149841,-5935.15966796875,304.15093994140625,0.9431580901145936,0.396767646074295,0.3776727318763733,293.20880126953125,297.1499938964844,293.1499938964844,0.0140128219500184,-3632.131591796875,303.9209289550781,0.4533838331699371,0.050000000745058,0.2353752702474594,291.164794921875,291.1499938964844,272.5083312988281,270.9371643066406,284.2966003417969,293.291015625,291.1655578613281,1.0,0.2813027501106262,0.932652473449707,0.932652473449707,1.0,1.0,-1.176876187324524,0.5093763470649719,0.667499840259552,0.2243642061948776,0.0,0.0,0.2593240141868591,65.67863464355469,76.0,13.187780380249023,-8167.9775390625,224.00035095214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7328796386719,306.20904541015625,278.1499938964844,0.0,18000.0,313.1499938964844,36010.96484375,18000.0,0.0,0.0,0.1772743910551071,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2595254182815552,0.2595340311527252,-8.618914762337226e-06,0.0,0.0001799109741114,0.0,0.0,20.910795211791992,0.0,0.0,0.0,0.399088442325592,4.0,0.0,1.0
811560,293.2919311523437,297.1499938964844,293.1499938964844,0.0547084510326385,-1469.731201171875,304.1631164550781,0.5954243540763855,0.1006450429558754,0.0934617072343826,293.35186767578125,297.1499938964844,293.1499938964844,0.0157315954566001,-809.9577026367188,304.1669311523437,0.4579053819179535,0.0505880005657672,0.0514918491244316,293.2193603515625,297.1499938964844,293.1499938964844,0.2274075895547866,-3432.873291015625,304.1573486328125,0.8583152890205383,0.3100017607212066,0.218396857380867,293.2658386230469,297.1499938964844,293.1499938964844,0.3081484138965606,-5911.4541015625,304.1534729003906,0.934648871421814,0.3951771855354309,0.3761916756629944,293.2102355957031,297.1499938964844,293.1499938964844,0.0140144350007176,-3633.61328125,303.906982421875,0.4488173425197601,0.050000000745058,0.2357937097549438,291.1683349609375,291.1499938964844,272.52667236328125,270.9454040527344,284.3069763183594,293.2911682128906,291.1689147949219,1.0,0.2832154631614685,0.9325374364852904,0.9325374364852904,1.0,1.0,-1.1705241203308103,0.5064955353736877,0.6640286445617676,0.2227972149848938,0.0,0.0,0.2577406466007232,67.82369995117188,79.0,11.14780330657959,-8111.32421875,226.07286071777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6801147460937,306.166748046875,278.1499938964844,0.0,18000.0,313.1499938964844,36012.50390625,18000.0,0.0,0.0,0.176690399646759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2580599188804626,0.2580685317516327,-8.615143087808974e-06,0.0,0.0001793183037079,0.0,0.0,20.77678298950196,0.0,0.0,0.0,0.3988226950168609,4.0,0.0,1.0
811620,293.2898864746094,297.1499938964844,293.1499938964844,0.0521350316703319,-1426.622802734375,304.1630249023437,0.581195056438446,0.0974635034799575,0.0907307863235473,293.35302734375,297.1499938964844,293.1499938964844,0.0146005759015679,-779.508056640625,304.09814453125,0.4416039884090423,0.050000000745058,0.0498727597296237,293.2191772460937,297.1499938964844,293.1499938964844,0.2259513437747955,-3415.41455078125,304.1573181152344,0.8478874564170837,0.3082791864871979,0.2173100858926773,293.26580810546875,297.1499938964844,293.1499938964844,0.3055091202259063,-5870.24853515625,304.1566467285156,0.9202874302864076,0.3922463655471802,0.3735193908214569,293.2129821777344,297.1499938964844,293.1499938964844,0.014012511819601,-3636.311279296875,303.8785095214844,0.4415537714958191,0.050000000745058,0.236525297164917,291.17022705078125,291.1499938964844,272.5633239746094,270.9618225097656,284.3265991210937,293.29168701171875,291.1697692871094,1.0,0.286791443824768,0.9323073029518129,0.9323073029518129,1.0,1.0,-1.1616666316986084,0.5024757385253906,0.6591908931732178,0.2206260710954666,0.0,0.0,0.2548028826713562,71.60631561279297,67.0,1.7793958187103271,-8011.45263671875,230.47683715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931091308594,306.0838928222656,278.1499938964844,0.0,18000.0,313.1499938964844,36012.7578125,18000.0,0.0,0.0,0.1756227761507034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549926340579986,0.2550012469291687,-8.606653864262626e-06,0.0,0.0001782347826519,0.0,0.0,20.49563980102539,0.0,0.0,0.0,0.3982695937156677,4.0,0.0,1.0
811680,293.2898864746094,297.1499938964844,293.1499938964844,0.0521350316703319,-1426.622802734375,304.1630249023437,0.581195056438446,0.0974635034799575,0.0907307863235473,293.35302734375,297.1499938964844,293.1499938964844,0.0146005759015679,-779.508056640625,304.09814453125,0.4416039884090423,0.050000000745058,0.0498727597296237,293.2191772460937,297.1499938964844,293.1499938964844,0.2259513437747955,-3415.41455078125,304.1573181152344,0.8478874564170837,0.3082791864871979,0.2173100858926773,293.26580810546875,297.1499938964844,293.1499938964844,0.3055091202259063,-5870.24853515625,304.1566467285156,0.9202874302864076,0.3922463655471802,0.3735193908214569,293.2129821777344,297.1499938964844,293.1499938964844,0.014012511819601,-3636.311279296875,303.8785095214844,0.4415537714958191,0.050000000745058,0.236525297164917,291.17022705078125,291.1499938964844,272.5633239746094,270.9618225097656,284.3265991210937,293.29168701171875,291.1697692871094,1.0,0.286791443824768,0.9323073029518129,0.9323073029518129,1.0,1.0,-1.1616666316986084,0.5024757385253906,0.6591908931732178,0.2206260710954666,0.0,0.0,0.2548028826713562,71.60631561279297,67.0,1.7793958187103271,-8011.45263671875,230.47683715820312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5931091308594,306.0838928222656,278.1499938964844,0.0,18000.0,313.1499938964844,36012.7578125,18000.0,0.0,0.0,0.1756227761507034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2549926340579986,0.2550012469291687,-8.606653864262626e-06,0.0,0.0001782347826519,0.0,0.0,20.49563980102539,0.0,0.0,0.0,0.3982695937156677,4.0,0.0,1.0
811740,293.2874450683594,297.1499938964844,293.1499938964844,0.0494999065995216,-1382.9217529296875,304.1630859375,0.575009822845459,0.0944143086671829,0.0879333838820457,293.36004638671875,297.1499938964844,293.1499938964844,0.0143168168142437,-773.3226928710938,304.0046691894531,0.4425483047962188,0.050000000745058,0.0498401075601577,293.2187805175781,297.1499938964844,293.1499938964844,0.2244492769241333,-3397.40087890625,304.1573791503906,0.8476402163505554,0.3066097199916839,0.2161191701889038,293.2648010253906,297.1499938964844,293.1499938964844,0.3029645681381225,-5830.91455078125,304.1586608886719,0.9194013476371764,0.3895152509212494,0.3708851039409637,293.21551513671875,297.1499938964844,293.1499938964844,0.0139289675280451,-3627.217041015625,303.8497619628906,0.4425483345985412,0.050000000745058,0.2364200502634048,291.1674194335937,291.1499938964844,272.6000061035156,270.9782409667969,284.34735107421875,293.2943725585937,291.1675109863281,1.0,0.2846933901309967,0.9320771098136902,0.9320771098136902,1.0,1.0,-1.1535526514053345,0.498780220746994,0.6547724604606628,0.2186853140592575,0.0,0.0,0.2527320384979248,70.93440246582031,55.0,-0.290027916431427,-7933.3671875,226.31814575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52447509765625,306.0256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,36009.265625,18000.0,0.0,0.0,0.1746786385774612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528784871101379,0.2528870701789856,-8.600030923844315e-06,0.0,0.0001772766117937,0.0,0.0,20.30066680908203,0.0,0.0,0.0,0.3978766798973083,4.0,0.0,1.0
