time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
811800,293.2874450683594,297.1499938964844,293.1499938964844,0.0494999065995216,-1382.9217529296875,304.1630859375,0.575009822845459,0.0944143086671829,0.0879333838820457,293.36004638671875,297.1499938964844,293.1499938964844,0.0143168168142437,-773.3226928710938,304.0046691894531,0.4425483047962188,0.050000000745058,0.0498401075601577,293.2187805175781,297.1499938964844,293.1499938964844,0.2244492769241333,-3397.40087890625,304.1573791503906,0.8476402163505554,0.3066097199916839,0.2161191701889038,293.2648010253906,297.1499938964844,293.1499938964844,0.3029645681381225,-5830.91455078125,304.1586608886719,0.9194013476371764,0.3895152509212494,0.3708851039409637,293.21551513671875,297.1499938964844,293.1499938964844,0.0139289675280451,-3627.217041015625,303.8497619628906,0.4425483345985412,0.050000000745058,0.2364200502634048,291.1674194335937,291.1499938964844,272.6000061035156,270.9782409667969,284.34735107421875,293.2943725585937,291.1675109863281,1.0,0.2846933901309967,0.9320771098136902,0.9320771098136902,1.0,1.0,-1.1535526514053345,0.498780220746994,0.6547724604606628,0.2186853140592575,0.0,0.0,0.2527320384979248,70.93440246582031,55.0,-0.290027916431427,-7933.3671875,226.31814575195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.52447509765625,306.0256042480469,278.1499938964844,0.0,18000.0,313.1499938964844,36009.265625,18000.0,0.0,0.0,0.1746786385774612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2528784871101379,0.2528870701789856,-8.600030923844315e-06,0.0,0.0001772766117937,0.0,0.0,20.30066680908203,0.0,0.0,0.0,0.3978766798973083,4.0,0.0,1.0
811860,293.284423828125,297.1499938964844,293.1499938964844,0.0468446873128414,-1339.198974609375,304.16314697265625,0.5752118825912476,0.0915420949459075,0.0851670503616333,293.3706359863281,297.1499938964844,293.1499938964844,0.0139509635046124,-764.4540405273438,303.9003295898437,0.4499016404151916,0.050000000745058,0.0496867559850215,293.2179870605469,297.1499938964844,293.1499938964844,0.2228059619665146,-3377.56201171875,304.1576538085937,0.8551022410392761,0.3050239980220794,0.2148883789777755,293.26318359375,297.1499938964844,293.1499938964844,0.3002843260765075,-5789.55810546875,304.16021728515625,0.928655743598938,0.3869340419769287,0.3682718276977539,293.2176818847656,297.1499938964844,293.1499938964844,0.013777065090835,-3607.34521484375,303.82135009765625,0.4499016404151916,0.050000000745058,0.2356925755739212,291.1695251464844,291.1499938964844,272.6366577148437,270.99468994140625,284.3694152832031,293.2987060546875,291.1697692871094,1.0,0.2787699103355407,0.931808054447174,0.931808054447174,1.0,1.0,-1.1445612907409668,0.4946880936622619,0.6498732566833496,0.2165398895740509,0.0,0.0,0.2499969005584716,66.93025207519531,43.0,2.2271766662597656,-7851.3642578125,215.41412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4717712402344,305.9773254394531,278.1499938964844,0.0,18000.0,313.1499938964844,36011.10546875,18000.0,0.0,0.0,0.1738191097974777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503860294818878,0.2503946125507355,-8.59363171912264e-06,0.0,0.0001764042972354,0.0,0.0,20.074649810791016,0.0,0.0,0.0,0.3974297940731048,4.0,0.0,1.0
811920,293.284423828125,297.1499938964844,293.1499938964844,0.0468446873128414,-1339.198974609375,304.16314697265625,0.5752118825912476,0.0915420949459075,0.0851670503616333,293.3706359863281,297.1499938964844,293.1499938964844,0.0139509635046124,-764.4540405273438,303.9003295898437,0.4499016404151916,0.050000000745058,0.0496867559850215,293.2179870605469,297.1499938964844,293.1499938964844,0.2228059619665146,-3377.56201171875,304.1576538085937,0.8551022410392761,0.3050239980220794,0.2148883789777755,293.26318359375,297.1499938964844,293.1499938964844,0.3002843260765075,-5789.55810546875,304.16021728515625,0.928655743598938,0.3869340419769287,0.3682718276977539,293.2176818847656,297.1499938964844,293.1499938964844,0.013777065090835,-3607.34521484375,303.82135009765625,0.4499016404151916,0.050000000745058,0.2356925755739212,291.1695251464844,291.1499938964844,272.6366577148437,270.99468994140625,284.3694152832031,293.2987060546875,291.1697692871094,1.0,0.2787699103355407,0.931808054447174,0.931808054447174,1.0,1.0,-1.1445612907409668,0.4946880936622619,0.6498732566833496,0.2165398895740509,0.0,0.0,0.2499969005584716,66.93025207519531,43.0,2.2271766662597656,-7851.3642578125,215.41412353515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4717712402344,305.9773254394531,278.1499938964844,0.0,18000.0,313.1499938964844,36011.10546875,18000.0,0.0,0.0,0.1738191097974777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503860294818878,0.2503946125507355,-8.59363171912264e-06,0.0,0.0001764042972354,0.0,0.0,20.074649810791016,0.0,0.0,0.0,0.3974297940731048,4.0,0.0,1.0
811980,293.2809753417969,297.1499938964844,293.1499938964844,0.0442346334457397,-1296.5106201171875,304.1631164550781,0.5806596875190735,0.0888349935412406,0.0824715197086334,293.3829040527344,297.1499938964844,293.1499938964844,0.0135395051911473,-753.8525390625,303.7885437011719,0.4632283449172973,0.050000000745058,0.0494485422968864,293.2169494628906,297.1499938964844,293.1499938964844,0.2211343497037887,-3357.349609375,304.15789794921875,0.8693387508392334,0.3035114407539367,0.2136478573083877,293.2611694335937,297.1499938964844,293.1499938964844,0.2975921034812927,-5748.11962890625,304.1612854003906,0.946178138256073,0.3844705522060394,0.3656904101371765,293.2194519042969,297.1499938964844,293.1499938964844,0.0135867921635508,-3581.240966796875,303.79327392578125,0.4632283449172973,0.050000000745058,0.2345625907182693,291.1725158691406,291.1499938964844,272.67333984375,271.0112609863281,284.3923645019531,293.3042907714844,291.1728515625,1.0,0.2700357735157013,0.931538999080658,0.931538999080658,1.0,1.0,-1.135096311569214,0.4903815388679504,0.6447147130966187,0.2142972946166992,0.0,0.0,0.2468080669641494,60.77236557006836,31.0,3.979372262954712,-7766.1669921875,200.35025024414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43768310546875,305.937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,36012.8359375,18000.0,0.0,0.0,0.1729467064142227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474499195814132,0.2474585026502609,-8.586079275119118e-06,0.0,0.000175518929609,0.0,0.0,19.809175491333008,0.0,0.0,0.0,0.3969073593616485,4.0,0.0,1.0
812040,293.2809753417969,297.1499938964844,293.1499938964844,0.0442346334457397,-1296.5106201171875,304.1631164550781,0.5806596875190735,0.0888349935412406,0.0824715197086334,293.3829040527344,297.1499938964844,293.1499938964844,0.0135395051911473,-753.8525390625,303.7885437011719,0.4632283449172973,0.050000000745058,0.0494485422968864,293.2169494628906,297.1499938964844,293.1499938964844,0.2211343497037887,-3357.349609375,304.15789794921875,0.8693387508392334,0.3035114407539367,0.2136478573083877,293.2611694335937,297.1499938964844,293.1499938964844,0.2975921034812927,-5748.11962890625,304.1612854003906,0.946178138256073,0.3844705522060394,0.3656904101371765,293.2194519042969,297.1499938964844,293.1499938964844,0.0135867921635508,-3581.240966796875,303.79327392578125,0.4632283449172973,0.050000000745058,0.2345625907182693,291.1725158691406,291.1499938964844,272.67333984375,271.0112609863281,284.3923645019531,293.3042907714844,291.1728515625,1.0,0.2700357735157013,0.931538999080658,0.931538999080658,1.0,1.0,-1.135096311569214,0.4903815388679504,0.6447147130966187,0.2142972946166992,0.0,0.0,0.2468080669641494,60.77236557006836,31.0,3.979372262954712,-7766.1669921875,200.35025024414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.43768310546875,305.937255859375,278.1499938964844,0.0,18000.0,313.1499938964844,36012.8359375,18000.0,0.0,0.0,0.1729467064142227,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2474499195814132,0.2474585026502609,-8.586079275119118e-06,0.0,0.000175518929609,0.0,0.0,19.809175491333008,0.0,0.0,0.0,0.3969073593616485,4.0,0.0,1.0
812100,293.2791442871094,297.1499938964844,293.1499938964844,0.0429536588490009,-1275.6343994140625,304.1630554199219,0.5853080153465271,0.0875387042760849,0.0811554715037345,293.3893737792969,297.1499938964844,293.1499938964844,0.0133243510499596,-748.0877685546875,303.7304077148437,0.4713390171527862,0.050000000745058,0.0493070594966411,293.21636962890625,297.1499938964844,293.1499938964844,0.2202929556369781,-3347.163330078125,304.1579895019531,0.8791952729225159,0.3027787804603576,0.2130283862352371,293.2601013183594,297.1499938964844,293.1499938964844,0.2962465584278106,-5727.42822265625,304.16168212890625,0.9575677514076232,0.3832771182060241,0.3644149005413055,293.22021484375,297.1499938964844,293.1499938964844,0.0134822558611631,-3566.54248046875,303.77935791015625,0.4713390171527862,0.050000000745058,0.2338914573192596,291.1743469238281,291.1499938964844,272.6916809082031,271.01959228515625,284.4041442871094,293.3074645996094,291.1747131347656,1.0,0.2648297548294067,0.9314044713974,0.9314044713974,1.0,1.0,-1.130266785621643,0.4881841540336609,0.6420825719833374,0.2131601721048355,0.0,0.0,0.2449992448091507,57.12615585327149,31.0,4.597865581512451,-7722.38134765625,191.7842712402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4278259277344,305.9201354980469,278.1499938964844,0.0,18000.0,313.1499938964844,36013.83203125,18000.0,0.0,0.0,0.1724806129932403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2458028197288513,0.2458114027976989,-8.581888323533349e-06,0.0,0.0001750459050526,0.0,0.0,19.66073036193848,0.0,0.0,0.0,0.396615594625473,4.0,0.0,1.0
812160,293.2772827148437,297.1499938964844,293.1499938964844,0.0416896417737007,-1255.064453125,304.1629943847656,0.5912755727767944,0.0862688422203064,0.0798586681485176,293.3959655761719,297.1499938964844,293.1499938964844,0.0131057454273104,-742.092529296875,303.6708374023437,0.479323536157608,0.050000000745058,0.0491547584533691,293.2157592773437,297.1499938964844,293.1499938964844,0.219453826546669,-3337.00048828125,304.1580505371094,0.8910943269729614,0.3020588159561157,0.2124106436967849,293.2589416503906,297.1499938964844,293.1499938964844,0.2949093878269195,-5706.87646484375,304.1619873046875,0.9702636003494264,0.3821056485176086,0.3631505668163299,293.22088623046875,297.1499938964844,293.1499938964844,0.013373851776123,-3551.108154296875,303.7655334472656,0.479323536157608,0.050000000745058,0.2331690192222595,291.1762084960937,291.1499938964844,272.7099914550781,271.0279846191406,284.41607666015625,293.3108825683594,291.17657470703125,1.0,0.2591526508331299,0.9312825798988342,0.9312825798988342,1.0,1.0,-1.125401258468628,0.485970675945282,0.639430582523346,0.2120203375816345,0.0,0.0,0.2430633008480072,53.205936431884766,25.0,4.880984306335449,-7677.82666015625,182.75157165527344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42266845703125,305.9046630859375,278.1499938964844,0.0,18000.0,313.1499938964844,36014.78515625,18000.0,0.0,0.0,0.1719823479652404,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2440369725227356,0.244045540690422,-8.5773999671801e-06,0.0,0.0001745402114465,0.0,0.0,19.501893997192383,0.0,0.0,0.0,0.3963039815425873,4.0,0.0,1.0
812220,293.2740173339844,297.1499938964844,293.1499938964844,0.0392069183290004,-1214.6812744140625,304.16278076171875,0.603114128112793,0.0837050452828407,0.0773088112473487,293.4100646972656,297.1499938964844,293.1499938964844,0.0126861305907368,-730.367919921875,303.5462646484375,0.4935809075832367,0.050000000745058,0.0488838888704776,293.2145690917969,297.1499938964844,293.1499938964844,0.2178372740745544,-3317.432861328125,304.1580505371094,0.9166882634162904,0.3006319403648376,0.2112159132957458,293.2566833496094,297.1499938964844,293.1499938964844,0.2923236191272735,-5667.1904296875,304.16229248046875,0.992708384990692,0.3798047006130218,0.360703706741333,293.2220764160156,297.1499938964844,293.1499938964844,0.0131762446835637,-3522.8857421875,303.7378845214844,0.4935809075832367,0.050000000745058,0.2318841218948364,291.1794128417969,291.1499938964844,272.7466735839844,271.044921875,284.4405212402344,293.3187866210937,291.1796875,1.0,0.2488304525613784,0.9310388565063475,0.9310388565063475,1.0,1.0,-1.11610209941864,0.4817347228527069,0.6343673467636108,0.2098684161901474,0.0,0.0,0.2389141321182251,46.22650146484375,25.0,4.255094051361084,-7588.81494140625,166.66806030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42547607421875,305.8780212402344,278.1499938964844,0.0,18000.0,313.1499938964844,36016.15625,18000.0,0.0,0.0,0.1708629876375198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402423769235611,0.2402509450912475,-8.567712029616814e-06,0.0,0.0001734042161842,0.0,0.0,19.161529541015625,0.0,0.0,0.0,0.3956371545791626,4.0,0.0,1.0
812280,293.2740173339844,297.1499938964844,293.1499938964844,0.0392069183290004,-1214.6812744140625,304.16278076171875,0.603114128112793,0.0837050452828407,0.0773088112473487,293.4100646972656,297.1499938964844,293.1499938964844,0.0126861305907368,-730.367919921875,303.5462646484375,0.4935809075832367,0.050000000745058,0.0488838888704776,293.2145690917969,297.1499938964844,293.1499938964844,0.2178372740745544,-3317.432861328125,304.1580505371094,0.9166882634162904,0.3006319403648376,0.2112159132957458,293.2566833496094,297.1499938964844,293.1499938964844,0.2923236191272735,-5667.1904296875,304.16229248046875,0.992708384990692,0.3798047006130218,0.360703706741333,293.2220764160156,297.1499938964844,293.1499938964844,0.0131762446835637,-3522.8857421875,303.7378845214844,0.4935809075832367,0.050000000745058,0.2318841218948364,291.1794128417969,291.1499938964844,272.7466735839844,271.044921875,284.4405212402344,293.3187866210937,291.1796875,1.0,0.2488304525613784,0.9310388565063475,0.9310388565063475,1.0,1.0,-1.11610209941864,0.4817347228527069,0.6343673467636108,0.2098684161901474,0.0,0.0,0.2389141321182251,46.22650146484375,25.0,4.255094051361084,-7588.81494140625,166.66806030273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42547607421875,305.8780212402344,278.1499938964844,0.0,18000.0,313.1499938964844,36016.15625,18000.0,0.0,0.0,0.1708629876375198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2402423769235611,0.2402509450912475,-8.567712029616814e-06,0.0,0.0001734042161842,0.0,0.0,19.161529541015625,0.0,0.0,0.0,0.3956371545791626,4.0,0.0,1.0
812340,293.2712097167969,297.1499938964844,293.1499938964844,0.0367854423820972,-1175.113037109375,304.1625671386719,0.6091995239257812,0.081132024526596,0.0748341605067253,293.4250183105469,297.1499938964844,293.1499938964844,0.0123101370409131,-719.646728515625,303.4147644042969,0.503752589225769,0.050000000745058,0.0487183146178722,293.2135009765625,297.1499938964844,293.1499938964844,0.2162481248378753,-3298.113525390625,304.1580505371094,0.936484694480896,0.299212247133255,0.2101050764322281,293.24957275390625,297.1499938964844,293.1499938964844,0.2818431556224823,-5500.4404296875,304.1765441894531,0.9990000128746032,0.3785088658332824,0.3498720228672027,293.2231750488281,297.1499938964844,293.1499938964844,0.0130244055762887,-3501.126220703125,303.7101135253906,0.503752589225769,0.050000000745058,0.2310987114906311,291.1859130859375,291.1499938964844,272.7833251953125,271.06219482421875,284.46942138671875,293.3282165527344,291.18817138671875,1.0,0.2407646030187606,0.9307950735092164,0.9307950735092164,1.0,1.0,-1.0977169275283811,0.4733795523643493,0.6243374347686768,0.2056411951780319,0.0,0.0,0.2338592112064361,41.79837417602539,25.0,15.850299835205078,-7473.7861328125,153.1089630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4449462890625,305.878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,36018.65625,18000.0,0.0,0.0,0.169533833861351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360443621873855,0.2360529154539108,-8.55738835525699e-06,0.0,0.0001720552827464,0.0,0.0,18.787473678588867,0.0,0.0,0.0,0.3949014544486999,4.0,0.0,1.0
812400,293.2712097167969,297.1499938964844,293.1499938964844,0.0367854423820972,-1175.113037109375,304.1625671386719,0.6091995239257812,0.081132024526596,0.0748341605067253,293.4250183105469,297.1499938964844,293.1499938964844,0.0123101370409131,-719.646728515625,303.4147644042969,0.503752589225769,0.050000000745058,0.0487183146178722,293.2135009765625,297.1499938964844,293.1499938964844,0.2162481248378753,-3298.113525390625,304.1580505371094,0.936484694480896,0.299212247133255,0.2101050764322281,293.24957275390625,297.1499938964844,293.1499938964844,0.2818431556224823,-5500.4404296875,304.1765441894531,0.9990000128746032,0.3785088658332824,0.3498720228672027,293.2231750488281,297.1499938964844,293.1499938964844,0.0130244055762887,-3501.126220703125,303.7101135253906,0.503752589225769,0.050000000745058,0.2310987114906311,291.1859130859375,291.1499938964844,272.7833251953125,271.06219482421875,284.46942138671875,293.3282165527344,291.18817138671875,1.0,0.2407646030187606,0.9307950735092164,0.9307950735092164,1.0,1.0,-1.0977169275283811,0.4733795523643493,0.6243374347686768,0.2056411951780319,0.0,0.0,0.2338592112064361,41.79837417602539,25.0,15.850299835205078,-7473.7861328125,153.1089630126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4449462890625,305.878662109375,278.1499938964844,0.0,18000.0,313.1499938964844,36018.65625,18000.0,0.0,0.0,0.169533833861351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2360443621873855,0.2360529154539108,-8.55738835525699e-06,0.0,0.0001720552827464,0.0,0.0,18.787473678588867,0.0,0.0,0.0,0.3949014544486999,4.0,0.0,1.0
812460,293.26861572265625,297.1499938964844,293.1499938964844,0.0343943573534488,-1135.4974365234375,304.162353515625,0.6114226579666138,0.0785903707146644,0.072441890835762,293.4403686523437,297.1499938964844,293.1499938964844,0.0119460597634315,-708.6516723632812,303.2784423828125,0.5113996267318726,0.050000000745058,0.0486125238239765,293.2127380371094,297.1499938964844,293.1499938964844,0.2144035249948501,-3275.38037109375,304.1584167480469,0.9499095678329468,0.2977594435214996,0.2090241014957428,293.2243957519531,297.1499938964844,293.1499938964844,0.2671018540859222,-5266.49853515625,304.19195556640625,0.9990000128746032,0.3810642659664154,0.3352168798446655,293.2243347167969,297.1499938964844,293.1499938964844,0.0128819467499852,-3479.32763671875,303.6824645996094,0.5113996267318726,0.050000000745058,0.2305968850851059,291.2093200683594,291.1499938964844,272.82000732421875,271.0798034667969,284.5032958984375,293.3416748046875,291.2109375,1.0,0.2340434491634369,0.9306284189224244,0.9306284189224244,1.0,1.0,-1.0751720666885376,0.4631131291389465,0.6120588779449463,0.2006206512451172,0.0,0.0,0.2243015766143798,38.83812713623047,25.0,23.87377548217773,-7299.52978515625,141.56874084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4942626953125,305.86358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,36033.0390625,18000.0,0.0,0.0,0.1677742600440979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22842538356781,0.2284339219331741,-8.541331226297189e-06,0.0,0.0001702695444691,0.0,0.0,18.11846160888672,0.0,0.0,0.0,0.3936127722263336,4.0,0.0,1.0
812520,293.26861572265625,297.1499938964844,293.1499938964844,0.0343943573534488,-1135.4974365234375,304.162353515625,0.6114226579666138,0.0785903707146644,0.072441890835762,293.4403686523437,297.1499938964844,293.1499938964844,0.0119460597634315,-708.6516723632812,303.2784423828125,0.5113996267318726,0.050000000745058,0.0486125238239765,293.2127380371094,297.1499938964844,293.1499938964844,0.2144035249948501,-3275.38037109375,304.1584167480469,0.9499095678329468,0.2977594435214996,0.2090241014957428,293.2243957519531,297.1499938964844,293.1499938964844,0.2671018540859222,-5266.49853515625,304.19195556640625,0.9990000128746032,0.3810642659664154,0.3352168798446655,293.2243347167969,297.1499938964844,293.1499938964844,0.0128819467499852,-3479.32763671875,303.6824645996094,0.5113996267318726,0.050000000745058,0.2305968850851059,291.2093200683594,291.1499938964844,272.82000732421875,271.0798034667969,284.5032958984375,293.3416748046875,291.2109375,1.0,0.2340434491634369,0.9306284189224244,0.9306284189224244,1.0,1.0,-1.0751720666885376,0.4631131291389465,0.6120588779449463,0.2006206512451172,0.0,0.0,0.2243015766143798,38.83812713623047,25.0,23.87377548217773,-7299.52978515625,141.56874084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4942626953125,305.86358642578125,278.1499938964844,0.0,18000.0,313.1499938964844,36033.0390625,18000.0,0.0,0.0,0.1677742600440979,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.22842538356781,0.2284339219331741,-8.541331226297189e-06,0.0,0.0001702695444691,0.0,0.0,18.11846160888672,0.0,0.0,0.0,0.3936127722263336,4.0,0.0,1.0
812580,293.2659606933594,297.1499938964844,293.1499938964844,0.0321740843355655,-1098.356689453125,304.16192626953125,0.6123061776161194,0.0761198326945304,0.0701233968138694,293.4557189941406,297.1499938964844,293.1499938964844,0.0116098718717694,-698.5072631835938,303.13629150390625,0.518304705619812,0.050000000745058,0.0485287979245185,293.212158203125,297.1499938964844,293.1499938964844,0.2128244638442993,-3256.1220703125,304.1582336425781,0.9606928825378418,0.2962916493415832,0.2079422920942306,293.1914367675781,297.1499938964844,293.1499938964844,0.2550505697727203,-5075.60791015625,304.1978454589844,0.9990000128746032,0.3858543038368225,0.3231468200683594,293.2253112792969,297.1499938964844,293.1499938964844,0.012768417596817,-3463.041748046875,303.6544189453125,0.518304705619812,0.050000000745058,0.230199709534645,291.2188415527344,291.1499938964844,272.8566589355469,271.0978088378906,284.54449462890625,293.36749267578125,291.2195739746094,1.0,0.2284632623195648,0.9304617643356324,0.9304617643356324,1.0,1.0,-1.056025147438049,0.4543264508247375,0.6016987562179565,0.1966125518083572,0.0,0.0,0.2144033014774322,36.48841857910156,43.0,14.590859413146973,-7123.14990234375,132.38134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5804443359375,305.8441772460937,278.1499938964844,0.0,18000.0,313.1499938964844,36034.50390625,18000.0,0.0,0.0,0.1653714179992675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198307514190673,0.2198392748832702,-8.52056655276101e-06,0.0,0.0001678309781709,0.0,0.0,17.364622116088867,0.0,0.0,0.0,0.3921599090099334,4.0,0.0,1.0
812640,293.2659606933594,297.1499938964844,293.1499938964844,0.0321740843355655,-1098.356689453125,304.16192626953125,0.6123061776161194,0.0761198326945304,0.0701233968138694,293.4557189941406,297.1499938964844,293.1499938964844,0.0116098718717694,-698.5072631835938,303.13629150390625,0.518304705619812,0.050000000745058,0.0485287979245185,293.212158203125,297.1499938964844,293.1499938964844,0.2128244638442993,-3256.1220703125,304.1582336425781,0.9606928825378418,0.2962916493415832,0.2079422920942306,293.1914367675781,297.1499938964844,293.1499938964844,0.2550505697727203,-5075.60791015625,304.1978454589844,0.9990000128746032,0.3858543038368225,0.3231468200683594,293.2253112792969,297.1499938964844,293.1499938964844,0.012768417596817,-3463.041748046875,303.6544189453125,0.518304705619812,0.050000000745058,0.230199709534645,291.2188415527344,291.1499938964844,272.8566589355469,271.0978088378906,284.54449462890625,293.36749267578125,291.2195739746094,1.0,0.2284632623195648,0.9304617643356324,0.9304617643356324,1.0,1.0,-1.056025147438049,0.4543264508247375,0.6016987562179565,0.1966125518083572,0.0,0.0,0.2144033014774322,36.48841857910156,43.0,14.590859413146973,-7123.14990234375,132.38134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5804443359375,305.8441772460937,278.1499938964844,0.0,18000.0,313.1499938964844,36034.50390625,18000.0,0.0,0.0,0.1653714179992675,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2198307514190673,0.2198392748832702,-8.52056655276101e-06,0.0,0.0001678309781709,0.0,0.0,17.364622116088867,0.0,0.0,0.0,0.3921599090099334,4.0,0.0,1.0
812700,293.2646789550781,297.1499938964844,293.1499938964844,0.0311567466706037,-1081.1485595703125,304.16162109375,0.6085389852523804,0.0749023631215095,0.0690311416983604,293.4633483886719,297.1499938964844,293.1499938964844,0.0114634223282337,-694.1806030273438,303.06317138671875,0.5179603099822998,0.050000000745058,0.0485327653586864,293.2119445800781,297.1499938964844,293.1499938964844,0.2121386080980301,-3247.823974609375,304.1579895019531,0.9592670202255248,0.2955429553985595,0.2074302434921264,293.1768798828125,297.1499938964844,293.1499938964844,0.2551577091217041,-5080.52587890625,304.18878173828125,0.9990000128746032,0.3881931006908417,0.3237253129482269,293.2256774902344,297.1499938964844,293.1499938964844,0.0127364471554756,-3459.144287109375,303.6404113769531,0.5179603099822998,0.050000000745058,0.2302185446023941,291.2204284667969,291.1499938964844,272.875,271.10699462890625,284.5636291503906,293.3838806152344,291.2195129394531,1.0,0.2289499044418335,0.9303784370422364,0.9303784370422364,1.0,1.0,-1.054813265800476,0.4537351131439209,0.6010780930519104,0.1964466273784637,0.0,0.0,0.2095149606466293,36.57606506347656,43.0,2.7930734157562256,-7057.87451171875,132.23458862304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.63232421875,305.8217163085937,278.1499938964844,0.0,18000.0,313.1499938964844,36033.9453125,18000.0,0.0,0.0,0.1639403998851776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2156195193529129,0.2156280279159546,-8.510362022207119e-06,0.0,0.0001663786679273,0.0,0.0,16.9976749420166,0.0,0.0,0.0,0.3914522230625152,4.0,0.0,1.0
812760,293.2634582519531,297.1499938964844,293.1499938964844,0.0302362870424985,-1065.6041259765625,304.1611633300781,0.6014672517776489,0.0736904293298721,0.0679749324917793,293.470947265625,297.1499938964844,293.1499938964844,0.0113417729735374,-690.9759521484375,302.9877014160156,0.5147649049758911,0.050000000745058,0.0485705099999904,293.2118225097656,297.1499938964844,293.1499938964844,0.2117175906896591,-3243.00439453125,304.15728759765625,0.9527091979980468,0.2947820723056793,0.2069324702024459,293.1700744628906,297.1499938964844,293.1499938964844,0.2601659297943115,-5165.01318359375,304.1725769042969,0.9990000128746032,0.3892011344432831,0.3292069137096405,293.2261047363281,297.1499938964844,293.1499938964844,0.0127340266481041,-3461.1484375,303.62567138671875,0.5147649049758911,0.050000000745058,0.2303975820541381,291.2095031738281,291.1499938964844,272.8933410644531,271.1163330078125,284.5771789550781,293.3959350585937,291.2052001953125,1.0,0.2312634587287902,0.9303522109985352,0.9303522109985352,1.0,1.0,-1.0597838163375854,0.4559449851512909,0.6038388013839722,0.1976623237133026,0.0,0.0,0.2065667510032653,37.59455108642578,61.0,-22.48461151123047,-7020.984375,135.32650756835938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6834716796875,305.7887268066406,278.1499938964844,0.0,18000.0,313.1499938964844,36027.5,18000.0,0.0,0.0,0.1624121367931366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2122386246919632,0.2122471183538437,-8.500933290633839e-06,0.0,0.0001648276665946,0.0,0.0,16.70186996459961,0.0,0.0,0.0,0.3908869922161102,4.0,0.0,1.0
812820,293.2611694335937,297.1499938964844,293.1499938964844,0.0285039655864238,-1040.5892333984375,304.1603088378906,0.5798052549362183,0.0712823569774627,0.0659579038619995,293.4859924316406,297.1499938964844,293.1499938964844,0.0111490134149789,-686.85302734375,302.8300476074219,0.5029908418655396,0.050000000745058,0.0487298406660556,293.2117614746094,297.1499938964844,293.1499938964844,0.2114016413688659,-3240.18896484375,304.1553955078125,0.9277124404907228,0.2932328879833221,0.2059783339500427,293.18585205078125,297.1499938964844,293.1499938964844,0.2816688120365143,-5516.291015625,304.1289367675781,0.9990000128746032,0.3855818510055542,0.3514131009578705,293.2276916503906,297.1499938964844,293.1499938964844,0.0127888759598135,-3477.175537109375,303.5926513671875,0.5029908418655396,0.050000000745058,0.2311533838510513,291.15997314453125,291.1499938964844,272.92999267578125,271.1353759765625,284.5843505859375,293.3973083496094,291.1537170410156,1.0,0.2406879067420959,0.9302998781204224,0.9302998781204224,1.0,1.0,-1.0839625597000122,0.4668529033660888,0.6171095967292786,0.2032320201396942,0.0,0.0,0.2083358615636825,41.931434631347656,64.0,-61.42446517944336,-7078.6376953125,149.60067749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7533264160156,305.75909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,35998.80859375,18000.0,0.0,0.0,0.1594180911779403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115460783243179,0.2115545719861984,-8.492825145367533e-06,0.0,0.0001617890957277,0.0,0.0,16.629568099975586,0.0,0.0,0.0,0.3907160460948944,4.0,0.0,1.0
812880,293.2611694335937,297.1499938964844,293.1499938964844,0.0285039655864238,-1040.5892333984375,304.1603088378906,0.5798052549362183,0.0712823569774627,0.0659579038619995,293.4859924316406,297.1499938964844,293.1499938964844,0.0111490134149789,-686.85302734375,302.8300476074219,0.5029908418655396,0.050000000745058,0.0487298406660556,293.2117614746094,297.1499938964844,293.1499938964844,0.2114016413688659,-3240.18896484375,304.1553955078125,0.9277124404907228,0.2932328879833221,0.2059783339500427,293.18585205078125,297.1499938964844,293.1499938964844,0.2816688120365143,-5516.291015625,304.1289367675781,0.9990000128746032,0.3855818510055542,0.3514131009578705,293.2276916503906,297.1499938964844,293.1499938964844,0.0127888759598135,-3477.175537109375,303.5926513671875,0.5029908418655396,0.050000000745058,0.2311533838510513,291.15997314453125,291.1499938964844,272.92999267578125,271.1353759765625,284.5843505859375,293.3973083496094,291.1537170410156,1.0,0.2406879067420959,0.9302998781204224,0.9302998781204224,1.0,1.0,-1.0839625597000122,0.4668529033660888,0.6171095967292786,0.2032320201396942,0.0,0.0,0.2083358615636825,41.931434631347656,64.0,-61.42446517944336,-7078.6376953125,149.60067749023438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7533264160156,305.75909423828125,278.1499938964844,0.0,18000.0,313.1499938964844,35998.80859375,18000.0,0.0,0.0,0.1594180911779403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2115460783243179,0.2115545719861984,-8.492825145367533e-06,0.0,0.0001617890957277,0.0,0.0,16.629568099975586,0.0,0.0,0.0,0.3907160460948944,4.0,0.0,1.0
812940,293.2587585449219,297.1499938964844,293.1499938964844,0.0270185712724924,-1010.5989990234376,304.1592712402344,0.5551431775093079,0.0689525678753852,0.0640424042940139,293.5006103515625,297.1499938964844,293.1499938964844,0.0109618799760937,-682.5388793945312,302.66827392578125,0.4901435673236847,0.050000000745058,0.0489463433623313,293.2115783691406,297.1499938964844,293.1499938964844,0.2109020948410034,-3234.74755859375,304.15447998046875,0.9000517129898071,0.2916997075080871,0.2050624191761016,293.2275695800781,297.1499938964844,293.1499938964844,0.2893018722534179,-5642.13818359375,304.1261291503906,0.9858600497245787,0.3762034773826599,0.3589693903923034,293.2306213378906,297.1499938964844,293.1499938964844,0.0128446789458394,-3492.624267578125,303.5556640625,0.4901435673236847,0.050000000745058,0.2321803718805313,291.1197509765625,291.1499938964844,272.9666748046875,271.1550598144531,284.5960998535156,293.39208984375,291.12078857421875,1.0,0.2488648891448974,0.9302475452423096,0.9302475452423096,1.0,1.0,-1.0898833274841309,0.469359427690506,0.6205239295959473,0.2050571292638778,0.0,0.0,0.2156887203454971,47.4998664855957,67.0,-31.058652877807617,-7181.91015625,161.7234344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7353210449219,305.818359375,278.1499938964844,0.0,18000.0,313.1499938964844,35977.5859375,18000.0,0.0,0.0,0.1571892648935318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172453999519348,0.2172539085149765,-8.501486263412517e-06,0.0,0.0001595271169207,0.0,0.0,17.11391830444336,0.0,0.0,0.0,0.3916008472442627,4.0,0.0,1.0
813000,293.2587585449219,297.1499938964844,293.1499938964844,0.0270185712724924,-1010.5989990234376,304.1592712402344,0.5551431775093079,0.0689525678753852,0.0640424042940139,293.5006103515625,297.1499938964844,293.1499938964844,0.0109618799760937,-682.5388793945312,302.66827392578125,0.4901435673236847,0.050000000745058,0.0489463433623313,293.2115783691406,297.1499938964844,293.1499938964844,0.2109020948410034,-3234.74755859375,304.15447998046875,0.9000517129898071,0.2916997075080871,0.2050624191761016,293.2275695800781,297.1499938964844,293.1499938964844,0.2893018722534179,-5642.13818359375,304.1261291503906,0.9858600497245787,0.3762034773826599,0.3589693903923034,293.2306213378906,297.1499938964844,293.1499938964844,0.0128446789458394,-3492.624267578125,303.5556640625,0.4901435673236847,0.050000000745058,0.2321803718805313,291.1197509765625,291.1499938964844,272.9666748046875,271.1550598144531,284.5960998535156,293.39208984375,291.12078857421875,1.0,0.2488648891448974,0.9302475452423096,0.9302475452423096,1.0,1.0,-1.0898833274841309,0.469359427690506,0.6205239295959473,0.2050571292638778,0.0,0.0,0.2156887203454971,47.4998664855957,67.0,-31.058652877807617,-7181.91015625,161.7234344482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7353210449219,305.818359375,278.1499938964844,0.0,18000.0,313.1499938964844,35977.5859375,18000.0,0.0,0.0,0.1571892648935318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2172453999519348,0.2172539085149765,-8.501486263412517e-06,0.0,0.0001595271169207,0.0,0.0,17.11391830444336,0.0,0.0,0.0,0.3916008472442627,4.0,0.0,1.0
813060,293.2564697265625,297.1499938964844,293.1499938964844,0.0253430474549531,-979.1224975585938,304.15899658203125,0.5329751968383789,0.0666599199175834,0.0621951445937156,293.5152893066406,297.1499938964844,293.1499938964844,0.0107145151123404,-674.3600463867188,302.50946044921875,0.4784505069255829,0.050000000745058,0.0491720475256443,293.2117004394531,297.1499938964844,293.1499938964844,0.2091675847768783,-3212.931396484375,304.1558837890625,0.8776212334632874,0.2901155054569244,0.2041426450014114,293.2460327148437,297.1499938964844,293.1499938964844,0.2840186655521393,-5547.14306640625,304.1427917480469,0.9592379927635192,0.3704546391963959,0.3528014719486236,293.2342529296875,297.1499938964844,293.1499938964844,0.0128185497596859,-3489.55810546875,303.5190124511719,0.4784505069255829,0.050000000745058,0.2332510203123092,291.1499328613281,291.1499938964844,273.0033264160156,271.1754150390625,284.6253967285156,293.4052124023437,291.1521301269531,1.0,0.2556184828281402,0.9297915101051332,0.9297915101051332,1.0,1.0,-1.08197283744812,0.4656952321529388,0.6162776350975037,0.2034126222133636,0.0,0.0,0.2137735486030578,53.11844253540039,70.0,18.287134170532227,-7145.06201171875,169.65240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6583557128906,305.81365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,36002.5546875,18000.0,0.0,0.0,0.1557654291391372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177016139030456,0.2177101224660873,-8.508224709657952e-06,0.0,0.0001580820971867,0.0,0.0,17.16472053527832,0.0,0.0,0.0,0.3917151093482971,4.0,0.0,1.0
813120,293.2564697265625,297.1499938964844,293.1499938964844,0.0253430474549531,-979.1224975585938,304.15899658203125,0.5329751968383789,0.0666599199175834,0.0621951445937156,293.5152893066406,297.1499938964844,293.1499938964844,0.0107145151123404,-674.3600463867188,302.50946044921875,0.4784505069255829,0.050000000745058,0.0491720475256443,293.2117004394531,297.1499938964844,293.1499938964844,0.2091675847768783,-3212.931396484375,304.1558837890625,0.8776212334632874,0.2901155054569244,0.2041426450014114,293.2460327148437,297.1499938964844,293.1499938964844,0.2840186655521393,-5547.14306640625,304.1427917480469,0.9592379927635192,0.3704546391963959,0.3528014719486236,293.2342529296875,297.1499938964844,293.1499938964844,0.0128185497596859,-3489.55810546875,303.5190124511719,0.4784505069255829,0.050000000745058,0.2332510203123092,291.1499328613281,291.1499938964844,273.0033264160156,271.1754150390625,284.6253967285156,293.4052124023437,291.1521301269531,1.0,0.2556184828281402,0.9297915101051332,0.9297915101051332,1.0,1.0,-1.08197283744812,0.4656952321529388,0.6162776350975037,0.2034126222133636,0.0,0.0,0.2137735486030578,53.11844253540039,70.0,18.287134170532227,-7145.06201171875,169.65240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6583557128906,305.81365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,36002.5546875,18000.0,0.0,0.0,0.1557654291391372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177016139030456,0.2177101224660873,-8.508224709657952e-06,0.0,0.0001580820971867,0.0,0.0,17.16472053527832,0.0,0.0,0.0,0.3917151093482971,4.0,0.0,1.0
813180,293.254150390625,297.1499938964844,293.1499938964844,0.0237961504608392,-949.5870971679688,304.1585693359375,0.5155541896820068,0.0644346103072166,0.0603637434542179,293.5299377441406,297.1499938964844,293.1499938964844,0.0104741808027029,-666.5879516601562,302.3434143066406,0.4678723216056824,0.050000000745058,0.0493698306381702,293.2119445800781,297.1499938964844,293.1499938964844,0.2077570259571075,-3195.51806640625,304.15625,0.8606044054031372,0.2885041236877441,0.2031691223382949,293.25177001953125,297.1499938964844,293.1499938964844,0.2805515229701996,-5490.603515625,304.1508178710937,0.9368214011192322,0.3668417930603027,0.349232405424118,293.2379455566406,297.1499938964844,293.1499938964844,0.0128023391589522,-3489.990966796875,303.4801025390625,0.4678723216056824,0.050000000745058,0.2341892272233963,291.1595458984375,291.1499938964844,273.0400085449219,271.1965026855469,284.65679931640625,293.42333984375,291.16033935546875,1.0,0.2614202201366424,0.9293354749679564,0.9293354749679564,1.0,1.0,-1.0756853818893433,0.4627143144607544,0.6129710078239441,0.2022860497236251,0.0,0.0,0.2117305546998977,58.05451965332031,73.0,13.539833068847656,-7071.60107421875,176.8719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5837707519531,305.7493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,36006.5546875,18000.0,0.0,0.0,0.1546311527490615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157654613256454,0.2157739698886871,-8.504513971274719e-06,0.0,0.0001569309533806,0.0,0.0,16.99823570251465,0.0,0.0,0.0,0.3914144933223724,4.0,0.0,1.0
813240,293.254150390625,297.1499938964844,293.1499938964844,0.0237961504608392,-949.5870971679688,304.1585693359375,0.5155541896820068,0.0644346103072166,0.0603637434542179,293.5299377441406,297.1499938964844,293.1499938964844,0.0104741808027029,-666.5879516601562,302.3434143066406,0.4678723216056824,0.050000000745058,0.0493698306381702,293.2119445800781,297.1499938964844,293.1499938964844,0.2077570259571075,-3195.51806640625,304.15625,0.8606044054031372,0.2885041236877441,0.2031691223382949,293.25177001953125,297.1499938964844,293.1499938964844,0.2805515229701996,-5490.603515625,304.1508178710937,0.9368214011192322,0.3668417930603027,0.349232405424118,293.2379455566406,297.1499938964844,293.1499938964844,0.0128023391589522,-3489.990966796875,303.4801025390625,0.4678723216056824,0.050000000745058,0.2341892272233963,291.1595458984375,291.1499938964844,273.0400085449219,271.1965026855469,284.65679931640625,293.42333984375,291.16033935546875,1.0,0.2614202201366424,0.9293354749679564,0.9293354749679564,1.0,1.0,-1.0756853818893433,0.4627143144607544,0.6129710078239441,0.2022860497236251,0.0,0.0,0.2117305546998977,58.05451965332031,73.0,13.539833068847656,-7071.60107421875,176.8719482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5837707519531,305.7493896484375,278.1499938964844,0.0,18000.0,313.1499938964844,36006.5546875,18000.0,0.0,0.0,0.1546311527490615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157654613256454,0.2157739698886871,-8.504513971274719e-06,0.0,0.0001569309533806,0.0,0.0,16.99823570251465,0.0,0.0,0.0,0.3914144933223724,4.0,0.0,1.0
813300,293.2528991699219,297.1499938964844,293.1499938964844,0.0230679158121347,-935.2744140625,304.1583251953125,0.5082498788833618,0.0633595809340477,0.0594718307256698,293.5372009277344,297.1499938964844,293.1499938964844,0.0103513039648532,-662.4915161132812,302.2586364746094,0.462521880865097,0.050000000745058,0.0494605004787445,293.2120361328125,297.1499938964844,293.1499938964844,0.2070572525262832,-3186.888427734375,304.1564025878906,0.8535250425338745,0.2876997590065002,0.2026757895946502,293.252685546875,297.1499938964844,293.1499938964844,0.2791739404201507,-5468.40625,304.15313720703125,0.9271397590637208,0.3653724491596222,0.3478574454784393,293.2397155761719,297.1499938964844,293.1499938964844,0.0127907479181885,-3489.717529296875,303.4602966308594,0.462521880865097,0.050000000745058,0.2346193194389343,291.1632385253906,291.1499938964844,273.0583190917969,271.20733642578125,284.6728515625,293.4333801269531,291.1640319824219,1.0,0.2640470266342163,0.929107427597046,0.929107427597046,1.0,1.0,-1.0729973316192627,0.4614311754703522,0.6115661859512329,0.2018259614706039,0.0,0.0,0.2104728668928146,60.32017517089844,73.0,12.167048454284668,-7037.4697265625,180.2142791748047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5498962402344,305.72039794921875,278.1499938964844,0.0,18000.0,313.1499938964844,36007.37109375,18000.0,0.0,0.0,0.1541381776332855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2148389518260955,0.214847445487976,-8.502502168994397e-06,0.0,0.0001564306585351,0.0,0.0,16.918212890625,0.0,0.0,0.0,0.3912592828273773,4.0,0.0,1.0
813360,293.2516174316406,297.1499938964844,293.1499938964844,0.0223719906061887,-921.3314208984376,304.1580810546875,0.501655101776123,0.0623106248676776,0.0585990659892559,293.5443420410156,297.1499938964844,293.1499938964844,0.0102282632142305,-658.3207397460938,302.1727905273437,0.4574340283870697,0.050000000745058,0.0495471209287643,293.2121276855469,297.1499938964844,293.1499938964844,0.2063705772161483,-3178.43359375,304.1564636230469,0.8471381068229675,0.2868970334529876,0.2021805644035339,293.25299072265625,297.1499938964844,293.1499938964844,0.2779211103916168,-5448.36474609375,304.15484619140625,0.9183862209320068,0.3640131652355194,0.3466130197048187,293.2414245605469,297.1499938964844,293.1499938964844,0.0127780623733997,-3489.340087890625,303.4403381347656,0.4574340283870697,0.050000000745058,0.2350302189588546,291.16619873046875,291.1499938964844,273.07666015625,271.2184143066406,284.6890563964844,293.4439697265625,291.16668701171875,1.0,0.2665276527404785,0.9290133118629456,0.9290133118629456,1.0,1.0,-1.0704588890075684,0.4602211713790893,0.6102376580238342,0.201401799917221,0.0,0.0,0.2090877890586853,62.48518753051758,61.0,9.611494064331056,-7001.4189453125,183.40028381347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5186767578125,305.68975830078125,278.1499938964844,0.0,18000.0,313.1499938964844,36008.4609375,18000.0,0.0,0.0,0.153682604432106,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137389183044433,0.2137474119663238,-8.500151125190314e-06,0.0,0.0001559683005325,0.0,0.0,16.823375701904297,0.0,0.0,0.0,0.391078382730484,4.0,0.0,1.0
813420,293.2486877441406,297.1499938964844,293.1499938964844,0.0209807194769382,-892.5704956054688,304.15771484375,0.4957117736339569,0.0603300034999847,0.0567872710525989,293.5582275390625,297.1499938964844,293.1499938964844,0.0099371578544378,-647.7252807617188,301.9984741210937,0.456975370645523,0.050000000745058,0.0495552606880664,293.212158203125,297.1499938964844,293.1499938964844,0.2048985064029693,-3160.291015625,304.1567687988281,0.8451457023620605,0.2853148281574249,0.2010781317949295,293.25244140625,297.1499938964844,293.1499938964844,0.2754997611045837,-5409.91796875,304.1572265625,0.9152636528015136,0.3615093529224396,0.3442007303237915,293.2445068359375,297.1499938964844,293.1499938964844,0.0126850306987762,-3477.544189453125,303.4004211425781,0.456975370645523,0.050000000745058,0.2350688129663467,291.1698913574219,291.1499938964844,273.11334228515625,271.2411804199219,284.72265625,293.46612548828125,291.17041015625,1.0,0.2655510604381561,0.9288250207901,0.9288250207901,1.0,1.0,-1.064122438430786,0.4572250843048095,0.6068974137306213,0.2002906948328018,0.0,0.0,0.2061902433633804,62.61979675292969,49.0,6.836877822875977,-6926.83447265625,181.74142456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46661376953125,305.6363830566406,278.1499938964844,0.0,18000.0,313.1499938964844,36009.34375,18000.0,0.0,0.0,0.152837797999382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114228904247284,0.2114313840866089,-8.494920621160418e-06,0.0,0.000155110945343,0.0,0.0,16.62350082397461,0.0,0.0,0.0,0.3906949758529663,4.0,0.0,1.0
813480,293.2486877441406,297.1499938964844,293.1499938964844,0.0209807194769382,-892.5704956054688,304.15771484375,0.4957117736339569,0.0603300034999847,0.0567872710525989,293.5582275390625,297.1499938964844,293.1499938964844,0.0099371578544378,-647.7252807617188,301.9984741210937,0.456975370645523,0.050000000745058,0.0495552606880664,293.212158203125,297.1499938964844,293.1499938964844,0.2048985064029693,-3160.291015625,304.1567687988281,0.8451457023620605,0.2853148281574249,0.2010781317949295,293.25244140625,297.1499938964844,293.1499938964844,0.2754997611045837,-5409.91796875,304.1572265625,0.9152636528015136,0.3615093529224396,0.3442007303237915,293.2445068359375,297.1499938964844,293.1499938964844,0.0126850306987762,-3477.544189453125,303.4004211425781,0.456975370645523,0.050000000745058,0.2350688129663467,291.1698913574219,291.1499938964844,273.11334228515625,271.2411804199219,284.72265625,293.46612548828125,291.17041015625,1.0,0.2655510604381561,0.9288250207901,0.9288250207901,1.0,1.0,-1.064122438430786,0.4572250843048095,0.6068974137306213,0.2002906948328018,0.0,0.0,0.2061902433633804,62.61979675292969,49.0,6.836877822875977,-6926.83447265625,181.74142456054688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46661376953125,305.6363830566406,278.1499938964844,0.0,18000.0,313.1499938964844,36009.34375,18000.0,0.0,0.0,0.152837797999382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114228904247284,0.2114313840866089,-8.494920621160418e-06,0.0,0.000155110945343,0.0,0.0,16.62350082397461,0.0,0.0,0.0,0.3906949758529663,4.0,0.0,1.0
