time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
813540,293.24517822265625,297.1499938964844,293.1499938964844,0.0196796711534261,-864.4017333984375,304.1573181152344,0.495508462190628,0.0585401505231857,0.0550155565142631,293.5711975097656,297.1499938964844,293.1499938964844,0.009616257622838,-635.247802734375,301.8221435546875,0.4644223153591156,0.050000000745058,0.0494291894137859,293.2118835449219,297.1499938964844,293.1499938964844,0.20334093272686,-3141.052978515625,304.1571044921875,0.8518866896629333,0.2837976515293121,0.1999168843030929,293.2510681152344,297.1499938964844,293.1499938964844,0.2730939090251922,-5371.91845703125,304.1588134765625,0.9236727952957152,0.3591954112052917,0.3418580889701843,293.2469787597656,297.1499938964844,293.1499938964844,0.0125376721844077,-3456.37548828125,303.3612976074219,0.4644223153591156,0.050000000745058,0.2344707995653152,291.1744079589844,291.1499938964844,273.1499938964844,271.2649230957031,284.7574462890625,293.4896240234375,291.17486572265625,1.0,0.2604004442691803,0.92863667011261,0.92863667011261,1.0,1.0,-1.0569217205047607,0.4538403451442718,0.6030814051628113,0.1989849954843521,0.0,0.0,0.2026323676109314,59.34600067138672,37.0,6.255233287811279,-6846.5693359375,173.70867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4306640625,305.5899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,36011.171875,18000.0,0.0,0.0,0.1520079225301742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086677700281143,0.2086762487888336,-8.488937055517454e-06,0.0,0.0001542687095934,0.0,0.0,16.386791229248047,0.0,0.0,0.0,0.3902422487735748,4.0,0.0,1.0
813600,293.24517822265625,297.1499938964844,293.1499938964844,0.0196796711534261,-864.4017333984375,304.1573181152344,0.495508462190628,0.0585401505231857,0.0550155565142631,293.5711975097656,297.1499938964844,293.1499938964844,0.009616257622838,-635.247802734375,301.8221435546875,0.4644223153591156,0.050000000745058,0.0494291894137859,293.2118835449219,297.1499938964844,293.1499938964844,0.20334093272686,-3141.052978515625,304.1571044921875,0.8518866896629333,0.2837976515293121,0.1999168843030929,293.2510681152344,297.1499938964844,293.1499938964844,0.2730939090251922,-5371.91845703125,304.1588134765625,0.9236727952957152,0.3591954112052917,0.3418580889701843,293.2469787597656,297.1499938964844,293.1499938964844,0.0125376721844077,-3456.37548828125,303.3612976074219,0.4644223153591156,0.050000000745058,0.2344707995653152,291.1744079589844,291.1499938964844,273.1499938964844,271.2649230957031,284.7574462890625,293.4896240234375,291.17486572265625,1.0,0.2604004442691803,0.92863667011261,0.92863667011261,1.0,1.0,-1.0569217205047607,0.4538403451442718,0.6030814051628113,0.1989849954843521,0.0,0.0,0.2026323676109314,59.34600067138672,37.0,6.255233287811279,-6846.5693359375,173.70867919921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4306640625,305.5899658203125,278.1499938964844,0.0,18000.0,313.1499938964844,36011.171875,18000.0,0.0,0.0,0.1520079225301742,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2086677700281143,0.2086762487888336,-8.488937055517454e-06,0.0,0.0001542687095934,0.0,0.0,16.386791229248047,0.0,0.0,0.0,0.3902422487735748,4.0,0.0,1.0
813660,293.24127197265625,297.1499938964844,293.1499938964844,0.0184907168149948,-837.4200439453125,304.1568603515625,0.5000419020652771,0.0569167137145996,0.0533159635961055,293.5829467773437,297.1499938964844,293.1499938964844,0.0092844413593411,-621.6677856445312,301.6446838378906,0.4763025939464569,0.050000000745058,0.0492138564586639,293.2113037109375,297.1499938964844,293.1499938964844,0.2017709612846374,-3121.655029296875,304.1573486328125,0.8662837147712708,0.2823485434055328,0.1987373828887939,293.24920654296875,297.1499938964844,293.1499938964844,0.2707220315933227,-5334.58837890625,304.1598205566406,0.9417835474014282,0.3570077121257782,0.3395569920539856,293.2488098144531,297.1499938964844,293.1499938964844,0.0123588517308235,-3429.486328125,303.3231201171875,0.4763025939464569,0.050000000745058,0.2334493398666381,291.1783447265625,291.1499938964844,273.1866760253906,271.2892761230469,284.7927551269531,293.5137634277344,291.17877197265625,1.0,0.2521346807479858,0.9284581542015076,0.9284581542015076,1.0,1.0,-1.0492199659347534,0.4502369165420532,0.5989830493927002,0.1975554525852203,0.0,0.0,0.1985824853181839,53.80600738525391,25.0,5.56476354598999,-6762.6318359375,161.58792114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4127502441406,305.55029296875,278.1499938964844,0.0,18000.0,313.1499938964844,36012.57421875,18000.0,0.0,0.0,0.1511055380105972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055181860923767,0.205526664853096,-8.482028533762787e-06,0.0,0.0001533529139123,0.0,0.0,16.116849899291992,0.0,0.0,0.0,0.3897267878055572,4.0,0.0,1.0
813720,293.24127197265625,297.1499938964844,293.1499938964844,0.0184907168149948,-837.4200439453125,304.1568603515625,0.5000419020652771,0.0569167137145996,0.0533159635961055,293.5829467773437,297.1499938964844,293.1499938964844,0.0092844413593411,-621.6677856445312,301.6446838378906,0.4763025939464569,0.050000000745058,0.0492138564586639,293.2113037109375,297.1499938964844,293.1499938964844,0.2017709612846374,-3121.655029296875,304.1573486328125,0.8662837147712708,0.2823485434055328,0.1987373828887939,293.24920654296875,297.1499938964844,293.1499938964844,0.2707220315933227,-5334.58837890625,304.1598205566406,0.9417835474014282,0.3570077121257782,0.3395569920539856,293.2488098144531,297.1499938964844,293.1499938964844,0.0123588517308235,-3429.486328125,303.3231201171875,0.4763025939464569,0.050000000745058,0.2334493398666381,291.1783447265625,291.1499938964844,273.1866760253906,271.2892761230469,284.7927551269531,293.5137634277344,291.17877197265625,1.0,0.2521346807479858,0.9284581542015076,0.9284581542015076,1.0,1.0,-1.0492199659347534,0.4502369165420532,0.5989830493927002,0.1975554525852203,0.0,0.0,0.1985824853181839,53.80600738525391,25.0,5.56476354598999,-6762.6318359375,161.58792114257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4127502441406,305.55029296875,278.1499938964844,0.0,18000.0,313.1499938964844,36012.57421875,18000.0,0.0,0.0,0.1511055380105972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2055181860923767,0.205526664853096,-8.482028533762787e-06,0.0,0.0001533529139123,0.0,0.0,16.116849899291992,0.0,0.0,0.0,0.3897267878055572,4.0,0.0,1.0
813780,293.2372131347656,297.1499938964844,293.1499938964844,0.0174066629260778,-811.62548828125,304.1563720703125,0.5097295045852661,0.0554296933114528,0.0516891740262508,293.5937194824219,297.1499938964844,293.1499938964844,0.0089508472010493,-607.3792724609375,301.4658508300781,0.4905262887477875,0.050000000745058,0.0489395409822464,293.2104797363281,297.1499938964844,293.1499938964844,0.2002094835042953,-3102.352783203125,304.1575012207031,0.8893126249313354,0.2809601128101349,0.197558119893074,293.24713134765625,297.1499938964844,293.1499938964844,0.2683843970298767,-5297.86376953125,304.1604309082031,0.96797376871109,0.3549145460128784,0.3372920751571655,293.25,297.1499938964844,293.1499938964844,0.0121623910963535,-3399.020751953125,303.2859802246094,0.4905262887477875,0.050000000745058,0.2321481257677078,291.181884765625,291.1499938964844,273.22332763671875,271.3139343261719,284.8280944824219,293.5380249023437,291.1822204589844,1.0,0.2414705604314804,0.9282795786857604,0.9282795786857604,1.0,1.0,-1.041242599487305,0.446521133184433,0.5947214365005493,0.1960417032241821,0.0,0.0,0.1940909326076507,46.76937103271485,25.0,4.87633752822876,-6676.701171875,146.90895080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122619628906,305.5176696777344,278.1499938964844,0.0,18000.0,313.1499938964844,36013.69140625,18000.0,0.0,0.0,0.1500650644302368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20205919444561,0.2020676732063293,-8.474446985928807e-06,0.0,0.0001522969687357,0.0,0.0,15.821371078491213,0.0,0.0,0.0,0.3891631066799164,4.0,0.0,1.0
813840,293.2372131347656,297.1499938964844,293.1499938964844,0.0174066629260778,-811.62548828125,304.1563720703125,0.5097295045852661,0.0554296933114528,0.0516891740262508,293.5937194824219,297.1499938964844,293.1499938964844,0.0089508472010493,-607.3792724609375,301.4658508300781,0.4905262887477875,0.050000000745058,0.0489395409822464,293.2104797363281,297.1499938964844,293.1499938964844,0.2002094835042953,-3102.352783203125,304.1575012207031,0.8893126249313354,0.2809601128101349,0.197558119893074,293.24713134765625,297.1499938964844,293.1499938964844,0.2683843970298767,-5297.86376953125,304.1604309082031,0.96797376871109,0.3549145460128784,0.3372920751571655,293.25,297.1499938964844,293.1499938964844,0.0121623910963535,-3399.020751953125,303.2859802246094,0.4905262887477875,0.050000000745058,0.2321481257677078,291.181884765625,291.1499938964844,273.22332763671875,271.3139343261719,284.8280944824219,293.5380249023437,291.1822204589844,1.0,0.2414705604314804,0.9282795786857604,0.9282795786857604,1.0,1.0,-1.041242599487305,0.446521133184433,0.5947214365005493,0.1960417032241821,0.0,0.0,0.1940909326076507,46.76937103271485,25.0,4.87633752822876,-6676.701171875,146.90895080566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4122619628906,305.5176696777344,278.1499938964844,0.0,18000.0,313.1499938964844,36013.69140625,18000.0,0.0,0.0,0.1500650644302368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.20205919444561,0.2020676732063293,-8.474446985928807e-06,0.0,0.0001522969687357,0.0,0.0,15.821371078491213,0.0,0.0,0.0,0.3891631066799164,4.0,0.0,1.0
813900,293.23516845703125,297.1499938964844,293.1499938964844,0.0169250816106796,-799.7623291015625,304.1560974121094,0.5143153667449951,0.0547247119247913,0.0509401299059391,293.59893798828125,297.1499938964844,293.1499938964844,0.0087949549779295,-600.5540771484375,301.3754577636719,0.4968313872814178,0.050000000745058,0.0488282181322574,293.2100524902344,297.1499938964844,293.1499938964844,0.1994739919900894,-3093.27294921875,304.157470703125,0.9001939296722412,0.2802812159061432,0.1970009207725525,293.2460632324219,297.1499938964844,293.1499938964844,0.2672714591026306,-5280.4189453125,304.1605529785156,0.9787471294403076,0.3538934290409088,0.3362133502960205,293.2504272460937,297.1499938964844,293.1499938964844,0.0120769059285521,-3385.787841796875,303.2677307128906,0.4968313872814178,0.050000000745058,0.231620043516159,291.1833190917969,291.1499938964844,273.2416687011719,271.32635498046875,284.84552001953125,293.5502319335937,291.1835632324219,1.0,0.2372252792119979,0.928190290927887,0.928190290927887,1.0,1.0,-1.0376120805740356,0.4448356628417969,0.5927764177322388,0.1953405439853668,0.0,0.0,0.1917226612567901,43.90907669067383,25.0,4.008201122283936,-6634.28955078125,140.9032440185547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4179077148437,305.5027770996094,278.1499938964844,0.0,18000.0,313.1499938964844,36014.09375,18000.0,0.0,0.0,0.1494789868593216,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2002395987510681,0.2002480626106262,-8.470459761156235e-06,0.0,0.0001517021737527,0.0,0.0,15.666337966918944,0.0,0.0,0.0,0.3888677954673767,4.0,0.0,1.0
813960,293.23321533203125,297.1499938964844,293.1499938964844,0.0164765585213899,-788.47900390625,304.1557922363281,0.5182439088821411,0.0540317222476005,0.0502247847616672,293.6041259765625,297.1499938964844,293.1499938964844,0.0086465086787939,-593.9805908203125,301.2840881347656,0.5025625228881836,0.050000000745058,0.0487365499138832,293.2096252441406,297.1499938964844,293.1499938964844,0.1987735778093338,-3084.638916015625,304.1573791503906,0.9101605415344238,0.2796031236648559,0.1964609771966934,293.2450256347656,297.1499938964844,293.1499938964844,0.2662044763565063,-5263.7236328125,304.1605834960937,0.9874446988105774,0.3528803586959839,0.3351646065711975,293.2507629394531,297.1499938964844,293.1499938964844,0.0120009509846568,-3374.16015625,303.2494506835937,0.5025625228881836,0.050000000745058,0.2311851978302002,291.1840209960937,291.1499938964844,273.260009765625,271.3388671875,284.8624572753906,293.5620422363281,291.18408203125,1.0,0.233485460281372,0.9281206727027892,0.9281206727027892,1.0,1.0,-1.0342146158218384,0.4432621002197265,0.590952455997467,0.1946781426668167,0.0,0.0,0.1893795132637024,41.549129486083984,25.0,2.464331865310669,-6593.03515625,135.87655639648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4267883300781,305.48876953125,278.1499938964844,0.0,18000.0,313.1499938964844,36014.14453125,18000.0,0.0,0.0,0.1488455832004547,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.198414921760559,0.1984233856201172,-8.466411600238644e-06,0.0,0.0001510593428974,0.0,0.0,15.511058807373049,0.0,0.0,0.0,0.3885723352432251,4.0,0.0,1.0
814020,293.2294921875,297.1499938964844,293.1499938964844,0.0156514886766672,-767.08740234375,304.1552429199219,0.5244094729423523,0.0526757724583148,0.0488612353801727,293.61456298828125,297.1499938964844,293.1499938964844,0.0083654168993234,-581.2998046875,301.0979919433594,0.5128511786460876,0.050000000745058,0.0485942959785461,293.2088623046875,297.1499938964844,293.1499938964844,0.1974450498819351,-3068.282470703125,304.1571350097656,0.928570032119751,0.2782453298568725,0.1954109072685241,293.24285888671875,297.1499938964844,293.1499938964844,0.2633765637874603,-5218.63134765625,304.1619567871094,0.9990000128746032,0.3509098589420318,0.3322108685970306,293.25146484375,297.1499938964844,293.1499938964844,0.0118683837354183,-3354.21630859375,303.21258544921875,0.5128511786460876,0.050000000745058,0.230510413646698,291.18341064453125,291.1499938964844,273.2966613769531,271.3640441894531,284.8925476074219,293.5790405273437,291.1832580566406,1.0,0.227273017168045,0.9279813766479492,0.9279813766479492,1.0,1.0,-1.026836633682251,0.4398525059223175,0.5869841575622559,0.1932284235954284,0.0,0.0,0.1849490106105804,37.86294555664063,25.0,-0.1225088983774185,-6514.81640625,127.57624816894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45135498046875,305.4674987792969,278.1499938964844,0.0,18000.0,313.1499938964844,36013.1796875,18000.0,0.0,0.0,0.1474454700946808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949656307697296,0.1949740797281265,-8.45859722176101e-06,0.0,0.0001496384065831,0.0,0.0,15.21800136566162,0.0,0.0,0.0,0.3880135416984558,4.0,0.0,1.0
814080,293.2294921875,297.1499938964844,293.1499938964844,0.0156514886766672,-767.08740234375,304.1552429199219,0.5244094729423523,0.0526757724583148,0.0488612353801727,293.61456298828125,297.1499938964844,293.1499938964844,0.0083654168993234,-581.2998046875,301.0979919433594,0.5128511786460876,0.050000000745058,0.0485942959785461,293.2088623046875,297.1499938964844,293.1499938964844,0.1974450498819351,-3068.282470703125,304.1571350097656,0.928570032119751,0.2782453298568725,0.1954109072685241,293.24285888671875,297.1499938964844,293.1499938964844,0.2633765637874603,-5218.63134765625,304.1619567871094,0.9990000128746032,0.3509098589420318,0.3322108685970306,293.25146484375,297.1499938964844,293.1499938964844,0.0118683837354183,-3354.21630859375,303.21258544921875,0.5128511786460876,0.050000000745058,0.230510413646698,291.18341064453125,291.1499938964844,273.2966613769531,271.3640441894531,284.8925476074219,293.5790405273437,291.1832580566406,1.0,0.227273017168045,0.9279813766479492,0.9279813766479492,1.0,1.0,-1.026836633682251,0.4398525059223175,0.5869841575622559,0.1932284235954284,0.0,0.0,0.1849490106105804,37.86294555664063,25.0,-0.1225088983774185,-6514.81640625,127.57624816894533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45135498046875,305.4674987792969,278.1499938964844,0.0,18000.0,313.1499938964844,36013.1796875,18000.0,0.0,0.0,0.1474454700946808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1949656307697296,0.1949740797281265,-8.45859722176101e-06,0.0,0.0001496384065831,0.0,0.0,15.21800136566162,0.0,0.0,0.0,0.3880135416984558,4.0,0.0,1.0
814140,293.22637939453125,297.1499938964844,293.1499938964844,0.0148945562541484,-746.4556884765625,304.1547546386719,0.526374340057373,0.0512976162135601,0.0475891344249248,293.62518310546875,297.1499938964844,293.1499938964844,0.0080982344225049,-568.6629638671875,300.91046142578125,0.5196439027786255,0.050000000745058,0.0485138893127441,293.20819091796875,297.1499938964844,293.1499938964844,0.1959806531667709,-3050.000244140625,304.1572265625,0.9396341443061828,0.2768921554088592,0.1944097727537155,293.231201171875,297.1499938964844,293.1499938964844,0.2527314722537994,-5044.50244140625,304.17547607421875,0.9990000128746032,0.3508926033973694,0.3209210932254791,293.2522277832031,297.1499938964844,293.1499938964844,0.0117495860904455,-3335.463623046875,303.1761169433594,0.5196439027786255,0.050000000745058,0.2301290035247802,291.1935119628906,291.1499938964844,273.3333435058594,271.38946533203125,284.92431640625,293.5895080566406,291.1954345703125,1.0,0.2221052199602127,0.927842140197754,0.927842140197754,1.0,1.0,-1.010356068611145,0.4322828650474548,0.578073263168335,0.1899228543043136,0.0,0.0,0.1787216514348983,35.63881301879883,25.0,14.58940315246582,-6408.3515625,119.7394790649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4847106933594,305.4693298339844,278.1499938964844,0.0,18000.0,313.1499938964844,36017.24609375,18000.0,0.0,0.0,0.1458436399698257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909382939338684,0.1909467428922653,-8.450777386315167e-06,0.0,0.0001480127539252,0.0,0.0,14.87934684753418,0.0,0.0,0.0,0.3873680830001831,4.0,0.0,1.0
814200,293.22637939453125,297.1499938964844,293.1499938964844,0.0148945562541484,-746.4556884765625,304.1547546386719,0.526374340057373,0.0512976162135601,0.0475891344249248,293.62518310546875,297.1499938964844,293.1499938964844,0.0080982344225049,-568.6629638671875,300.91046142578125,0.5196439027786255,0.050000000745058,0.0485138893127441,293.20819091796875,297.1499938964844,293.1499938964844,0.1959806531667709,-3050.000244140625,304.1572265625,0.9396341443061828,0.2768921554088592,0.1944097727537155,293.231201171875,297.1499938964844,293.1499938964844,0.2527314722537994,-5044.50244140625,304.17547607421875,0.9990000128746032,0.3508926033973694,0.3209210932254791,293.2522277832031,297.1499938964844,293.1499938964844,0.0117495860904455,-3335.463623046875,303.1761169433594,0.5196439027786255,0.050000000745058,0.2301290035247802,291.1935119628906,291.1499938964844,273.3333435058594,271.38946533203125,284.92431640625,293.5895080566406,291.1954345703125,1.0,0.2221052199602127,0.927842140197754,0.927842140197754,1.0,1.0,-1.010356068611145,0.4322828650474548,0.578073263168335,0.1899228543043136,0.0,0.0,0.1787216514348983,35.63881301879883,25.0,14.58940315246582,-6408.3515625,119.7394790649414,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4847106933594,305.4693298339844,278.1499938964844,0.0,18000.0,313.1499938964844,36017.24609375,18000.0,0.0,0.0,0.1458436399698257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1909382939338684,0.1909467428922653,-8.450777386315167e-06,0.0,0.0001480127539252,0.0,0.0,14.87934684753418,0.0,0.0,0.0,0.3873680830001831,4.0,0.0,1.0
814260,293.2284545898437,297.1499938964844,293.1499938964844,0.0139640551060438,-720.64990234375,304.1404724121094,0.5257039070129395,0.050000000745058,0.0460652075707912,293.6361083984375,297.1499938964844,293.1499938964844,0.0078418459743261,-556.2733764648438,300.717529296875,0.5254570841789246,0.050000000745058,0.0484519898891449,293.2075500488281,297.1499938964844,293.1499938964844,0.1946425288915634,-3033.3955078125,304.1570129394531,0.94829124212265,0.2755487859249115,0.1934255808591842,293.2104797363281,297.1499938964844,293.1499938964844,0.2434251755475998,-4896.7607421875,304.1822814941406,0.9990000128746032,0.3530255258083343,0.3116337060928345,293.2530212402344,297.1499938964844,293.1499938964844,0.0116446884348988,-3319.506103515625,303.1390075683594,0.5254570841789246,0.050000000745058,0.2298353761434555,291.1993103027344,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5688171386719,291.1991271972656,1.0,0.2177731990814209,0.9277691841125488,0.9277691841125488,1.0,1.0,-0.9953765273094176,0.4254130721092224,0.5699634552001953,0.186939537525177,0.0,0.0,0.1715506613254547,33.90263748168945,25.0,5.046775341033936,-6287.1064453125,113.3737335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5339660644531,305.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,36019.5234375,18000.0,0.0,0.0,0.1439190059900283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855317652225494,0.1855401992797851,-8.439777047897223e-06,0.0,0.0001460594939999,0.0,0.0,14.42583179473877,0.0,0.0,0.0,0.3865219950675964,4.0,0.0,1.0
814320,293.2284545898437,297.1499938964844,293.1499938964844,0.0139640551060438,-720.64990234375,304.1404724121094,0.5257039070129395,0.050000000745058,0.0460652075707912,293.6361083984375,297.1499938964844,293.1499938964844,0.0078418459743261,-556.2733764648438,300.717529296875,0.5254570841789246,0.050000000745058,0.0484519898891449,293.2075500488281,297.1499938964844,293.1499938964844,0.1946425288915634,-3033.3955078125,304.1570129394531,0.94829124212265,0.2755487859249115,0.1934255808591842,293.2104797363281,297.1499938964844,293.1499938964844,0.2434251755475998,-4896.7607421875,304.1822814941406,0.9990000128746032,0.3530255258083343,0.3116337060928345,293.2530212402344,297.1499938964844,293.1499938964844,0.0116446884348988,-3319.506103515625,303.1390075683594,0.5254570841789246,0.050000000745058,0.2298353761434555,291.1993103027344,291.1499938964844,273.3699951171875,271.4151306152344,284.9373779296875,293.5688171386719,291.1991271972656,1.0,0.2177731990814209,0.9277691841125488,0.9277691841125488,1.0,1.0,-0.9953765273094176,0.4254130721092224,0.5699634552001953,0.186939537525177,0.0,0.0,0.1715506613254547,33.90263748168945,25.0,5.046775341033936,-6287.1064453125,113.3737335205078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5339660644531,305.44140625,278.1499938964844,0.0,18000.0,313.1499938964844,36019.5234375,18000.0,0.0,0.0,0.1439190059900283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1855317652225494,0.1855401992797851,-8.439777047897223e-06,0.0,0.0001460594939999,0.0,0.0,14.42583179473877,0.0,0.0,0.0,0.3865219950675964,4.0,0.0,1.0
814380,293.23419189453125,297.1499938964844,293.1499938964844,0.0138165159150958,-717.1283569335938,304.0961608886719,0.5308928489685059,0.050000000745058,0.0459612533450126,293.64727783203125,297.1499938964844,293.1499938964844,0.0075944331474602,-544.0628051757812,300.5181884765625,0.5308908224105835,0.050000000745058,0.0483989566564559,293.2089233398437,297.1499938964844,293.1499938964844,0.1932853609323501,-3016.581298828125,304.156982421875,0.9555501937866212,0.2738240957260132,0.192322626709938,293.1871643066406,297.1499938964844,293.1499938964844,0.2355244159698486,-4769.77490234375,304.1845703125,0.9990000128746032,0.3562220633029938,0.303451806306839,293.2537536621094,297.1499938964844,293.1499938964844,0.0115511184558272,-3305.95263671875,303.1012268066406,0.5308908224105835,0.050000000745058,0.2295838147401809,291.19732666015625,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5581359863281,291.1969909667969,1.0,0.2141648530960083,0.9276962876319884,0.9276962876319884,1.0,1.0,-0.9837419390678406,0.4201201796531677,0.5636217594146729,0.1845372319221496,0.0,0.0,0.1653537899255752,32.42824935913086,43.0,-1.0913501977920532,-6189.1083984375,108.29602813720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59228515625,305.4263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,36016.9453125,18000.0,0.0,0.0,0.1416831761598587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810087859630584,0.1810172200202942,-8.429745321336668e-06,0.0,0.0001437904138583,0.0,0.0,14.04682445526123,0.0,0.0,0.0,0.3858021795749664,4.0,0.0,1.0
814440,293.23419189453125,297.1499938964844,293.1499938964844,0.0138165159150958,-717.1283569335938,304.0961608886719,0.5308928489685059,0.050000000745058,0.0459612533450126,293.64727783203125,297.1499938964844,293.1499938964844,0.0075944331474602,-544.0628051757812,300.5181884765625,0.5308908224105835,0.050000000745058,0.0483989566564559,293.2089233398437,297.1499938964844,293.1499938964844,0.1932853609323501,-3016.581298828125,304.156982421875,0.9555501937866212,0.2738240957260132,0.192322626709938,293.1871643066406,297.1499938964844,293.1499938964844,0.2355244159698486,-4769.77490234375,304.1845703125,0.9990000128746032,0.3562220633029938,0.303451806306839,293.2537536621094,297.1499938964844,293.1499938964844,0.0115511184558272,-3305.95263671875,303.1012268066406,0.5308908224105835,0.050000000745058,0.2295838147401809,291.19732666015625,291.1499938964844,273.4066772460937,271.4410400390625,284.9537048339844,293.5581359863281,291.1969909667969,1.0,0.2141648530960083,0.9276962876319884,0.9276962876319884,1.0,1.0,-0.9837419390678406,0.4201201796531677,0.5636217594146729,0.1845372319221496,0.0,0.0,0.1653537899255752,32.42824935913086,43.0,-1.0913501977920532,-6189.1083984375,108.29602813720705,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59228515625,305.4263916015625,278.1499938964844,0.0,18000.0,313.1499938964844,36016.9453125,18000.0,0.0,0.0,0.1416831761598587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1810087859630584,0.1810172200202942,-8.429745321336668e-06,0.0,0.0001437904138583,0.0,0.0,14.04682445526123,0.0,0.0,0.0,0.3858021795749664,4.0,0.0,1.0
814500,293.2365417480469,297.1499938964844,293.1499938964844,0.0137728927657008,-716.340087890625,304.07476806640625,0.5292932391166687,0.050000000745058,0.0459752455353736,293.6529846191406,297.1499938964844,293.1499938964844,0.0074804853647947,-538.3971557617188,300.416259765625,0.5292931199073792,0.050000000745058,0.0484141334891319,293.210693359375,297.1499938964844,293.1499938964844,0.1924088448286056,-3005.671875,304.15728759765625,0.9515292048454284,0.2727276086807251,0.1915749907493591,293.1783752441406,297.1499938964844,293.1499938964844,0.237454354763031,-4804.10107421875,304.17462158203125,0.9990000128746032,0.3574806451797485,0.3058117926120758,293.254150390625,297.1499938964844,293.1499938964844,0.0115215927362442,-3302.45849609375,303.0819702148437,0.5292931199073792,0.050000000745058,0.2296558022499084,291.1947326660156,291.1499938964844,273.42498779296875,271.4540710449219,284.9605712890625,293.5592956542969,291.1929626464844,1.0,0.2155244797468185,0.927659809589386,0.927659809589386,1.0,1.0,-0.985791027545929,0.4211247563362121,0.5646662712097168,0.1847639679908752,0.0,0.0,0.1626098006963729,32.83113479614258,43.0,-10.33287525177002,-6159.87744140625,109.42379760742188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62030029296875,305.4036865234375,278.1499938964844,0.0,18000.0,313.1499938964844,36015.7421875,18000.0,0.0,0.0,0.140489712357521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1789450645446777,0.1789534986019134,-8.425216037721839e-06,0.0,0.0001425791997462,0.0,0.0,13.874519348144531,0.0,0.0,0.0,0.3854769468307495,4.0,0.0,1.0
814560,293.2386779785156,297.1499938964844,293.1499938964844,0.0137603944167494,-716.6432495117188,304.0534973144531,0.5246195793151855,0.050000000745058,0.0460193641483783,293.6587829589844,297.1499938964844,293.1499938964844,0.0073768217116594,-533.4288330078125,300.3099670410156,0.5246195793151855,0.050000000745058,0.0484606064856052,293.2115478515625,297.1499938964844,293.1499938964844,0.1918101012706756,-2998.462646484375,304.15704345703125,0.9421529173851012,0.2717884182929992,0.1909072399139404,293.1776733398437,297.1499938964844,293.1499938964844,0.2440529465675354,-4915.134765625,304.1580810546875,0.9990000128746032,0.3572681844234466,0.3129359483718872,293.2546691894531,297.1499938964844,293.1499938964844,0.0115131689235568,-3303.76708984375,303.0614013671875,0.5246195793151855,0.050000000745058,0.2298762649297714,291.1817321777344,291.1499938964844,273.4433288574219,271.4671630859375,284.9685363769531,293.5699768066406,291.177001953125,1.0,0.2186589986085891,0.927638053894043,0.927638053894043,1.0,1.0,-0.9939097762107848,0.4249180257320404,0.5689917802810669,0.1861704587936401,0.0,0.0,0.1617251485586166,34.093841552734375,46.0,-30.987136840820312,-6154.099609375,113.36679077148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64306640625,305.3694763183594,278.1499938964844,0.0,18000.0,313.1499938964844,36010.65234375,18000.0,0.0,0.0,0.1392973810434341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1775870472192764,0.1775954663753509,-8.421283382631373e-06,0.0,0.0001413691352354,0.0,0.0,13.75978660583496,0.0,0.0,0.0,0.3852622509002685,4.0,0.0,1.0
814620,293.2426147460937,297.1499938964844,293.1499938964844,0.0137370740994811,-717.3886108398438,304.0108337402344,0.5172960162162781,0.050000000745058,0.0460954196751117,293.6705017089844,297.1499938964844,293.1499938964844,0.0071712466888129,-523.4259033203125,300.09039306640625,0.5172960162162781,0.050000000745058,0.0485406965017318,293.21075439453125,297.1499938964844,293.1499938964844,0.1910433173179626,-2989.56103515625,304.1559753417969,0.926645815372467,0.2703801691532135,0.1898469626903534,293.1943664550781,297.1499938964844,293.1499938964844,0.2557016313076019,-5107.58056640625,304.13629150390625,0.9990000128746032,0.3532217144966125,0.3248493075370788,293.2562255859375,297.1499938964844,293.1499938964844,0.0114948032423853,-3306.686279296875,303.0176696777344,0.5172960162162781,0.050000000745058,0.2302561700344085,291.14599609375,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.1436767578125,1.0,0.2233969718217849,0.9275945425033568,0.9275945425033568,1.0,1.0,-1.0075818300247192,0.4313033521175384,0.5762783885002136,0.1885685324668884,0.0,0.0,0.1648926138877868,36.268741607666016,49.0,-35.539791107177734,-6201.86572265625,120.2183609008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65478515625,305.3674621582031,278.1499938964844,0.0,18000.0,313.1499938964844,35994.12890625,18000.0,0.0,0.0,0.1371664106845855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178918570280075,0.1789269894361496,-8.420274753007106e-06,0.0,0.0001392064732499,0.0,0.0,13.864388465881348,0.0,0.0,0.0,0.3854285180568695,4.0,0.0,1.0
814680,293.2426147460937,297.1499938964844,293.1499938964844,0.0137370740994811,-717.3886108398438,304.0108337402344,0.5172960162162781,0.050000000745058,0.0460954196751117,293.6705017089844,297.1499938964844,293.1499938964844,0.0071712466888129,-523.4259033203125,300.09039306640625,0.5172960162162781,0.050000000745058,0.0485406965017318,293.21075439453125,297.1499938964844,293.1499938964844,0.1910433173179626,-2989.56103515625,304.1559753417969,0.926645815372467,0.2703801691532135,0.1898469626903534,293.1943664550781,297.1499938964844,293.1499938964844,0.2557016313076019,-5107.58056640625,304.13629150390625,0.9990000128746032,0.3532217144966125,0.3248493075370788,293.2562255859375,297.1499938964844,293.1499938964844,0.0114948032423853,-3306.686279296875,303.0176696777344,0.5172960162162781,0.050000000745058,0.2302561700344085,291.14599609375,291.1499938964844,273.4800109863281,271.4934997558594,284.9974060058594,293.6119384765625,291.1436767578125,1.0,0.2233969718217849,0.9275945425033568,0.9275945425033568,1.0,1.0,-1.0075818300247192,0.4313033521175384,0.5762783885002136,0.1885685324668884,0.0,0.0,0.1648926138877868,36.268741607666016,49.0,-35.539791107177734,-6201.86572265625,120.2183609008789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65478515625,305.3674621582031,278.1499938964844,0.0,18000.0,313.1499938964844,35994.12890625,18000.0,0.0,0.0,0.1371664106845855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.178918570280075,0.1789269894361496,-8.420274753007106e-06,0.0,0.0001392064732499,0.0,0.0,13.864388465881348,0.0,0.0,0.0,0.3854285180568695,4.0,0.0,1.0
814740,293.244140625,297.1499938964844,293.1499938964844,0.0137143582105636,-717.6260986328125,303.9736022949219,0.5087977051734924,0.050000000745058,0.0461965985596179,293.6824645996094,297.1499938964844,293.1499938964844,0.0069623892195522,-512.4756469726562,299.8725891113281,0.5087977051734924,0.050000000745058,0.0486472398042678,293.2075500488281,297.1499938964844,293.1499938964844,0.190514326095581,-2983.314208984375,304.1548767089844,0.9095713496208192,0.2694952487945556,0.1893012672662735,293.2220764160156,297.1499938964844,293.1499938964844,0.2611772418022156,-5194.91943359375,304.1330261230469,0.9928142428398132,0.3464761972427368,0.3301786184310913,293.2584228515625,297.1499938964844,293.1499938964844,0.0114600751549005,-3304.80078125,302.9735717773437,0.5087977051734924,0.050000000745058,0.2307615727186203,291.1337280273437,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.66339111328125,291.1336669921875,1.0,0.2283355295658111,0.9275510311126708,0.9275510311126708,1.0,1.0,-1.014192819595337,0.434436172246933,0.5797566175460815,0.1896167993545532,0.0,0.0,0.1680304557085037,39.03601837158203,52.0,-14.306153297424316,-6238.5947265625,126.54925537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60986328125,305.3721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,35991.78515625,18000.0,0.0,0.0,0.1356704831123352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811885237693786,0.1811969578266143,-8.424427505815402e-06,0.0,0.000137688286486,0.0,0.0,14.052465438842772,0.0,0.0,0.0,0.3857730031013489,4.0,0.0,1.0
814800,293.244140625,297.1499938964844,293.1499938964844,0.0137143582105636,-717.6260986328125,303.9736022949219,0.5087977051734924,0.050000000745058,0.0461965985596179,293.6824645996094,297.1499938964844,293.1499938964844,0.0069623892195522,-512.4756469726562,299.8725891113281,0.5087977051734924,0.050000000745058,0.0486472398042678,293.2075500488281,297.1499938964844,293.1499938964844,0.190514326095581,-2983.314208984375,304.1548767089844,0.9095713496208192,0.2694952487945556,0.1893012672662735,293.2220764160156,297.1499938964844,293.1499938964844,0.2611772418022156,-5194.91943359375,304.1330261230469,0.9928142428398132,0.3464761972427368,0.3301786184310913,293.2584228515625,297.1499938964844,293.1499938964844,0.0114600751549005,-3304.80078125,302.9735717773437,0.5087977051734924,0.050000000745058,0.2307615727186203,291.1337280273437,291.1499938964844,273.51666259765625,271.5200500488281,285.0358581542969,293.66339111328125,291.1336669921875,1.0,0.2283355295658111,0.9275510311126708,0.9275510311126708,1.0,1.0,-1.014192819595337,0.434436172246933,0.5797566175460815,0.1896167993545532,0.0,0.0,0.1680304557085037,39.03601837158203,52.0,-14.306153297424316,-6238.5947265625,126.54925537109376,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.60986328125,305.3721923828125,278.1499938964844,0.0,18000.0,313.1499938964844,35991.78515625,18000.0,0.0,0.0,0.1356704831123352,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1811885237693786,0.1811969578266143,-8.424427505815402e-06,0.0,0.000137688286486,0.0,0.0,14.052465438842772,0.0,0.0,0.0,0.3857730031013489,4.0,0.0,1.0
814860,293.2437438964844,297.1499938964844,293.1499938964844,0.0136771406978368,-716.9066162109375,303.9420471191406,0.499269962310791,0.050000000745058,0.046330489218235,293.6947937011719,297.1499938964844,293.1499938964844,0.006747689563781,-500.3367004394531,299.65936279296875,0.499269962310791,0.050000000745058,0.048788234591484,293.2069396972656,297.1499938964844,293.1499938964844,0.1892694979906082,-2967.467529296875,304.1553649902344,0.8911705613136292,0.2681658864021301,0.1885463893413543,293.23553466796875,297.1499938964844,293.1499938964844,0.256504088640213,-5116.61572265625,304.1462097167969,0.9732005596160888,0.341893583536148,0.325322538614273,293.2609558105469,297.1499938964844,293.1499938964844,0.0114080011844635,-3297.357421875,302.9305419921875,0.499269962310791,0.050000000745058,0.2314303815364837,291.1505126953125,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6910095214844,291.15252685546875,1.0,0.2329412847757339,0.9272192716598512,0.9272192716598512,1.0,1.0,-1.0085835456848145,0.4319667816162109,0.5766168236732483,0.1881872862577438,0.0,0.0,0.167050614953041,42.5360221862793,55.0,14.96254062652588,-6209.0009765625,131.20654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346984863281,305.3561096191406,278.1499938964844,0.0,18000.0,313.1499938964844,36001.26171875,18000.0,0.0,0.0,0.1347294747829437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814763993024826,0.1814848333597183,-8.427167813351844e-06,0.0,0.0001367332879453,0.0,0.0,14.079984664916992,0.0,0.0,0.0,0.3858305215835571,4.0,0.0,1.0
814920,293.2437438964844,297.1499938964844,293.1499938964844,0.0136771406978368,-716.9066162109375,303.9420471191406,0.499269962310791,0.050000000745058,0.046330489218235,293.6947937011719,297.1499938964844,293.1499938964844,0.006747689563781,-500.3367004394531,299.65936279296875,0.499269962310791,0.050000000745058,0.048788234591484,293.2069396972656,297.1499938964844,293.1499938964844,0.1892694979906082,-2967.467529296875,304.1553649902344,0.8911705613136292,0.2681658864021301,0.1885463893413543,293.23553466796875,297.1499938964844,293.1499938964844,0.256504088640213,-5116.61572265625,304.1462097167969,0.9732005596160888,0.341893583536148,0.325322538614273,293.2609558105469,297.1499938964844,293.1499938964844,0.0114080011844635,-3297.357421875,302.9305419921875,0.499269962310791,0.050000000745058,0.2314303815364837,291.1505126953125,291.1499938964844,273.5533447265625,271.5467834472656,285.06842041015625,293.6910095214844,291.15252685546875,1.0,0.2329412847757339,0.9272192716598512,0.9272192716598512,1.0,1.0,-1.0085835456848145,0.4319667816162109,0.5766168236732483,0.1881872862577438,0.0,0.0,0.167050614953041,42.5360221862793,55.0,14.96254062652588,-6209.0009765625,131.20654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5346984863281,305.3561096191406,278.1499938964844,0.0,18000.0,313.1499938964844,36001.26171875,18000.0,0.0,0.0,0.1347294747829437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1814763993024826,0.1814848333597183,-8.427167813351844e-06,0.0,0.0001367332879453,0.0,0.0,14.079984664916992,0.0,0.0,0.0,0.3858305215835571,4.0,0.0,1.0
814980,293.2458801269531,297.1499938964844,293.1499938964844,0.0136317983269691,-716.2665405273438,303.9036560058594,0.4915275871753692,0.050000000745058,0.0464569516479969,293.7073974609375,297.1499938964844,293.1499938964844,0.0065345638431608,-488.13037109375,299.43817138671875,0.4915275871753692,0.050000000745058,0.0489214062690734,293.2071228027344,297.1499938964844,293.1499938964844,0.1880125254392624,-2951.63037109375,304.1556701660156,0.8756363391876221,0.2666876912117004,0.1876306533813476,293.2396240234375,297.1499938964844,293.1499938964844,0.2536584138870239,-5069.62841796875,304.152099609375,0.9549578428268432,0.33888640999794,0.3223548531532287,293.2635803222656,297.1499938964844,293.1499938964844,0.011360665783286,-3291.76806640625,302.885498046875,0.4915275871753692,0.050000000745058,0.2320620864629745,291.157958984375,291.1499938964844,273.5899963378906,271.5736999511719,285.0924987792969,293.7059936523437,291.158203125,1.0,0.2373954057693481,0.9268874526023864,0.9268874526023864,1.0,1.0,-1.004991888999939,0.4304394721984863,0.5745524168014526,0.1871190369129181,0.0,0.0,0.1653328239917755,45.86007308959961,58.0,8.564964294433594,-6155.89501953125,136.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4617919921875,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,36004.2421875,18000.0,0.0,0.0,0.134069338440895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801277846097946,0.1801362186670303,-8.425050509686116e-06,0.0,0.0001360633468721,0.0,0.0,13.968717575073242,0.0,0.0,0.0,0.3856347799301147,4.0,0.0,1.0
815040,293.2458801269531,297.1499938964844,293.1499938964844,0.0136317983269691,-716.2665405273438,303.9036560058594,0.4915275871753692,0.050000000745058,0.0464569516479969,293.7073974609375,297.1499938964844,293.1499938964844,0.0065345638431608,-488.13037109375,299.43817138671875,0.4915275871753692,0.050000000745058,0.0489214062690734,293.2071228027344,297.1499938964844,293.1499938964844,0.1880125254392624,-2951.63037109375,304.1556701660156,0.8756363391876221,0.2666876912117004,0.1876306533813476,293.2396240234375,297.1499938964844,293.1499938964844,0.2536584138870239,-5069.62841796875,304.152099609375,0.9549578428268432,0.33888640999794,0.3223548531532287,293.2635803222656,297.1499938964844,293.1499938964844,0.011360665783286,-3291.76806640625,302.885498046875,0.4915275871753692,0.050000000745058,0.2320620864629745,291.157958984375,291.1499938964844,273.5899963378906,271.5736999511719,285.0924987792969,293.7059936523437,291.158203125,1.0,0.2373954057693481,0.9268874526023864,0.9268874526023864,1.0,1.0,-1.004991888999939,0.4304394721984863,0.5745524168014526,0.1871190369129181,0.0,0.0,0.1653328239917755,45.86007308959961,58.0,8.564964294433594,-6155.89501953125,136.01025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4617919921875,305.2926330566406,278.1499938964844,0.0,18000.0,313.1499938964844,36004.2421875,18000.0,0.0,0.0,0.134069338440895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1801277846097946,0.1801362186670303,-8.425050509686116e-06,0.0,0.0001360633468721,0.0,0.0,13.968717575073242,0.0,0.0,0.0,0.3856347799301147,4.0,0.0,1.0
815100,293.2478332519531,297.1499938964844,293.1499938964844,0.0136047704145312,-715.8995971679688,303.8817443847656,0.4880189299583435,0.050000000745058,0.046518936753273,293.7137756347656,297.1499938964844,293.1499938964844,0.0064285811968147,-481.964599609375,299.3249206542969,0.4880189299583435,0.050000000745058,0.0489866808056831,293.2072448730469,297.1499938964844,293.1499938964844,0.1874020546674728,-2943.968505859375,304.1557312011719,0.8686157464981079,0.2659368515014648,0.1871576607227325,293.2402648925781,297.1499938964844,293.1499938964844,0.2525339722633362,-5051.27783203125,304.1537475585937,0.9462103247642516,0.3376269042491913,0.3211739361286163,293.264892578125,297.1499938964844,293.1499938964844,0.0113379908725619,-3289.34033203125,302.8624267578125,0.4880189299583435,0.050000000745058,0.2323717176914215,291.1590576171875,291.1499938964844,273.6083374023437,271.58721923828125,285.10382080078125,293.71270751953125,291.1593017578125,1.0,0.2395755350589752,0.9267215728759766,0.9267215728759766,1.0,1.0,-1.003530979156494,0.4298332929611206,0.5736977458000183,0.1866423338651657,0.0,0.0,0.1646200567483902,47.49253845214844,58.0,6.186986923217773,-6134.26318359375,138.43255615234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4288330078125,305.26593017578125,278.1499938964844,0.0,18000.0,313.1499938964844,36003.88671875,18000.0,0.0,0.0,0.1338096857070922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796318739652633,0.179640308022499,-8.423948202107567e-06,0.0,0.0001357998262392,0.0,0.0,13.927306175231934,0.0,0.0,0.0,0.3855557441711426,4.0,0.0,1.0
815160,293.2502136230469,297.1499938964844,293.1499938964844,0.0135743925347924,-715.457275390625,303.8583984375,0.4846441447734833,0.050000000745058,0.046580497175455,293.7201232910156,297.1499938964844,293.1499938964844,0.0063230427913367,-475.7375183105469,299.2105712890625,0.4846441447734833,0.050000000745058,0.0490515045821666,293.2073974609375,297.1499938964844,293.1499938964844,0.1867913603782653,-2936.303466796875,304.1557922363281,0.862016499042511,0.2651846408843994,0.1866821944713592,293.2404479980469,297.1499938964844,293.1499938964844,0.2514920234680176,-5034.36767578125,304.1549377441406,0.9377105236053468,0.3364475071430206,0.3200913667678833,293.2662048339844,297.1499938964844,293.1499938964844,0.0113149536773562,-3286.856201171875,302.839111328125,0.4846441447734833,0.050000000745058,0.2326792180538177,291.1600036621094,291.1499938964844,273.6266784667969,271.60076904296875,285.11480712890625,293.7192077636719,291.16015625,1.0,0.2417272478342056,0.926652193069458,0.926652193069458,1.0,1.0,-1.0021816492080688,0.4292834401130676,0.572898268699646,0.1861854195594787,0.0,0.0,0.1638568937778473,49.11481475830078,61.0,4.295388698577881,-6113.05908203125,140.8584747314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3979797363281,305.2401733398437,278.1499938964844,0.0,18000.0,313.1499938964844,36003.90625,18000.0,0.0,0.0,0.1335922479629516,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1791159212589264,0.1791243404150009,-8.422891369264107e-06,0.0,0.0001355791464447,0.0,0.0,13.884387969970703,0.0,0.0,0.0,0.3854745328426361,4.0,0.0,1.0
815220,293.2557373046875,297.1499938964844,293.1499938964844,0.0135072944685816,-714.4518432617188,303.8083190917969,0.4780474007129669,0.050000000745058,0.0467028692364692,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130565591156,-463.10443115234375,298.97808837890625,0.4780474007129669,0.050000000745058,0.049180369824171,293.2076416015625,297.1499938964844,293.1499938964844,0.1855912506580352,-2921.25390625,304.1558532714844,0.8499191999435425,0.2636803686618805,0.1857298016548156,293.2401123046875,297.1499938964844,293.1499938964844,0.2495628446340561,-5003.267578125,304.156494140625,0.9216550588607788,0.3342210650444031,0.3180858194828033,293.268798828125,297.1499938964844,293.1499938964844,0.0112686650827527,-3281.9619140625,302.79168701171875,0.4780474007129669,0.050000000745058,0.2332905083894729,291.1604919433594,291.1499938964844,273.663330078125,271.6280212402344,285.1364440917969,293.7318725585937,291.16046142578125,1.0,0.2459500133991241,0.9265134930610656,0.9265134930610656,1.0,1.0,-0.9996665716171264,0.4282739758491516,0.5713925957679749,0.1852948516607284,0.0,0.0,0.1624070703983307,52.34131622314453,49.0,1.2370314598083496,-6072.85205078125,145.7066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436584472656,305.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,36003.796875,18000.0,0.0,0.0,0.1332558691501617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780876070261001,0.1780960261821746,-8.420756785199046e-06,0.0,0.0001352377730654,0.0,0.0,13.798866271972656,0.0,0.0,0.0,0.3853137791156769,4.0,0.0,1.0
