time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
815280,293.2557373046875,297.1499938964844,293.1499938964844,0.0135072944685816,-714.4518432617188,303.8083190917969,0.4780474007129669,0.050000000745058,0.0467028692364692,293.7328186035156,297.1499938964844,293.1499938964844,0.0061130565591156,-463.10443115234375,298.97808837890625,0.4780474007129669,0.050000000745058,0.049180369824171,293.2076416015625,297.1499938964844,293.1499938964844,0.1855912506580352,-2921.25390625,304.1558532714844,0.8499191999435425,0.2636803686618805,0.1857298016548156,293.2401123046875,297.1499938964844,293.1499938964844,0.2495628446340561,-5003.267578125,304.156494140625,0.9216550588607788,0.3342210650444031,0.3180858194828033,293.268798828125,297.1499938964844,293.1499938964844,0.0112686650827527,-3281.9619140625,302.79168701171875,0.4780474007129669,0.050000000745058,0.2332905083894729,291.1604919433594,291.1499938964844,273.663330078125,271.6280212402344,285.1364440917969,293.7318725585937,291.16046142578125,1.0,0.2459500133991241,0.9265134930610656,0.9265134930610656,1.0,1.0,-0.9996665716171264,0.4282739758491516,0.5713925957679749,0.1852948516607284,0.0,0.0,0.1624070703983307,52.34131622314453,49.0,1.2370314598083496,-6072.85205078125,145.7066650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3436584472656,305.1929016113281,278.1499938964844,0.0,18000.0,313.1499938964844,36003.796875,18000.0,0.0,0.0,0.1332558691501617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1780876070261001,0.1780960261821746,-8.420756785199046e-06,0.0,0.0001352377730654,0.0,0.0,13.798866271972656,0.0,0.0,0.0,0.3853137791156769,4.0,0.0,1.0
815340,293.2616271972656,297.1499938964844,293.1499938964844,0.0133650721982121,-711.1414184570312,303.7554931640625,0.4789310097694397,0.050000000745058,0.0466865450143814,293.745361328125,297.1499938964844,293.1499938964844,0.0058832615613937,-448.7703247070313,298.7418518066406,0.4789310097694397,0.050000000745058,0.0491631776094436,293.2077331542969,297.1499938964844,293.1499938964844,0.1842671632766723,-2904.5810546875,304.1561279296875,0.8497190475463867,0.2622033953666687,0.1846805065870285,293.2392578125,297.1499938964844,293.1499938964844,0.2475784569978714,-4971.35546875,304.1576232910156,0.9211286902427672,0.3321093022823334,0.3160541951656341,293.27130126953125,297.1499938964844,293.1499938964844,0.0111697139218449,-3267.0068359375,302.7438049316406,0.4789310097694397,0.050000000745058,0.233208954334259,291.1614074707031,291.1499938964844,273.70001220703125,271.65545654296875,285.1585693359375,293.74444580078125,291.1617431640625,1.0,0.2443919330835342,0.9263747334480286,0.9263747334480286,1.0,1.0,-0.995831310749054,0.4266652762889862,0.5691660046577454,0.1841310113668441,0.0,0.0,0.1608610451221466,51.85484313964844,37.0,2.377447843551636,-6032.70947265625,143.8909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3000183105469,305.1571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,36003.94140625,18000.0,0.0,0.0,0.1330087333917617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770801544189453,0.1770885735750198,-8.418731340498198e-06,0.0,0.0001349869562545,0.0,0.0,13.715265274047852,0.0,0.0,0.0,0.3851557672023773,4.0,0.0,1.0
815400,293.2616271972656,297.1499938964844,293.1499938964844,0.0133650721982121,-711.1414184570312,303.7554931640625,0.4789310097694397,0.050000000745058,0.0466865450143814,293.745361328125,297.1499938964844,293.1499938964844,0.0058832615613937,-448.7703247070313,298.7418518066406,0.4789310097694397,0.050000000745058,0.0491631776094436,293.2077331542969,297.1499938964844,293.1499938964844,0.1842671632766723,-2904.5810546875,304.1561279296875,0.8497190475463867,0.2622033953666687,0.1846805065870285,293.2392578125,297.1499938964844,293.1499938964844,0.2475784569978714,-4971.35546875,304.1576232910156,0.9211286902427672,0.3321093022823334,0.3160541951656341,293.27130126953125,297.1499938964844,293.1499938964844,0.0111697139218449,-3267.0068359375,302.7438049316406,0.4789310097694397,0.050000000745058,0.233208954334259,291.1614074707031,291.1499938964844,273.70001220703125,271.65545654296875,285.1585693359375,293.74444580078125,291.1617431640625,1.0,0.2443919330835342,0.9263747334480286,0.9263747334480286,1.0,1.0,-0.995831310749054,0.4266652762889862,0.5691660046577454,0.1841310113668441,0.0,0.0,0.1608610451221466,51.85484313964844,37.0,2.377447843551636,-6032.70947265625,143.8909912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3000183105469,305.1571350097656,278.1499938964844,0.0,18000.0,313.1499938964844,36003.94140625,18000.0,0.0,0.0,0.1330087333917617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770801544189453,0.1770885735750198,-8.418731340498198e-06,0.0,0.0001349869562545,0.0,0.0,13.715265274047852,0.0,0.0,0.0,0.3851557672023773,4.0,0.0,1.0
815460,293.2663269042969,297.1499938964844,293.1499938964844,0.0131733156740665,-706.1212158203125,303.7039794921875,0.4858908057212829,0.050000000745058,0.0465576574206352,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411661207675,-433.1439514160156,298.50323486328125,0.4858908057212829,0.050000000745058,0.0490274541079998,293.2082824707031,297.1499938964844,293.1499938964844,0.182773619890213,-2885.6845703125,304.1565856933594,0.8592915534973145,0.2606297135353088,0.1835211515426635,293.238037109375,297.1499938964844,293.1499938964844,0.2455110549926757,-4938.10888671875,304.1585388183594,0.9334704279899596,0.3300984799861908,0.3140024542808532,293.2734680175781,297.1499938964844,293.1499938964844,0.0110291661694645,-3243.642822265625,302.6962585449219,0.4858908057212829,0.050000000745058,0.2325651347637176,291.1648254394531,291.1499938964844,273.7366638183594,271.6829833984375,285.1810607910156,293.7566833496094,291.165283203125,1.0,0.238755315542221,0.9262294173240662,0.9262294173240662,1.0,1.0,-0.9908873438835144,0.4245575070381164,0.5663297772407532,0.1827296316623687,0.0,0.0,0.1586631536483764,48.35462188720703,25.0,4.423952579498291,-5986.2060546875,136.72393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693176269531,305.1263122558594,278.1499938964844,0.0,18000.0,313.1499938964844,36005.38671875,18000.0,0.0,0.0,0.132781907916069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756909936666488,0.1756994128227234,-8.416232958552428e-06,0.0,0.0001347567449556,0.0,0.0,13.600584030151367,0.0,0.0,0.0,0.3849421143531799,4.0,0.0,1.0
815520,293.2663269042969,297.1499938964844,293.1499938964844,0.0131733156740665,-706.1212158203125,303.7039794921875,0.4858908057212829,0.050000000745058,0.0465576574206352,293.7575988769531,297.1499938964844,293.1499938964844,0.0056411661207675,-433.1439514160156,298.50323486328125,0.4858908057212829,0.050000000745058,0.0490274541079998,293.2082824707031,297.1499938964844,293.1499938964844,0.182773619890213,-2885.6845703125,304.1565856933594,0.8592915534973145,0.2606297135353088,0.1835211515426635,293.238037109375,297.1499938964844,293.1499938964844,0.2455110549926757,-4938.10888671875,304.1585388183594,0.9334704279899596,0.3300984799861908,0.3140024542808532,293.2734680175781,297.1499938964844,293.1499938964844,0.0110291661694645,-3243.642822265625,302.6962585449219,0.4858908057212829,0.050000000745058,0.2325651347637176,291.1648254394531,291.1499938964844,273.7366638183594,271.6829833984375,285.1810607910156,293.7566833496094,291.165283203125,1.0,0.238755315542221,0.9262294173240662,0.9262294173240662,1.0,1.0,-0.9908873438835144,0.4245575070381164,0.5663297772407532,0.1827296316623687,0.0,0.0,0.1586631536483764,48.35462188720703,25.0,4.423952579498291,-5986.2060546875,136.72393798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2693176269531,305.1263122558594,278.1499938964844,0.0,18000.0,313.1499938964844,36005.38671875,18000.0,0.0,0.0,0.132781907916069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1756909936666488,0.1756994128227234,-8.416232958552428e-06,0.0,0.0001347567449556,0.0,0.0,13.600584030151367,0.0,0.0,0.0,0.3849421143531799,4.0,0.0,1.0
815580,293.2685852050781,297.1499938964844,293.1499938964844,0.0130027802661061,-701.4161376953125,303.66583251953125,0.4949501752853393,0.050000000745058,0.0463992580771446,293.7671203613281,297.1499938964844,293.1499938964844,0.0054434286430478,-420.0422668457031,298.3103332519531,0.4949501752853393,0.050000000745058,0.0488606505095958,293.2093200683594,297.1499938964844,293.1499938964844,0.1813950538635254,-2868.189208984375,304.1571350097656,0.873500406742096,0.2592413425445556,0.1824460476636886,293.2368469238281,297.1499938964844,293.1499938964844,0.2438431829214096,-4911.30029296875,304.1590576171875,0.9512587785720824,0.3285509645938873,0.3123631775379181,293.27496337890625,297.1499938964844,293.1499938964844,0.0108986226841807,-3221.10302734375,302.658447265625,0.4949501752853393,0.050000000745058,0.2317738980054855,291.1680908203125,291.1499938964844,273.7659912109375,271.70513916015625,285.1991577148437,293.7662353515625,291.1685791015625,1.0,0.2319543659687042,0.9261131882667542,0.9261131882667542,1.0,1.0,-0.9862895607948304,0.4225831031799316,0.5637064576148987,0.1814714223146438,0.0,0.0,0.1564766317605972,44.07315444946289,25.0,5.409407615661621,-5944.84326171875,128.39697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2557373046875,305.1048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,36006.54296875,18000.0,0.0,0.0,0.1325599253177642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.174291118979454,0.1742995381355285,-8.413662726525217e-06,0.0,0.0001345314813079,0.0,0.0,13.485076904296877,0.0,0.0,0.0,0.3847271203994751,4.0,0.0,1.0
815640,293.2690124511719,297.1499938964844,293.1499938964844,0.0129584223031997,-700.1661376953125,303.65655517578125,0.4977744519710541,0.050000000745058,0.0463538244366645,293.7694702148437,297.1499938964844,293.1499938964844,0.0053938291966915,-416.7108459472656,298.2618408203125,0.4977744519710541,0.050000000745058,0.0488128066062927,293.2095642089844,297.1499938964844,293.1499938964844,0.1810380518436432,-2863.655517578125,304.15728759765625,0.8780820369720459,0.2588915228843689,0.182167649269104,293.2365417480469,297.1499938964844,293.1499938964844,0.2434260100126266,-4904.595703125,304.1591491699219,0.9566611647605896,0.3281716406345367,0.3119545876979828,293.2752990722656,297.1499938964844,293.1499938964844,0.0108642689883708,-3215.076904296875,302.6490478515625,0.4977744519710541,0.050000000745058,0.231546938419342,291.1689453125,291.1499938964844,273.7733459472656,271.710693359375,285.20367431640625,293.7685852050781,291.1694641113281,1.0,0.2299859672784805,0.9260841012001038,0.9260841012001038,1.0,1.0,-0.9850806593894958,0.4220630526542663,0.5630176067352295,0.1811439543962478,0.0,0.0,0.1558690220117569,42.84659194946289,25.0,5.560864448547363,-5934.013671875,126.05088806152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2539367675781,305.0999755859375,278.1499938964844,0.0,18000.0,313.1499938964844,36006.83203125,18000.0,0.0,0.0,0.1324938386678695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1739020198583603,0.1739104241132736,-8.412944225710817e-06,0.0,0.0001344643969787,0.0,0.0,13.452988624572754,0.0,0.0,0.0,0.3846673667430877,4.0,0.0,1.0
815700,293.2698974609375,297.1499938964844,293.1499938964844,0.0128625566139817,-697.4998779296875,303.6336975097656,0.5034344792366028,0.050000000745058,0.0462692342698574,293.7752380371094,297.1499938964844,293.1499938964844,0.0052742445841431,-408.6217346191406,298.1400451660156,0.5034344792366028,0.050000000745058,0.0487237311899662,293.210205078125,297.1499938964844,293.1499938964844,0.1801705658435821,-2852.64794921875,304.15753173828125,0.8869675397872925,0.2580139636993408,0.1814919263124466,293.2357177734375,297.1499938964844,293.1499938964844,0.2424225807189941,-4888.49169921875,304.1593017578125,0.9666491746902466,0.3272317349910736,0.310974508523941,293.27606201171875,297.1499938964844,293.1499938964844,0.0107892574742436,-3202.056396484375,302.6255187988281,0.5034344792366028,0.050000000745058,0.2311244010925293,291.1709899902344,291.1499938964844,273.7916564941406,271.7245788574219,285.2147827148437,293.7743835449219,291.1714172363281,1.0,0.2264864295721054,0.9260114431381226,0.9260114431381226,1.0,1.0,-0.9823773503303528,0.4209104478359222,0.5614668726921082,0.1803853213787078,0.0,0.0,0.1542626172304153,40.55675506591797,25.0,5.303423881530762,-5907.0244140625,121.58173370361328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.25225830078125,305.08746337890625,278.1499938964844,0.0,18000.0,313.1499938964844,36007.515625,18000.0,0.0,0.0,0.1323052048683166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1728647798299789,0.1728731840848922,-8.411013368458953e-06,0.0,0.0001342729665338,0.0,0.0,13.367483139038086,0.0,0.0,0.0,0.3845082223415375,4.0,0.0,1.0
815760,293.2706298828125,297.1499938964844,293.1499938964844,0.012775907292962,-695.1119995117188,303.6110534667969,0.5085833668708801,0.050000000745058,0.0461995564401149,293.7809753417969,297.1499938964844,293.1499938964844,0.0051579684950411,-400.67724609375,298.0171813964844,0.5085833668708801,0.050000000745058,0.0486503578722476,293.2108154296875,297.1499938964844,293.1499938964844,0.1793235838413238,-2841.910400390625,304.15771484375,0.8947471976280212,0.2571315765380859,0.1808248609304428,293.2349548339844,297.1499938964844,293.1499938964844,0.2414563000202179,-4873.00732421875,304.15936279296875,0.9748241305351256,0.3262990713119507,0.3100195825099945,293.2768249511719,297.1499938964844,293.1499938964844,0.010720687918365,-3190.2509765625,302.6018981933594,0.5085833668708801,0.050000000745058,0.2307763546705246,291.17242431640625,291.1499938964844,273.8099975585937,271.7384948730469,285.2256774902344,293.78009033203125,291.17266845703125,1.0,0.2233892381191253,0.925958812236786,0.925958812236786,1.0,1.0,-0.9798410534858704,0.4198350608348846,0.5600060224533081,0.1796612441539764,0.0,0.0,0.1526212394237518,38.666534423828125,25.0,4.1678571701049805,-5880.20849609375,117.84036254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2543029785156,305.0754699707031,278.1499938964844,0.0,18000.0,313.1499938964844,36007.9296875,18000.0,0.0,0.0,0.132078468799591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.171775072813034,0.1717834919691085,-8.408926078118384e-06,0.0,0.0001340428570983,0.0,0.0,13.277644157409668,0.0,0.0,0.0,0.3843410909175873,4.0,0.0,1.0
815820,293.27178955078125,297.1499938964844,293.1499938964844,0.0126201324164867,-690.85986328125,303.5660705566406,0.5179778933525085,0.050000000745058,0.0460881181061267,293.79217529296875,297.1499938964844,293.1499938964844,0.0049317069351673,-384.9831848144531,297.7684326171875,0.5179778933525085,0.050000000745058,0.0485330075025558,293.21197509765625,297.1499938964844,293.1499938964844,0.177666574716568,-2820.913818359375,304.15789794921875,0.9082772731781006,0.2553534805774688,0.1795030534267425,293.23345947265625,297.1499938964844,293.1499938964844,0.2395974397659301,-4843.248046875,304.1593322753906,0.9876124262809752,0.3244491815567016,0.3081558346748352,293.2782287597656,297.1499938964844,293.1499938964844,0.0105957398191094,-3168.909912109375,302.5542297363281,0.5179778933525085,0.050000000745058,0.230219691991806,291.1737365722656,291.1499938964844,273.8466796875,271.76641845703125,285.24713134765625,293.79132080078125,291.173828125,1.0,0.2182400971651077,0.9258534908294678,0.9258534908294678,1.0,1.0,-0.9750747680664062,0.4178260564804077,0.5572487115859985,0.1782734394073486,0.0,0.0,0.1493546515703201,35.63385772705078,25.0,2.127351999282837,-5829.34814453125,111.72113800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26788330078125,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,36007.99609375,18000.0,0.0,0.0,0.1315010786056518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696064919233322,0.1696148961782455,-8.404626896663103e-06,0.0,0.0001334568805759,0.0,0.0,13.09889316558838,0.0,0.0,0.0,0.3840070962905884,4.0,0.0,1.0
815880,293.27178955078125,297.1499938964844,293.1499938964844,0.0126201324164867,-690.85986328125,303.5660705566406,0.5179778933525085,0.050000000745058,0.0460881181061267,293.79217529296875,297.1499938964844,293.1499938964844,0.0049317069351673,-384.9831848144531,297.7684326171875,0.5179778933525085,0.050000000745058,0.0485330075025558,293.21197509765625,297.1499938964844,293.1499938964844,0.177666574716568,-2820.913818359375,304.15789794921875,0.9082772731781006,0.2553534805774688,0.1795030534267425,293.23345947265625,297.1499938964844,293.1499938964844,0.2395974397659301,-4843.248046875,304.1593322753906,0.9876124262809752,0.3244491815567016,0.3081558346748352,293.2782287597656,297.1499938964844,293.1499938964844,0.0105957398191094,-3168.909912109375,302.5542297363281,0.5179778933525085,0.050000000745058,0.230219691991806,291.1737365722656,291.1499938964844,273.8466796875,271.76641845703125,285.24713134765625,293.79132080078125,291.173828125,1.0,0.2182400971651077,0.9258534908294678,0.9258534908294678,1.0,1.0,-0.9750747680664062,0.4178260564804077,0.5572487115859985,0.1782734394073486,0.0,0.0,0.1493546515703201,35.63385772705078,25.0,2.127351999282837,-5829.34814453125,111.72113800048828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26788330078125,305.0565795898437,278.1499938964844,0.0,18000.0,313.1499938964844,36007.99609375,18000.0,0.0,0.0,0.1315010786056518,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696064919233322,0.1696148961782455,-8.404626896663103e-06,0.0,0.0001334568805759,0.0,0.0,13.09889316558838,0.0,0.0,0.0,0.3840070962905884,4.0,0.0,1.0
815940,293.27276611328125,297.1499938964844,293.1499938964844,0.012480879202485,-687.0860595703125,303.521240234375,0.526119589805603,0.050000000745058,0.0460049845278263,293.8032531738281,297.1499938964844,293.1499938964844,0.0047114589251577,-369.3948059082031,297.5157470703125,0.526119589805603,0.050000000745058,0.0484454669058322,293.2131042480469,297.1499938964844,293.1499938964844,0.1760315299034118,-2800.177978515625,304.1579895019531,0.919987976551056,0.2535552978515625,0.1781898438930511,293.2320861816406,297.1499938964844,293.1499938964844,0.2377949208021164,-4814.4033203125,304.15924072265625,0.9967017769813538,0.3226158022880554,0.3063381910324096,293.2796325683594,297.1499938964844,293.1499938964844,0.0104822730645537,-3149.621337890625,302.5060729980469,0.526119589805603,0.050000000745058,0.2298044264316558,291.17437744140625,291.1499938964844,273.8833312988281,271.79443359375,285.268310546875,293.80242919921875,291.1744079589844,1.0,0.2141909450292587,0.9257481694221495,0.9257481694221495,1.0,1.0,-0.9706090688705444,0.4159554243087768,0.5546536445617676,0.1769474893808365,0.0,0.0,0.1460589468479156,33.35950469970703,25.0,0.969427525997162,-5781.11083984375,106.97615814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904968261719,305.042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,36007.94140625,18000.0,0.0,0.0,0.1307596564292907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674518436193466,0.1674602478742599,-8.400363185501192e-06,0.0,0.0001327044301433,0.0,0.0,12.921649932861328,0.0,0.0,0.0,0.383675754070282,4.0,0.0,1.0
816000,293.27276611328125,297.1499938964844,293.1499938964844,0.012480879202485,-687.0860595703125,303.521240234375,0.526119589805603,0.050000000745058,0.0460049845278263,293.8032531738281,297.1499938964844,293.1499938964844,0.0047114589251577,-369.3948059082031,297.5157470703125,0.526119589805603,0.050000000745058,0.0484454669058322,293.2131042480469,297.1499938964844,293.1499938964844,0.1760315299034118,-2800.177978515625,304.1579895019531,0.919987976551056,0.2535552978515625,0.1781898438930511,293.2320861816406,297.1499938964844,293.1499938964844,0.2377949208021164,-4814.4033203125,304.15924072265625,0.9967017769813538,0.3226158022880554,0.3063381910324096,293.2796325683594,297.1499938964844,293.1499938964844,0.0104822730645537,-3149.621337890625,302.5060729980469,0.526119589805603,0.050000000745058,0.2298044264316558,291.17437744140625,291.1499938964844,273.8833312988281,271.79443359375,285.268310546875,293.80242919921875,291.1744079589844,1.0,0.2141909450292587,0.9257481694221495,0.9257481694221495,1.0,1.0,-0.9706090688705444,0.4159554243087768,0.5546536445617676,0.1769474893808365,0.0,0.0,0.1460589468479156,33.35950469970703,25.0,0.969427525997162,-5781.11083984375,106.97615814208984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2904968261719,305.042724609375,278.1499938964844,0.0,18000.0,313.1499938964844,36007.94140625,18000.0,0.0,0.0,0.1307596564292907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674518436193466,0.1674602478742599,-8.400363185501192e-06,0.0,0.0001327044301433,0.0,0.0,12.921649932861328,0.0,0.0,0.0,0.383675754070282,4.0,0.0,1.0
816060,293.2735900878906,297.1499938964844,293.1499938964844,0.0123554766178131,-683.688720703125,303.4765014648437,0.5320764780044556,0.050000000745058,0.0459504947066307,293.8143920898437,297.1499938964844,293.1499938964844,0.0044963723048567,-353.8609619140625,297.2597045898437,0.5320764780044556,0.050000000745058,0.0483880825340747,293.2144470214844,297.1499938964844,293.1499938964844,0.1743719726800918,-2779.06787109375,304.1580810546875,0.927743911743164,0.2516862452030182,0.1768691390752792,293.2290954589844,297.1499938964844,293.1499938964844,0.2335313111543655,-4743.736328125,304.1635131835937,0.9990000128746032,0.3211297690868377,0.3017246127128601,293.2809753417969,297.1499938964844,293.1499938964844,0.0103787817060947,-3131.9736328125,302.4576721191406,0.5320764780044556,0.050000000745058,0.2295322269201278,291.1759033203125,291.1499938964844,273.9200134277344,271.82257080078125,285.2909545898437,293.81353759765625,291.1766052246094,1.0,0.2108997106552124,0.925650954246521,0.925650954246521,1.0,1.0,-0.9631498456001282,0.4127239882946014,0.5504258871078491,0.1750302761793136,0.0,0.0,0.1425505131483078,31.8166618347168,25.0,4.379932880401611,-5727.29052734375,102.82471466064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187561035156,305.03875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,36008.203125,18000.0,0.0,0.0,0.1298602074384689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652655750513076,0.1652739644050598,-8.396144949074369e-06,0.0,0.000131791588501,0.0,0.0,12.742315292358398,0.0,0.0,0.0,0.3833404779434204,4.0,0.0,1.0
816120,293.2735900878906,297.1499938964844,293.1499938964844,0.0123554766178131,-683.688720703125,303.4765014648437,0.5320764780044556,0.050000000745058,0.0459504947066307,293.8143920898437,297.1499938964844,293.1499938964844,0.0044963723048567,-353.8609619140625,297.2597045898437,0.5320764780044556,0.050000000745058,0.0483880825340747,293.2144470214844,297.1499938964844,293.1499938964844,0.1743719726800918,-2779.06787109375,304.1580810546875,0.927743911743164,0.2516862452030182,0.1768691390752792,293.2290954589844,297.1499938964844,293.1499938964844,0.2335313111543655,-4743.736328125,304.1635131835937,0.9990000128746032,0.3211297690868377,0.3017246127128601,293.2809753417969,297.1499938964844,293.1499938964844,0.0103787817060947,-3131.9736328125,302.4576721191406,0.5320764780044556,0.050000000745058,0.2295322269201278,291.1759033203125,291.1499938964844,273.9200134277344,271.82257080078125,285.2909545898437,293.81353759765625,291.1766052246094,1.0,0.2108997106552124,0.925650954246521,0.925650954246521,1.0,1.0,-0.9631498456001282,0.4127239882946014,0.5504258871078491,0.1750302761793136,0.0,0.0,0.1425505131483078,31.8166618347168,25.0,4.379932880401611,-5727.29052734375,102.82471466064452,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3187561035156,305.03875732421875,278.1499938964844,0.0,18000.0,313.1499938964844,36008.203125,18000.0,0.0,0.0,0.1298602074384689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652655750513076,0.1652739644050598,-8.396144949074369e-06,0.0,0.000131791588501,0.0,0.0,12.742315292358398,0.0,0.0,0.0,0.3833404779434204,4.0,0.0,1.0
816180,293.2742919921875,297.1499938964844,293.1499938964844,0.0122331613674759,-680.234375,303.4322204589844,0.5363275408744812,0.050000000745058,0.0459143742918968,293.8255920410156,297.1499938964844,293.1499938964844,0.0042816917411983,-338.0004577636719,297.0033264160156,0.5363275408744812,0.050000000745058,0.0483500435948371,293.2173156738281,297.1499938964844,293.1499938964844,0.1724122017621994,-2753.92724609375,304.1586608886719,0.9319908022880554,0.2494768500328064,0.1753715127706527,293.219970703125,297.1499938964844,293.1499938964844,0.2275927811861038,-4646.83349609375,304.16876220703125,0.9990000128746032,0.3209657371044159,0.2956811785697937,293.2821044921875,297.1499938964844,293.1499938964844,0.0102779790759086,-3114.076171875,302.4102783203125,0.5363275408744812,0.050000000745058,0.2293518036603927,291.1840209960937,291.1499938964844,273.9566650390625,271.8507385253906,285.31463623046875,293.82470703125,291.1848449707031,1.0,0.2081075608730316,0.9255537390708924,0.9255537390708924,1.0,1.0,-0.953675091266632,0.408588707447052,0.5450863838195801,0.1726958751678466,0.0,0.0,0.1374900341033935,30.74199485778809,25.0,8.96760368347168,-5656.576171875,99.09966278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.353759765625,305.03033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,36011.26953125,18000.0,0.0,0.0,0.1287675946950912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623139381408691,0.1623223274946212,-8.391119990847073e-06,0.0,0.0001306827471125,0.0,0.0,12.501734733581545,0.0,0.0,0.0,0.3828959763050079,4.0,0.0,1.0
816240,293.2742919921875,297.1499938964844,293.1499938964844,0.0122331613674759,-680.234375,303.4322204589844,0.5363275408744812,0.050000000745058,0.0459143742918968,293.8255920410156,297.1499938964844,293.1499938964844,0.0042816917411983,-338.0004577636719,297.0033264160156,0.5363275408744812,0.050000000745058,0.0483500435948371,293.2173156738281,297.1499938964844,293.1499938964844,0.1724122017621994,-2753.92724609375,304.1586608886719,0.9319908022880554,0.2494768500328064,0.1753715127706527,293.219970703125,297.1499938964844,293.1499938964844,0.2275927811861038,-4646.83349609375,304.16876220703125,0.9990000128746032,0.3209657371044159,0.2956811785697937,293.2821044921875,297.1499938964844,293.1499938964844,0.0102779790759086,-3114.076171875,302.4102783203125,0.5363275408744812,0.050000000745058,0.2293518036603927,291.1840209960937,291.1499938964844,273.9566650390625,271.8507385253906,285.31463623046875,293.82470703125,291.1848449707031,1.0,0.2081075608730316,0.9255537390708924,0.9255537390708924,1.0,1.0,-0.953675091266632,0.408588707447052,0.5450863838195801,0.1726958751678466,0.0,0.0,0.1374900341033935,30.74199485778809,25.0,8.96760368347168,-5656.576171875,99.09966278076172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.353759765625,305.03033447265625,278.1499938964844,0.0,18000.0,313.1499938964844,36011.26953125,18000.0,0.0,0.0,0.1287675946950912,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1623139381408691,0.1623223274946212,-8.391119990847073e-06,0.0,0.0001306827471125,0.0,0.0,12.501734733581545,0.0,0.0,0.0,0.3828959763050079,4.0,0.0,1.0
816300,293.2745666503906,297.1499938964844,293.1499938964844,0.0121760228648781,-678.648681640625,303.4100952148437,0.5382168292999268,0.050000000745058,0.0458989739418029,293.8311767578125,297.1499938964844,293.1499938964844,0.0041761719621717,-330.1317749023437,296.8729858398437,0.5382168292999268,0.050000000745058,0.0483338311314582,293.2188720703125,297.1499938964844,293.1499938964844,0.1713650077581405,-2740.494384765625,304.15899658203125,0.9334937334060668,0.2483154386281967,0.1745436787605285,293.2144775390625,297.1499938964844,293.1499938964844,0.225055456161499,-4605.31640625,304.1699523925781,0.9990000128746032,0.3211621940135956,0.2930669486522674,293.2825927734375,297.1499938964844,293.1499938964844,0.0102304713800549,-3105.7666015625,302.386474609375,0.5382168292999268,0.050000000745058,0.2292748838663101,291.1866149902344,291.1499938964844,273.9750061035156,271.8648681640625,285.32452392578125,293.8275756835937,291.1869812011719,1.0,0.2068793773651123,0.9255051612854004,0.9255051612854004,1.0,1.0,-0.9494134783744812,0.4067385196685791,0.5426749587059021,0.1716267019510269,0.0,0.0,0.134776771068573,30.281164169311523,25.0,6.883037090301514,-5619.02197265625,97.47575378417967,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3746337890625,305.0196228027344,278.1499938964844,0.0,18000.0,313.1499938964844,36012.03515625,18000.0,0.0,0.0,0.1281295418739318,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1606109291315078,0.16061931848526,-8.388023161387537e-06,0.0,0.0001300352014368,0.0,0.0,12.36290454864502,0.0,0.0,0.0,0.3826406300067901,4.0,0.0,1.0
816360,293.2748107910156,297.1499938964844,293.1499938964844,0.0121218422427773,-677.1812744140625,303.3879699707031,0.5399852395057678,0.050000000745058,0.0458849035203456,293.8367614746094,297.1499938964844,293.1499938964844,0.0040708011947572,-322.23736572265625,296.7406921386719,0.5399852395057678,0.050000000745058,0.048319011926651,293.21954345703125,297.1499938964844,293.1499938964844,0.1704196780920028,-2728.412353515625,304.1590881347656,0.9348965883255004,0.247313380241394,0.1737805604934692,293.2095031738281,297.1499938964844,293.1499938964844,0.2227362245321273,-4567.45458984375,304.1705322265625,0.9990000128746032,0.3213209807872772,0.2906571924686432,293.2830810546875,297.1499938964844,293.1499938964844,0.0101848179474473,-3097.94873046875,302.36236572265625,0.5399852395057678,0.050000000745058,0.2292045950889587,291.1873779296875,291.1499938964844,273.99334716796875,271.8790283203125,285.3318786621094,293.8261413574219,291.18731689453125,1.0,0.2057478874921798,0.9254883527755736,0.9254883527755736,1.0,1.0,-0.945486068725586,0.4050411581993103,0.5404448509216309,0.1706280559301376,0.0,0.0,0.1321983784437179,29.85950088500977,25.0,3.4150383472442627,-5583.76806640625,95.99519348144533,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3972473144531,305.0085754394531,278.1499938964844,0.0,18000.0,313.1499938964844,36011.91796875,18000.0,0.0,0.0,0.1274310052394867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589611321687698,0.1589695066213607,-8.384848115383647e-06,0.0,0.0001293262757826,0.0,0.0,12.228352546691896,0.0,0.0,0.0,0.3823916614055633,4.0,0.0,1.0
816420,293.27508544921875,297.1499938964844,293.1499938964844,0.0120471864938735,-675.2000122070312,303.3558349609375,0.5423530340194702,0.050000000745058,0.0458665527403354,293.8448486328125,297.1499938964844,293.1499938964844,0.0039186514914035,-310.76287841796875,296.5459289550781,0.5423530340194702,0.050000000745058,0.0482996888458728,293.2197265625,297.1499938964844,293.1499938964844,0.1692456156015396,-2713.467529296875,304.1588134765625,0.9368507862091064,0.2459978908300399,0.1728148609399795,293.2032775878906,297.1499938964844,293.1499938964844,0.2197044938802719,-4518.06005859375,304.1706237792969,0.9990000128746032,0.321474939584732,0.2874839901924133,293.2837829589844,297.1499938964844,293.1499938964844,0.0101211173459887,-3087.2197265625,302.3269348144531,0.5423530340194702,0.050000000745058,0.2291129231452942,291.1862487792969,291.1499938964844,274.0199279785156,271.8995361328125,285.3423767089844,293.8242492675781,291.1858825683594,1.0,0.2042646706104278,0.9254639148712158,0.9254639148712158,1.0,1.0,-0.9403629302978516,0.4028386771678924,0.5375242233276367,0.1693009436130523,0.0,0.0,0.1287816613912582,29.30928421020508,25.0,-0.6729555130004883,-5537.7763671875,94.07952117919922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4310913085937,304.9953918457031,278.1499938964844,0.0,18000.0,313.1499938964844,36010.890625,18000.0,0.0,0.0,0.1263254135847091,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1567809730768203,0.1567893475294113,-8.380486178793944e-06,0.0,0.000128204235807,0.0,0.0,12.05060577392578,0.0,0.0,0.0,0.3820607662200928,4.0,0.0,1.0
816480,293.275146484375,297.1499938964844,293.1499938964844,0.012019638903439,-674.4727783203125,303.3436889648437,0.543184757232666,0.050000000745058,0.0458602309226989,293.847900390625,297.1499938964844,293.1499938964844,0.003860913682729,-306.3818359375,296.4713439941406,0.543184757232666,0.050000000745058,0.0482930317521095,293.2196960449219,297.1499938964844,293.1499938964844,0.1688296496868133,-2708.1767578125,304.15869140625,0.937514305114746,0.2455163151025772,0.1724697798490524,293.201171875,297.1499938964844,293.1499938964844,0.2186537086963653,-4500.9609375,304.17047119140625,0.9990000128746032,0.3215116858482361,0.2863832414150238,293.2840270996094,297.1499938964844,293.1499938964844,0.0100973965600132,-3083.23876953125,302.3134155273437,0.543184757232666,0.050000000745058,0.2290813624858856,291.1855163574219,291.1499938964844,274.0299987792969,271.9073486328125,285.3464660644531,293.8238525390625,291.1851501464844,1.0,0.203748732805252,0.9254546761512756,0.9254546761512756,1.0,1.0,-0.9385741353034972,0.4020729064941406,0.5365012288093567,0.1688306629657745,0.0,0.0,0.1275644302368164,29.11946678161621,25.0,-1.6713263988494873,-5521.68994140625,93.4185562133789,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44366455078125,304.9911193847656,278.1499938964844,0.0,18000.0,313.1499938964844,36010.4765625,18000.0,0.0,0.0,0.1258820593357086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1560172587633133,0.1560256481170654,-8.378953680221457e-06,0.0,0.0001277542905882,0.0,0.0,11.988415718078612,0.0,0.0,0.0,0.3819446861743927,4.0,0.0,1.0
816540,293.275390625,297.1499938964844,293.1499938964844,0.0119219562038779,-671.8916625976562,303.299560546875,0.5459396839141846,0.050000000745058,0.0458397530019283,293.8590087890625,297.1499938964844,293.1499938964844,0.0036515956744551,-290.3768615722656,296.197509765625,0.5459396839141846,0.050000000745058,0.0482714660465717,293.21954345703125,297.1499938964844,293.1499938964844,0.1673567742109298,-2689.41943359375,304.15826416015625,0.9394935369491576,0.2437840700149536,0.171241208910942,293.194580078125,297.1499938964844,293.1499938964844,0.2152159512042999,-4445.06640625,304.1693420410156,0.9990000128746032,0.3215563595294952,0.2827857732772827,293.2850036621094,297.1499938964844,293.1499938964844,0.0100124711170792,-3068.953857421875,302.263916015625,0.5459396839141846,0.050000000745058,0.2289790511131286,291.1825866699219,291.1499938964844,274.0666809082031,271.93572998046875,285.3620910644531,293.8241271972656,291.1821594238281,1.0,0.2020472437143325,0.9254210591316224,0.9254210591316224,1.0,1.0,-0.932608127593994,0.3995300233364105,0.533078134059906,0.1672387868165969,0.0,0.0,0.1234163045883178,28.502025604248047,25.0,-3.774426460266113,-5467.04443359375,91.25464630126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856262207031,304.9758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,36009.16015625,18000.0,0.0,0.0,0.1242000758647918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153445765376091,0.1534541398286819,-8.373841410502791e-06,0.0,0.0001260472927242,0.0,0.0,11.779385566711426,0.0,0.0,0.0,0.3815551996231079,4.0,0.0,1.0
816600,293.275390625,297.1499938964844,293.1499938964844,0.0119219562038779,-671.8916625976562,303.299560546875,0.5459396839141846,0.050000000745058,0.0458397530019283,293.8590087890625,297.1499938964844,293.1499938964844,0.0036515956744551,-290.3768615722656,296.197509765625,0.5459396839141846,0.050000000745058,0.0482714660465717,293.21954345703125,297.1499938964844,293.1499938964844,0.1673567742109298,-2689.41943359375,304.15826416015625,0.9394935369491576,0.2437840700149536,0.171241208910942,293.194580078125,297.1499938964844,293.1499938964844,0.2152159512042999,-4445.06640625,304.1693420410156,0.9990000128746032,0.3215563595294952,0.2827857732772827,293.2850036621094,297.1499938964844,293.1499938964844,0.0100124711170792,-3068.953857421875,302.263916015625,0.5459396839141846,0.050000000745058,0.2289790511131286,291.1825866699219,291.1499938964844,274.0666809082031,271.93572998046875,285.3620910644531,293.8241271972656,291.1821594238281,1.0,0.2020472437143325,0.9254210591316224,0.9254210591316224,1.0,1.0,-0.932608127593994,0.3995300233364105,0.533078134059906,0.1672387868165969,0.0,0.0,0.1234163045883178,28.502025604248047,25.0,-3.774426460266113,-5467.04443359375,91.25464630126952,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4856262207031,304.9758605957031,278.1499938964844,0.0,18000.0,313.1499938964844,36009.16015625,18000.0,0.0,0.0,0.1242000758647918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.153445765376091,0.1534541398286819,-8.373841410502791e-06,0.0,0.0001260472927242,0.0,0.0,11.779385566711426,0.0,0.0,0.0,0.3815551996231079,4.0,0.0,1.0
816660,293.2755126953125,297.1499938964844,293.1499938964844,0.0118275228887796,-669.3851318359375,303.2555847167969,0.548285961151123,0.050000000745058,0.0458228290081024,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421600867062,-274.1875305175781,295.9196472167969,0.548285961151123,0.050000000745058,0.0482536479830741,293.2193603515625,297.1499938964844,293.1499938964844,0.1659086942672729,-2670.927734375,304.1579284667969,0.9407769441604614,0.2420588433742523,0.170025959610939,293.18951416015625,297.1499938964844,293.1499938964844,0.2123302817344665,-4398.19482421875,304.1676940917969,0.9990000128746032,0.3214578032493591,0.2797702550888061,293.2860412597656,297.1499938964844,293.1499938964844,0.0099290506914258,-3054.83642578125,302.21392822265625,0.548285961151123,0.050000000745058,0.2288945317268371,291.1794128417969,291.1499938964844,274.10333251953125,271.964111328125,285.3788452148437,293.82684326171875,291.1789855957031,1.0,0.2005942612886428,0.9253895878791808,0.9253895878791808,1.0,1.0,-0.927386999130249,0.3973194658756256,0.530067503452301,0.1658145189285278,0.0,0.0,0.1197095364332199,27.988040924072266,25.0,-4.388556003570557,-5417.4169921875,89.42205047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5185241699219,304.9588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,36008.02734375,18000.0,0.0,0.0,0.1224590018391609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511797308921814,0.1511880904436111,-8.369381248485297e-06,0.0,0.0001242803264176,0.0,0.0,11.595633506774902,0.0,0.0,0.0,0.3812133967876434,4.0,0.0,1.0
816720,293.2755126953125,297.1499938964844,293.1499938964844,0.0118275228887796,-669.3851318359375,303.2555847167969,0.548285961151123,0.050000000745058,0.0458228290081024,293.8700866699219,297.1499938964844,293.1499938964844,0.0034421600867062,-274.1875305175781,295.9196472167969,0.548285961151123,0.050000000745058,0.0482536479830741,293.2193603515625,297.1499938964844,293.1499938964844,0.1659086942672729,-2670.927734375,304.1579284667969,0.9407769441604614,0.2420588433742523,0.170025959610939,293.18951416015625,297.1499938964844,293.1499938964844,0.2123302817344665,-4398.19482421875,304.1676940917969,0.9990000128746032,0.3214578032493591,0.2797702550888061,293.2860412597656,297.1499938964844,293.1499938964844,0.0099290506914258,-3054.83642578125,302.21392822265625,0.548285961151123,0.050000000745058,0.2288945317268371,291.1794128417969,291.1499938964844,274.10333251953125,271.964111328125,285.3788452148437,293.82684326171875,291.1789855957031,1.0,0.2005942612886428,0.9253895878791808,0.9253895878791808,1.0,1.0,-0.927386999130249,0.3973194658756256,0.530067503452301,0.1658145189285278,0.0,0.0,0.1197095364332199,27.988040924072266,25.0,-4.388556003570557,-5417.4169921875,89.42205047607422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5185241699219,304.9588317871094,278.1499938964844,0.0,18000.0,313.1499938964844,36008.02734375,18000.0,0.0,0.0,0.1224590018391609,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1511797308921814,0.1511880904436111,-8.369381248485297e-06,0.0,0.0001242803264176,0.0,0.0,11.595633506774902,0.0,0.0,0.0,0.3812133967876434,4.0,0.0,1.0
816780,293.27557373046875,297.1499938964844,293.1499938964844,0.0117355855181813,-666.9241333007812,303.2117919921875,0.5502701997756958,0.050000000745058,0.0458088740706443,293.8811340332031,297.1499938964844,293.1499938964844,0.0032321035396307,-257.7981872558594,295.637939453125,0.5502701997756958,0.050000000745058,0.0482389479875564,293.2192077636719,297.1499938964844,293.1499938964844,0.1644646227359771,-2652.431396484375,304.1576843261719,0.9414324760437012,0.2403300106525421,0.1688115149736404,293.1857604980469,297.1499938964844,293.1499938964844,0.2099080383777618,-4358.8681640625,304.16583251953125,0.9990000128746032,0.3212170004844665,0.2772429287433624,293.287109375,297.1499938964844,293.1499938964844,0.0098465560004115,-3040.742431640625,302.1634216308594,0.5502701997756958,0.050000000745058,0.2288248091936111,291.1763610839844,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8315124511719,291.17596435546875,1.0,0.1993495821952819,0.9253581166267396,0.9253581166267396,1.0,1.0,-0.9227778315544128,0.3953793942928314,0.5273984670639038,0.1645334959030151,0.0,0.0,0.1164020895957946,27.56023979187012,25.0,-4.281197547912598,-5371.59521484375,87.85972595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53973388671875,304.9382019042969,278.1499938964844,0.0,18000.0,313.1499938964844,36007.04296875,18000.0,0.0,0.0,0.1207261979579925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491864174604416,0.1491947919130325,-8.36548952065641e-06,0.0,0.0001225217420142,0.0,0.0,11.43433666229248,0.0,0.0,0.0,0.3809137344360351,4.0,0.0,1.0
816840,293.27557373046875,297.1499938964844,293.1499938964844,0.0117355855181813,-666.9241333007812,303.2117919921875,0.5502701997756958,0.050000000745058,0.0458088740706443,293.8811340332031,297.1499938964844,293.1499938964844,0.0032321035396307,-257.7981872558594,295.637939453125,0.5502701997756958,0.050000000745058,0.0482389479875564,293.2192077636719,297.1499938964844,293.1499938964844,0.1644646227359771,-2652.431396484375,304.1576843261719,0.9414324760437012,0.2403300106525421,0.1688115149736404,293.1857604980469,297.1499938964844,293.1499938964844,0.2099080383777618,-4358.8681640625,304.16583251953125,0.9990000128746032,0.3212170004844665,0.2772429287433624,293.287109375,297.1499938964844,293.1499938964844,0.0098465560004115,-3040.742431640625,302.1634216308594,0.5502701997756958,0.050000000745058,0.2288248091936111,291.1763610839844,291.1499938964844,274.1400146484375,271.9925537109375,285.3965148925781,293.8315124511719,291.17596435546875,1.0,0.1993495821952819,0.9253581166267396,0.9253581166267396,1.0,1.0,-0.9227778315544128,0.3953793942928314,0.5273984670639038,0.1645334959030151,0.0,0.0,0.1164020895957946,27.56023979187012,25.0,-4.281197547912598,-5371.59521484375,87.85972595214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53973388671875,304.9382019042969,278.1499938964844,0.0,18000.0,313.1499938964844,36007.04296875,18000.0,0.0,0.0,0.1207261979579925,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1491864174604416,0.1491947919130325,-8.36548952065641e-06,0.0,0.0001225217420142,0.0,0.0,11.43433666229248,0.0,0.0,0.0,0.3809137344360351,4.0,0.0,1.0
816900,293.27557373046875,297.1499938964844,293.1499938964844,0.0116904079914093,-665.705810546875,303.18994140625,0.5511415004730225,0.050000000745058,0.0458028428256511,293.8866577148437,297.1499938964844,293.1499938964844,0.0031266789883375,-249.5238800048828,295.4956970214844,0.5511415004730225,0.050000000745058,0.0482326000928878,293.2191772460937,297.1499938964844,293.1499938964844,0.1637420654296875,-2643.15673828125,304.1575927734375,0.9415506720542908,0.2394632846117019,0.1682035773992538,293.1843566894531,297.1499938964844,293.1499938964844,0.2088477313518524,-4341.6552734375,304.1648864746094,0.9990000128746032,0.3210437297821045,0.2761375606060028,293.28765869140625,297.1499938964844,293.1499938964844,0.0098055442795157,-3033.67919921875,302.137939453125,0.5511415004730225,0.050000000745058,0.2287946790456771,291.1749267578125,291.1499938964844,274.1583251953125,272.0067749023437,285.4056091308594,293.8343811035156,291.174560546875,1.0,0.1987946033477783,0.9253423810005188,0.9253423810005188,1.0,1.0,-0.9206703901290894,0.3944956660270691,0.526174783706665,0.1639409065246582,0.0,0.0,0.1148852184414863,27.37393569946289,25.0,-4.129458904266357,-5349.80712890625,87.16442108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5455627441406,304.9261474609375,278.1499938964844,0.0,18000.0,313.1499938964844,36006.60546875,18000.0,0.0,0.0,0.1198820397257804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1482807397842407,0.1482890993356704,-8.363732376892585e-06,0.0,0.0001216650343849,0.0,0.0,11.361153602600098,0.0,0.0,0.0,0.380777895450592,4.0,0.0,1.0
816960,293.2755432128906,297.1499938964844,293.1499938964844,0.0116457119584083,-664.4942626953125,303.1681213378906,0.5519405603408813,0.050000000745058,0.0457973629236221,293.8921813964844,297.1499938964844,293.1499938964844,0.0030209505930542,-241.19778442382807,295.3525085449219,0.5519405603408813,0.050000000745058,0.0482268296182155,293.2191162109375,297.1499938964844,293.1499938964844,0.1630187332630157,-2633.859375,304.15753173828125,0.9415433406829834,0.2385949045419693,0.1675948500633239,293.1831970214844,297.1499938964844,293.1499938964844,0.2078767269849777,-4325.89208984375,304.1639709472656,0.9990000128746032,0.3208358287811279,0.2751254737377167,293.2882385253906,297.1499938964844,293.1499938964844,0.0097646564245224,-3026.598876953125,302.11236572265625,0.5519405603408813,0.050000000745058,0.2287673205137252,291.1735534667969,291.1499938964844,274.1766662597656,272.0210266113281,285.41485595703125,293.8375244140625,291.1731872558594,1.0,0.1982791572809219,0.9253246188163756,0.9253246188163756,1.0,1.0,-0.9186787009239196,0.3936620950698852,0.5250166058540344,0.1633773893117904,0.0,0.0,0.1134539246559143,27.20370864868164,25.0,-3.957685708999634,-5328.66552734375,86.51892852783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5481872558594,304.9129333496094,278.1499938964844,0.0,18000.0,313.1499938964844,36006.19140625,18000.0,0.0,0.0,0.1190614849328994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1474307626485824,0.1474391222000122,-8.362087100977078e-06,0.0,0.0001208322719321,0.0,0.0,11.292530059814451,0.0,0.0,0.0,0.3806505799293518,4.0,0.0,1.0
