time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
817020,293.2755126953125,297.1499938964844,293.1499938964844,0.0115576414391398,-662.087890625,303.1246032714844,0.5533449649810791,0.050000000745058,0.0457878485321998,293.9031982421875,297.1499938964844,293.1499938964844,0.0028083664365112,-224.38624572753903,295.0633544921875,0.5533449649810791,0.050000000745058,0.048216812312603,293.2190856933594,297.1499938964844,293.1499938964844,0.1615693122148513,-2615.192626953125,304.1574401855469,0.9411908984184264,0.236853078007698,0.1663750261068344,293.1816101074219,297.1499938964844,293.1499938964844,0.2061727344989776,-4298.228515625,304.1621398925781,0.9990000128746032,0.3203180432319641,0.2733493447303772,293.2894592285156,297.1499938964844,293.1499938964844,0.0096831703558564,-3012.367919921875,302.06072998046875,0.5533449649810791,0.050000000745058,0.2287198007106781,291.1709899902344,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.84454345703125,291.170654296875,1.0,0.1973529607057571,0.9252891540527344,0.9252891540527344,1.0,1.0,-0.9150022864341736,0.3921270668506622,0.5228752493858337,0.1623305380344391,0.0,0.0,0.1108304262161254,26.905479431152344,25.0,-3.59258770942688,-5288.1298828125,85.35862731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443115234375,304.88311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,36005.43359375,18000.0,0.0,0.0,0.117511972784996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458847224712371,0.1458930820226669,-8.35910759633407e-06,0.0,0.000119259711937,0.0,0.0,11.16784954071045,0.0,0.0,0.0,0.3804194331169128,4.0,0.0,1.0
817080,293.2755126953125,297.1499938964844,293.1499938964844,0.0115576414391398,-662.087890625,303.1246032714844,0.5533449649810791,0.050000000745058,0.0457878485321998,293.9031982421875,297.1499938964844,293.1499938964844,0.0028083664365112,-224.38624572753903,295.0633544921875,0.5533449649810791,0.050000000745058,0.048216812312603,293.2190856933594,297.1499938964844,293.1499938964844,0.1615693122148513,-2615.192626953125,304.1574401855469,0.9411908984184264,0.236853078007698,0.1663750261068344,293.1816101074219,297.1499938964844,293.1499938964844,0.2061727344989776,-4298.228515625,304.1621398925781,0.9990000128746032,0.3203180432319641,0.2733493447303772,293.2894592285156,297.1499938964844,293.1499938964844,0.0096831703558564,-3012.367919921875,302.06072998046875,0.5533449649810791,0.050000000745058,0.2287198007106781,291.1709899902344,291.1499938964844,274.2133483886719,272.0494689941406,285.4337158203125,293.84454345703125,291.170654296875,1.0,0.1973529607057571,0.9252891540527344,0.9252891540527344,1.0,1.0,-0.9150022864341736,0.3921270668506622,0.5228752493858337,0.1623305380344391,0.0,0.0,0.1108304262161254,26.905479431152344,25.0,-3.59258770942688,-5288.1298828125,85.35862731933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5443115234375,304.88311767578125,278.1499938964844,0.0,18000.0,313.1499938964844,36005.43359375,18000.0,0.0,0.0,0.117511972784996,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1458847224712371,0.1458930820226669,-8.35910759633407e-06,0.0,0.000119259711937,0.0,0.0,11.16784954071045,0.0,0.0,0.0,0.3804194331169128,4.0,0.0,1.0
817140,293.2754211425781,297.1499938964844,293.1499938964844,0.0114711606875061,-659.6986083984375,303.0811767578125,0.5545221567153931,0.050000000745058,0.0457799881696701,293.9141845703125,297.1499938964844,293.1499938964844,0.0025940467603504,-207.36376953125,294.77056884765625,0.5545221567153931,0.050000000745058,0.0482085309922695,293.2190856933594,297.1499938964844,293.1499938964844,0.160114586353302,-2596.41015625,304.1573791503906,0.9404380321502686,0.2351028472185135,0.1651510745286941,293.1808776855469,297.1499938964844,293.1499938964844,0.2047459781169891,-4275.06298828125,304.1604919433594,0.9990000128746032,0.3196665048599243,0.2718619704246521,293.2907409667969,297.1499938964844,293.1499938964844,0.0096019590273499,-2998.017822265625,302.0085144042969,0.5545221567153931,0.050000000745058,0.2286805212497711,291.168701171875,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.8522644042969,291.1683959960937,1.0,0.1965477913618087,0.9252536296844482,0.9252536296844482,1.0,1.0,-0.9116815328598022,0.3907430171966553,0.520938515663147,0.1613811701536178,0.0,0.0,0.1084964200854301,26.6556396484375,28.0,-3.2007861137390137,-5249.70458984375,84.34770202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5294189453125,304.8494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,36004.7734375,18000.0,0.0,0.0,0.1161107867956161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445231139659881,0.1445314735174179,-8.35649643704528e-06,0.0,0.000117837684229,0.0,0.0,11.058195114135742,0.0,0.0,0.0,0.3802164793014526,4.0,0.0,1.0
817200,293.2754211425781,297.1499938964844,293.1499938964844,0.0114711606875061,-659.6986083984375,303.0811767578125,0.5545221567153931,0.050000000745058,0.0457799881696701,293.9141845703125,297.1499938964844,293.1499938964844,0.0025940467603504,-207.36376953125,294.77056884765625,0.5545221567153931,0.050000000745058,0.0482085309922695,293.2190856933594,297.1499938964844,293.1499938964844,0.160114586353302,-2596.41015625,304.1573791503906,0.9404380321502686,0.2351028472185135,0.1651510745286941,293.1808776855469,297.1499938964844,293.1499938964844,0.2047459781169891,-4275.06298828125,304.1604919433594,0.9990000128746032,0.3196665048599243,0.2718619704246521,293.2907409667969,297.1499938964844,293.1499938964844,0.0096019590273499,-2998.017822265625,302.0085144042969,0.5545221567153931,0.050000000745058,0.2286805212497711,291.168701171875,291.1499938964844,274.25,272.0779113769531,285.4530029296875,293.8522644042969,291.1683959960937,1.0,0.1965477913618087,0.9252536296844482,0.9252536296844482,1.0,1.0,-0.9116815328598022,0.3907430171966553,0.520938515663147,0.1613811701536178,0.0,0.0,0.1084964200854301,26.6556396484375,28.0,-3.2007861137390137,-5249.70458984375,84.34770202636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5294189453125,304.8494567871094,278.1499938964844,0.0,18000.0,313.1499938964844,36004.7734375,18000.0,0.0,0.0,0.1161107867956161,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445231139659881,0.1445314735174179,-8.35649643704528e-06,0.0,0.000117837684229,0.0,0.0,11.058195114135742,0.0,0.0,0.0,0.3802164793014526,4.0,0.0,1.0
817260,293.2753601074219,297.1499938964844,293.1499938964844,0.0113935749977827,-657.6358642578125,303.0375671386719,0.5532695651054382,0.050000000745058,0.0457883812487125,293.9251403808594,297.1499938964844,293.1499938964844,0.0023785401135683,-190.21145629882807,294.4727478027344,0.5532695651054382,0.050000000745058,0.0482173711061477,293.2191772460937,297.1499938964844,293.1499938964844,0.1586913764476776,-2578.0302734375,304.15728759765625,0.9357312321662904,0.2333344668149948,0.163929209113121,293.1827697753906,297.1499938964844,293.1499938964844,0.2061077505350113,-4299.3662109375,304.15460205078125,0.9990000128746032,0.3185129165649414,0.2734447419643402,293.2921447753906,297.1499938964844,293.1499938964844,0.0095263384282588,-2984.92626953125,301.95526123046875,0.5532695651054382,0.050000000745058,0.2287224382162094,291.1647644042969,291.1499938964844,274.2856140136719,272.1054382324219,285.4725036621094,293.86376953125,291.1637878417969,1.0,0.1971166878938675,0.9252124428749084,0.9252124428749084,1.0,1.0,-0.9121837019920348,0.3910804688930511,0.5211032629013062,0.1611941307783126,0.0,0.0,0.10673089325428,26.878963470458984,25.0,-7.158243179321289,-5220.79736328125,84.78831481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5048522949219,304.8053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,36003.6953125,18000.0,0.0,0.0,0.1148847937583923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434019804000854,0.1434103399515152,-8.354236342711374e-06,0.0,0.0001165934663731,0.0,0.0,10.967856407165527,0.0,0.0,0.0,0.3800497651100158,4.0,0.0,1.0
817320,293.2753601074219,297.1499938964844,293.1499938964844,0.0113935749977827,-657.6358642578125,303.0375671386719,0.5532695651054382,0.050000000745058,0.0457883812487125,293.9251403808594,297.1499938964844,293.1499938964844,0.0023785401135683,-190.21145629882807,294.4727478027344,0.5532695651054382,0.050000000745058,0.0482173711061477,293.2191772460937,297.1499938964844,293.1499938964844,0.1586913764476776,-2578.0302734375,304.15728759765625,0.9357312321662904,0.2333344668149948,0.163929209113121,293.1827697753906,297.1499938964844,293.1499938964844,0.2061077505350113,-4299.3662109375,304.15460205078125,0.9990000128746032,0.3185129165649414,0.2734447419643402,293.2921447753906,297.1499938964844,293.1499938964844,0.0095263384282588,-2984.92626953125,301.95526123046875,0.5532695651054382,0.050000000745058,0.2287224382162094,291.1647644042969,291.1499938964844,274.2856140136719,272.1054382324219,285.4725036621094,293.86376953125,291.1637878417969,1.0,0.1971166878938675,0.9252124428749084,0.9252124428749084,1.0,1.0,-0.9121837019920348,0.3910804688930511,0.5211032629013062,0.1611941307783126,0.0,0.0,0.10673089325428,26.878963470458984,25.0,-7.158243179321289,-5220.79736328125,84.78831481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5048522949219,304.8053283691406,278.1499938964844,0.0,18000.0,313.1499938964844,36003.6953125,18000.0,0.0,0.0,0.1148847937583923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1434019804000854,0.1434103399515152,-8.354236342711374e-06,0.0,0.0001165934663731,0.0,0.0,10.967856407165527,0.0,0.0,0.0,0.3800497651100158,4.0,0.0,1.0
817380,293.2752685546875,297.1499938964844,293.1499938964844,0.0113121336326003,-655.4072875976562,302.99395751953125,0.5541898608207703,0.050000000745058,0.0457822196185588,293.9360046386719,297.1499938964844,293.1499938964844,0.0021602034103125,-172.80332946777344,294.170166015625,0.5541898608207703,0.050000000745058,0.0482108816504478,293.21929931640625,297.1499938964844,293.1499938964844,0.1572566330432891,-2559.458740234375,304.1572570800781,0.9344761371612548,0.2315593659877777,0.1626874953508377,293.1864929199219,297.1499938964844,293.1499938964844,0.2051199823617935,-4282.8935546875,304.1549072265625,0.9990000128746032,0.316923439502716,0.2722819149494171,293.2936706542969,297.1499938964844,293.1499938964844,0.0094467252492904,-2970.85205078125,301.9009094238281,0.5541898608207703,0.050000000745058,0.2286916524171829,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,293.8785095214844,291.1595764160156,1.0,0.1962732076644897,0.9251713156700134,0.9251713156700134,1.0,1.0,-0.909248113632202,0.3898845314979553,0.5193635821342468,0.1602862030267715,0.0,0.0,0.1059146672487258,26.67801284790039,25.0,-3.371855497360229,-5195.44677734375,83.92864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4702453613281,304.7782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,36001.828125,18000.0,0.0,0.0,0.1138779148459434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428949832916259,0.1429033428430557,-8.352904842467979e-06,0.0,0.0001155716090579,0.0,0.0,10.926630973815918,0.0,0.0,0.0,0.3799694180488586,4.0,0.0,1.0
817440,293.2752685546875,297.1499938964844,293.1499938964844,0.0113121336326003,-655.4072875976562,302.99395751953125,0.5541898608207703,0.050000000745058,0.0457822196185588,293.9360046386719,297.1499938964844,293.1499938964844,0.0021602034103125,-172.80332946777344,294.170166015625,0.5541898608207703,0.050000000745058,0.0482108816504478,293.21929931640625,297.1499938964844,293.1499938964844,0.1572566330432891,-2559.458740234375,304.1572570800781,0.9344761371612548,0.2315593659877777,0.1626874953508377,293.1864929199219,297.1499938964844,293.1499938964844,0.2051199823617935,-4282.8935546875,304.1549072265625,0.9990000128746032,0.316923439502716,0.2722819149494171,293.2936706542969,297.1499938964844,293.1499938964844,0.0094467252492904,-2970.85205078125,301.9009094238281,0.5541898608207703,0.050000000745058,0.2286916524171829,291.15948486328125,291.1499938964844,274.3191833496094,272.1311340332031,285.49383544921875,293.8785095214844,291.1595764160156,1.0,0.1962732076644897,0.9251713156700134,0.9251713156700134,1.0,1.0,-0.909248113632202,0.3898845314979553,0.5193635821342468,0.1602862030267715,0.0,0.0,0.1059146672487258,26.67801284790039,25.0,-3.371855497360229,-5195.44677734375,83.92864990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4702453613281,304.7782897949219,278.1499938964844,0.0,18000.0,313.1499938964844,36001.828125,18000.0,0.0,0.0,0.1138779148459434,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1428949832916259,0.1429033428430557,-8.352904842467979e-06,0.0,0.0001155716090579,0.0,0.0,10.926630973815918,0.0,0.0,0.0,0.3799694180488586,4.0,0.0,1.0
817500,293.27520751953125,297.1499938964844,293.1499938964844,0.0112680364400148,-654.0921630859375,302.9725341796875,0.5547717213630676,0.050000000745058,0.0457783564925193,293.9414367675781,297.1499938964844,293.1499938964844,0.0020497278310358,-163.96310424804688,294.0203857421875,0.5547717213630676,0.050000000745058,0.0482068136334419,293.2193603515625,297.1499938964844,293.1499938964844,0.1564871817827224,-2549.419189453125,304.1573486328125,0.934033751487732,0.2306689321994781,0.1620651185512542,293.18731689453125,297.1499938964844,293.1499938964844,0.2044092118740081,-4270.98828125,304.1553039550781,0.9990000128746032,0.3162958025932312,0.2715468108654022,293.29443359375,297.1499938964844,293.1499938964844,0.0094041861593723,-2962.82568359375,301.8741760253906,0.5547717213630676,0.050000000745058,0.228672370314598,291.1606750488281,291.1499938964844,274.3352355957031,272.14337158203125,285.5026550292969,293.8832702636719,291.1610717773437,1.0,0.1959109157323837,0.9251506924629213,0.9251506924629213,1.0,1.0,-0.9075855016708374,0.389210432767868,0.5183750987052917,0.1597652286291122,0.0,0.0,0.1050891950726509,26.554088592529297,25.0,0.1432795077562332,-5180.3291015625,83.42842102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4501647949219,304.7633361816406,278.1499938964844,0.0,18000.0,313.1499938964844,36002.48828125,18000.0,0.0,0.0,0.1134580820798873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1425347179174423,0.1425430625677108,-8.35240825836081e-06,0.0,0.000115145536256,0.0,0.0,10.897930145263672,0.0,0.0,0.0,0.3799165189266205,4.0,0.0,1.0
817560,293.275146484375,297.1499938964844,293.1499938964844,0.0112250298261642,-652.81787109375,302.9511108398437,0.5552372336387634,0.050000000745058,0.0457752831280231,293.94683837890625,297.1499938964844,293.1499938964844,0.0019388546934351,-155.0926513671875,293.8695678710937,0.5552372336387634,0.050000000745058,0.0482035763561725,293.21942138671875,297.1499938964844,293.1499938964844,0.1557240933179855,-2539.4638671875,304.1573791503906,0.933393120765686,0.2297764122486114,0.161441370844841,293.18804931640625,297.1499938964844,293.1499938964844,0.2038400322198867,-4261.501953125,304.1553649902344,0.9990000128746032,0.3156793713569641,0.2709587216377258,293.29522705078125,297.1499938964844,293.1499938964844,0.0093622151762247,-2954.931396484375,301.84722900390625,0.5552372336387634,0.050000000745058,0.2286570221185684,291.1616516113281,291.1499938964844,274.3507995605469,272.1551513671875,285.5108337402344,293.88751220703125,291.16168212890625,1.0,0.195569172501564,0.92512184381485,0.92512184381485,1.0,1.0,-0.9061050415039062,0.3886186480522156,0.5174863934516907,0.1592794358730316,0.0,0.0,0.1042100563645362,26.45315170288086,25.0,0.4132644534111023,-5163.2490234375,82.9987564086914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4294128417969,304.7424011230469,278.1499938964844,0.0,18000.0,313.1499938964844,36003.12890625,18000.0,0.0,0.0,0.1130863428115844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1420523524284362,0.1420606970787048,-8.351690667041112e-06,0.0,0.0001147682560258,0.0,0.0,10.859445571899414,0.0,0.0,0.0,0.3798479437828064,4.0,0.0,1.0
817620,293.27496337890625,297.1499938964844,293.1499938964844,0.0111423265188932,-650.4031372070312,302.908203125,0.5560458898544312,0.050000000745058,0.0457699820399284,293.9576416015625,297.1499938964844,293.1499938964844,0.0017152545042335,-137.2122039794922,293.5632019042969,0.5560458898544312,0.050000000745058,0.0481979958713054,293.2195739746094,297.1499938964844,293.1499938964844,0.1542275547981262,-2519.947509765625,304.15740966796875,0.9318908452987672,0.2279887348413467,0.160191997885704,293.18951416015625,297.1499938964844,293.1499938964844,0.2028789520263672,-4245.58642578125,304.1551818847656,0.9990000128746032,0.3144174218177795,0.2699369788169861,293.2967834472656,297.1499938964844,293.1499938964844,0.0092801125720143,-2939.609619140625,301.79254150390625,0.5560458898544312,0.050000000745058,0.2286305427551269,291.1611022949219,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1609802246094,1.0,0.1949483007192611,0.9250640869140624,0.9250640869140624,1.0,1.0,-0.9033342599868774,0.3875260949134826,0.5158081650733948,0.158333346247673,0.0,0.0,0.1027534753084182,26.27560043334961,25.0,-0.5683436989784241,-5131.9228515625,82.21527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883361816406,304.7013854980469,278.1499938964844,0.0,18000.0,313.1499938964844,36002.88671875,18000.0,0.0,0.0,0.1124625504016876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411994248628616,0.1412077844142913,-8.35011451272294e-06,0.0,0.0001141351967817,0.0,0.0,10.79103660583496,0.0,0.0,0.0,0.3797232210636139,4.0,0.0,1.0
817680,293.27496337890625,297.1499938964844,293.1499938964844,0.0111423265188932,-650.4031372070312,302.908203125,0.5560458898544312,0.050000000745058,0.0457699820399284,293.9576416015625,297.1499938964844,293.1499938964844,0.0017152545042335,-137.2122039794922,293.5632019042969,0.5560458898544312,0.050000000745058,0.0481979958713054,293.2195739746094,297.1499938964844,293.1499938964844,0.1542275547981262,-2519.947509765625,304.15740966796875,0.9318908452987672,0.2279887348413467,0.160191997885704,293.18951416015625,297.1499938964844,293.1499938964844,0.2028789520263672,-4245.58642578125,304.1551818847656,0.9990000128746032,0.3144174218177795,0.2699369788169861,293.2967834472656,297.1499938964844,293.1499938964844,0.0092801125720143,-2939.609619140625,301.79254150390625,0.5560458898544312,0.050000000745058,0.2286305427551269,291.1611022949219,291.1499938964844,274.3805847167969,272.1775817871094,285.5262145996094,293.8955383300781,291.1609802246094,1.0,0.1949483007192611,0.9250640869140624,0.9250640869140624,1.0,1.0,-0.9033342599868774,0.3875260949134826,0.5158081650733948,0.158333346247673,0.0,0.0,0.1027534753084182,26.27560043334961,25.0,-0.5683436989784241,-5131.9228515625,82.21527099609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3883361816406,304.7013854980469,278.1499938964844,0.0,18000.0,313.1499938964844,36002.88671875,18000.0,0.0,0.0,0.1124625504016876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411994248628616,0.1412077844142913,-8.35011451272294e-06,0.0,0.0001141351967817,0.0,0.0,10.79103660583496,0.0,0.0,0.0,0.3797232210636139,4.0,0.0,1.0
817740,293.2747497558594,297.1499938964844,293.1499938964844,0.0110612204298377,-648.0139770507812,302.8654479980469,0.5567130446434021,0.050000000745058,0.045765645802021,293.96856689453125,297.1499938964844,293.1499938964844,0.0014882677933201,-119.05780029296876,293.2526550292969,0.5567130446434021,0.050000000745058,0.0481934286653995,293.2196960449219,297.1499938964844,293.1499938964844,0.1527325212955474,-2500.4111328125,304.1574401855469,0.9301325082778932,0.2261981666088104,0.158941239118576,293.19122314453125,297.1499938964844,293.1499938964844,0.2020809650421142,-4232.421875,304.15478515625,0.9990000128746032,0.3130693733692169,0.2690936923027038,293.2983093261719,297.1499938964844,293.1499938964844,0.0091983592137694,-2924.195556640625,301.7372741699219,0.5567130446434021,0.050000000745058,0.2286088764667511,291.1604309082031,291.1499938964844,274.4086303710937,272.1984558105469,285.54071044921875,293.9036865234375,291.16033935546875,1.0,0.1944000422954559,0.9250063300132751,0.9250063300132751,1.0,1.0,-0.900784194469452,0.3865363001823425,0.5142478942871094,0.1574244797229766,0.0,0.0,0.1014120355248451,26.12596321105957,25.0,-0.7311469912528992,-5103.63720703125,81.51885223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3490905761719,304.66424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,36002.609375,18000.0,0.0,0.0,0.1119815185666084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404550671577453,0.1404634118080139,-8.348727533302736e-06,0.0,0.0001136470018536,0.0,0.0,10.73136043548584,0.0,0.0,0.0,0.3796133697032928,4.0,0.0,1.0
817800,293.2747497558594,297.1499938964844,293.1499938964844,0.0110612204298377,-648.0139770507812,302.8654479980469,0.5567130446434021,0.050000000745058,0.045765645802021,293.96856689453125,297.1499938964844,293.1499938964844,0.0014882677933201,-119.05780029296876,293.2526550292969,0.5567130446434021,0.050000000745058,0.0481934286653995,293.2196960449219,297.1499938964844,293.1499938964844,0.1527325212955474,-2500.4111328125,304.1574401855469,0.9301325082778932,0.2261981666088104,0.158941239118576,293.19122314453125,297.1499938964844,293.1499938964844,0.2020809650421142,-4232.421875,304.15478515625,0.9990000128746032,0.3130693733692169,0.2690936923027038,293.2983093261719,297.1499938964844,293.1499938964844,0.0091983592137694,-2924.195556640625,301.7372741699219,0.5567130446434021,0.050000000745058,0.2286088764667511,291.1604309082031,291.1499938964844,274.4086303710937,272.1984558105469,285.54071044921875,293.9036865234375,291.16033935546875,1.0,0.1944000422954559,0.9250063300132751,0.9250063300132751,1.0,1.0,-0.900784194469452,0.3865363001823425,0.5142478942871094,0.1574244797229766,0.0,0.0,0.1014120355248451,26.12596321105957,25.0,-0.7311469912528992,-5103.63720703125,81.51885223388672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3490905761719,304.66424560546875,278.1499938964844,0.0,18000.0,313.1499938964844,36002.609375,18000.0,0.0,0.0,0.1119815185666084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1404550671577453,0.1404634118080139,-8.348727533302736e-06,0.0,0.0001136470018536,0.0,0.0,10.73136043548584,0.0,0.0,0.0,0.3796133697032928,4.0,0.0,1.0
817860,293.27447509765625,297.1499938964844,293.1499938964844,0.0109816435724496,-645.6463623046875,302.8229675292969,0.5572600960731506,0.050000000745058,0.045762114226818,293.9795227050781,297.1499938964844,293.1499938964844,0.0012588251847773,-100.70519256591795,292.93817138671875,0.5572600960731506,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512372642755508,-2480.82958984375,304.1574401855469,0.9281538128852844,0.2244041711091995,0.1576887667179107,293.1932678222656,297.1499938964844,293.1499938964844,0.2014219164848327,-4221.58447265625,304.154296875,0.9990000128746032,0.311610460281372,0.2684019804000854,293.29986572265625,297.1499938964844,293.1499938964844,0.0091169513761997,-2908.674072265625,301.68145751953125,0.5572600960731506,0.050000000745058,0.2285912334918975,291.15985107421875,291.1499938964844,274.43505859375,272.2179260253906,285.5546264648437,293.9122009277344,291.1597595214844,1.0,0.1939133554697036,0.9249663352966307,0.9249663352966307,1.0,1.0,-0.8984208106994629,0.3856300115585327,0.5127907991409302,0.1565573811531067,0.0,0.0,0.1001398190855979,25.9998779296875,25.0,-0.7613323926925659,-5077.21923828125,80.89562225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31304931640625,304.629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,36002.45703125,18000.0,0.0,0.0,0.1116195544600486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397496461868286,0.1397579908370971,-8.347441507794429e-06,0.0,0.0001132796605816,0.0,0.0,10.67487335205078,0.0,0.0,0.0,0.3795099556446075,4.0,0.0,1.0
817920,293.27447509765625,297.1499938964844,293.1499938964844,0.0109816435724496,-645.6463623046875,302.8229675292969,0.5572600960731506,0.050000000745058,0.045762114226818,293.9795227050781,297.1499938964844,293.1499938964844,0.0012588251847773,-100.70519256591795,292.93817138671875,0.5572600960731506,0.050000000745058,0.0481897108256816,293.2198486328125,297.1499938964844,293.1499938964844,0.1512372642755508,-2480.82958984375,304.1574401855469,0.9281538128852844,0.2244041711091995,0.1576887667179107,293.1932678222656,297.1499938964844,293.1499938964844,0.2014219164848327,-4221.58447265625,304.154296875,0.9990000128746032,0.311610460281372,0.2684019804000854,293.29986572265625,297.1499938964844,293.1499938964844,0.0091169513761997,-2908.674072265625,301.68145751953125,0.5572600960731506,0.050000000745058,0.2285912334918975,291.15985107421875,291.1499938964844,274.43505859375,272.2179260253906,285.5546264648437,293.9122009277344,291.1597595214844,1.0,0.1939133554697036,0.9249663352966307,0.9249663352966307,1.0,1.0,-0.8984208106994629,0.3856300115585327,0.5127907991409302,0.1565573811531067,0.0,0.0,0.1001398190855979,25.9998779296875,25.0,-0.7613323926925659,-5077.21923828125,80.89562225341797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31304931640625,304.629638671875,278.1499938964844,0.0,18000.0,313.1499938964844,36002.45703125,18000.0,0.0,0.0,0.1116195544600486,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1397496461868286,0.1397579908370971,-8.347441507794429e-06,0.0,0.0001132796605816,0.0,0.0,10.67487335205078,0.0,0.0,0.0,0.3795099556446075,4.0,0.0,1.0
817980,293.2741394042969,297.1499938964844,293.1499938964844,0.0109033808112144,-643.2921752929688,302.7807006835937,0.557705283164978,0.050000000745058,0.0457592569291591,293.9905700683594,297.1499938964844,293.1499938964844,0.0010265002492815,-82.1206283569336,292.61981201171875,0.557705283164978,0.050000000745058,0.0481867007911205,293.219970703125,297.1499938964844,293.1499938964844,0.1497402787208557,-2461.1806640625,304.157470703125,0.925986111164093,0.222606360912323,0.1564341485500335,293.1956481933594,297.1499938964844,293.1499938964844,0.2008805572986602,-4212.70458984375,304.1537475585937,0.9990000128746032,0.3100317716598511,0.267838716506958,293.30145263671875,297.1499938964844,293.1499938964844,0.009035712108016,-2893.0,301.6250915527344,0.557705283164978,0.050000000745058,0.2285769581794738,291.1593933105469,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,293.9209899902344,291.15936279296875,1.0,0.1934788525104522,0.9249263405799866,0.9249263405799866,1.0,1.0,-0.8962147235870361,0.3847896158695221,0.5114251375198364,0.155735358595848,0.0,0.0,0.0989193543791771,25.893707275390625,25.0,-0.5207514762878418,-5052.7724609375,80.33389282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,304.5985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,36002.3359375,18000.0,0.0,0.0,0.111349381506443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390819698572158,0.1390903145074844,-8.346232789335772e-06,0.0,0.0001130054661189,0.0,0.0,10.62144947052002,0.0,0.0,0.0,0.3794122040271759,4.0,0.0,1.0
818040,293.2741394042969,297.1499938964844,293.1499938964844,0.0109033808112144,-643.2921752929688,302.7807006835937,0.557705283164978,0.050000000745058,0.0457592569291591,293.9905700683594,297.1499938964844,293.1499938964844,0.0010265002492815,-82.1206283569336,292.61981201171875,0.557705283164978,0.050000000745058,0.0481867007911205,293.219970703125,297.1499938964844,293.1499938964844,0.1497402787208557,-2461.1806640625,304.157470703125,0.925986111164093,0.222606360912323,0.1564341485500335,293.1956481933594,297.1499938964844,293.1499938964844,0.2008805572986602,-4212.70458984375,304.1537475585937,0.9990000128746032,0.3100317716598511,0.267838716506958,293.30145263671875,297.1499938964844,293.1499938964844,0.009035712108016,-2893.0,301.6250915527344,0.557705283164978,0.050000000745058,0.2285769581794738,291.1593933105469,291.1499938964844,274.4599609375,272.2360534667969,285.5680847167969,293.9209899902344,291.15936279296875,1.0,0.1934788525104522,0.9249263405799866,0.9249263405799866,1.0,1.0,-0.8962147235870361,0.3847896158695221,0.5114251375198364,0.155735358595848,0.0,0.0,0.0989193543791771,25.893707275390625,25.0,-0.5207514762878418,-5052.7724609375,80.33389282226562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.281494140625,304.5985717773437,278.1499938964844,0.0,18000.0,313.1499938964844,36002.3359375,18000.0,0.0,0.0,0.111349381506443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390819698572158,0.1390903145074844,-8.346232789335772e-06,0.0,0.0001130054661189,0.0,0.0,10.62144947052002,0.0,0.0,0.0,0.3794122040271759,4.0,0.0,1.0
818100,293.2739562988281,297.1499938964844,293.1499938964844,0.0108646657317876,-642.1166381835938,302.7596435546875,0.557895302772522,0.050000000745058,0.0457580424845218,293.99609375,297.1499938964844,293.1499938964844,0.0009092753170989,-72.74280548095703,292.45928955078125,0.557895302772522,0.050000000745058,0.0481854192912578,293.2200622558594,297.1499938964844,293.1499938964844,0.1489903628826141,-2451.320068359375,304.157470703125,0.9248415231704712,0.2217059433460235,0.1558059751987457,293.19696044921875,297.1499938964844,293.1499938964844,0.2006468027830124,-4208.875,304.15350341796875,0.9990000128746032,0.3091972172260284,0.2675982117652893,293.30224609375,297.1499938964844,293.1499938964844,0.0089951120316982,-2885.090087890625,301.5967102050781,0.557895302772522,0.050000000745058,0.2285708934068679,291.1593017578125,291.1499938964844,274.47186279296875,272.24462890625,285.5746765136719,293.9255065917969,291.1592712402344,1.0,0.1932783275842666,0.924906313419342,0.924906313419342,1.0,1.0,-0.8951618671417236,0.3843890428543091,0.5107727646827698,0.1553421467542648,0.0,0.0,0.0983098521828651,25.84701156616211,25.0,-0.337278664112091,-5041.1240234375,80.07266235351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26763916015625,304.5843200683594,278.1499938964844,0.0,18000.0,313.1499938964844,36002.3125,18000.0,0.0,0.0,0.1112396493554115,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1387525796890258,0.1387609243392944,-8.345646165253129e-06,0.0,0.0001128941003116,0.0,0.0,10.59511661529541,0.0,0.0,0.0,0.3793641030788421,4.0,0.0,1.0
818160,293.2737731933594,297.1499938964844,293.1499938964844,0.0108262216672301,-640.942138671875,302.7386474609375,0.5580657720565796,0.050000000745058,0.0457569546997547,294.0016174316406,297.1499938964844,293.1499938964844,0.0007913573645055,-63.30930709838867,292.2978210449219,0.5580657720565796,0.050000000745058,0.0481842756271362,293.2201232910156,297.1499938964844,293.1499938964844,0.1482395082712173,-2441.434814453125,304.157470703125,0.9236603379249572,0.2208045274019241,0.1551771610975265,293.1983337402344,297.1499938964844,293.1499938964844,0.2004353404045105,-4205.4130859375,304.1532592773437,0.9990000128746032,0.3083321750164032,0.2673825025558471,293.30303955078125,297.1499938964844,293.1499938964844,0.0089545231312513,-2877.1318359375,301.5682067871094,0.5580657720565796,0.050000000745058,0.2285654544830322,291.1592712402344,291.1499938964844,274.4834289550781,272.2528991699219,285.5811767578125,293.9300537109375,291.1592712402344,1.0,0.1930879056453704,0.9248880743980408,0.9248880743980408,1.0,1.0,-0.8941389918327332,0.383999615907669,0.5101393461227417,0.154961347579956,0.0,0.0,0.0976943671703338,25.80416679382324,25.0,-0.1451659798622131,-5029.791015625,79.82318878173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2552185058594,304.5708312988281,278.1499938964844,0.0,18000.0,313.1499938964844,36002.3125,18000.0,0.0,0.0,0.111142411828041,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1384219825267791,0.1384303271770477,-8.34506226965459e-06,0.0,0.0001127954164985,0.0,0.0,10.568700790405272,0.0,0.0,0.0,0.3793159425258636,4.0,0.0,1.0
818220,293.2734069824219,297.1499938964844,293.1499938964844,0.0107501335442066,-638.5967407226562,302.6968688964844,0.5583562850952148,0.050000000745058,0.0457551069557666,294.0126953125,297.1499938964844,293.1499938964844,0.0005560894496738,-44.48011016845703,291.9722900390625,0.5583562850952148,0.050000000745058,0.0481823310256004,293.22027587890625,297.1499938964844,293.1499938964844,0.1467356234788894,-2421.6005859375,304.1575012207031,0.9212052822113036,0.2189987152814865,0.1539176851511001,293.2012634277344,297.1499938964844,293.1499938964844,0.2000700235366821,-4199.4375,304.1527709960937,0.9990000128746032,0.3065146207809448,0.2670146226882934,293.3046264648437,297.1499938964844,293.1499938964844,0.0088733974844217,-2861.074462890625,301.51080322265625,0.5583562850952148,0.050000000745058,0.2285562306642532,291.159423828125,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,293.9393005371094,291.1594543457031,1.0,0.1927330940961837,0.9248514771461488,0.9248514771461488,1.0,1.0,-0.8921701312065125,0.3832469582557678,0.5089231729507446,0.1542368829250335,0.0,0.0,0.0964311882853508,25.72843360900879,25.0,0.2165251970291137,-5007.87890625,79.35454559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23455810546875,304.5461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,36002.359375,18000.0,0.0,0.0,0.110971100628376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377488821744918,0.1377572268247604,-8.3438872024999e-06,0.0,0.0001126215647673,0.0,0.0,10.51495361328125,0.0,0.0,0.0,0.3792181015014648,4.0,0.0,1.0
818280,293.2734069824219,297.1499938964844,293.1499938964844,0.0107501335442066,-638.5967407226562,302.6968688964844,0.5583562850952148,0.050000000745058,0.0457551069557666,294.0126953125,297.1499938964844,293.1499938964844,0.0005560894496738,-44.48011016845703,291.9722900390625,0.5583562850952148,0.050000000745058,0.0481823310256004,293.22027587890625,297.1499938964844,293.1499938964844,0.1467356234788894,-2421.6005859375,304.1575012207031,0.9212052822113036,0.2189987152814865,0.1539176851511001,293.2012634277344,297.1499938964844,293.1499938964844,0.2000700235366821,-4199.4375,304.1527709960937,0.9990000128746032,0.3065146207809448,0.2670146226882934,293.3046264648437,297.1499938964844,293.1499938964844,0.0088733974844217,-2861.074462890625,301.51080322265625,0.5583562850952148,0.050000000745058,0.2285562306642532,291.159423828125,291.1499938964844,274.505615234375,272.26861572265625,285.593994140625,293.9393005371094,291.1594543457031,1.0,0.1927330940961837,0.9248514771461488,0.9248514771461488,1.0,1.0,-0.8921701312065125,0.3832469582557678,0.5089231729507446,0.1542368829250335,0.0,0.0,0.0964311882853508,25.72843360900879,25.0,0.2165251970291137,-5007.87890625,79.35454559326172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23455810546875,304.5461120605469,278.1499938964844,0.0,18000.0,313.1499938964844,36002.359375,18000.0,0.0,0.0,0.110971100628376,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377488821744918,0.1377572268247604,-8.3438872024999e-06,0.0,0.0001126215647673,0.0,0.0,10.51495361328125,0.0,0.0,0.0,0.3792181015014648,4.0,0.0,1.0
818340,293.2729797363281,297.1499938964844,293.1499938964844,0.0106752011924982,-636.260498046875,302.65533447265625,0.5585867166519165,0.050000000745058,0.0457536466419696,294.02374267578125,297.1499938964844,293.1499938964844,0.0004420584882609,-25.18277168273925,291.6429138183594,0.5585867166519165,0.050000000745058,0.0481807924807071,293.2204284667969,297.1499938964844,293.1499938964844,0.1452293395996093,-2401.6875,304.1575012207031,0.9186431765556335,0.2171888798475265,0.152655616402626,293.20440673828125,297.1499938964844,293.1499938964844,0.1997742652893066,-4194.6044921875,304.15234375,0.9990000128746032,0.3045789301395416,0.2667227685451507,293.30621337890625,297.1499938964844,293.1499938964844,0.0087923817336559,-2844.8408203125,301.4528503417969,0.5585867166519165,0.050000000745058,0.2285489290952682,291.1597595214844,291.1499938964844,274.52655029296875,272.28326416015625,285.6065673828125,293.9486999511719,291.1598205566406,1.0,0.192409485578537,0.9248149394989014,0.9248149394989014,1.0,1.0,-0.8902927041053772,0.3825229108333587,0.5077698230743408,0.1535630673170089,0.0,0.0,0.0951065197587013,25.66464614868164,25.0,0.4997150301933288,-4986.76904296875,78.92198944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2197570800781,304.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,36002.453125,18000.0,0.0,0.0,0.110812596976757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370491236448288,0.1370574682950973,-8.342678484041244e-06,0.0,0.0001124607006204,0.0,0.0,10.459124565124512,0.0,0.0,0.0,0.3791166543960571,4.0,0.0,1.0
818400,293.2729797363281,297.1499938964844,293.1499938964844,0.0106752011924982,-636.260498046875,302.65533447265625,0.5585867166519165,0.050000000745058,0.0457536466419696,294.02374267578125,297.1499938964844,293.1499938964844,0.0004420584882609,-25.18277168273925,291.6429138183594,0.5585867166519165,0.050000000745058,0.0481807924807071,293.2204284667969,297.1499938964844,293.1499938964844,0.1452293395996093,-2401.6875,304.1575012207031,0.9186431765556335,0.2171888798475265,0.152655616402626,293.20440673828125,297.1499938964844,293.1499938964844,0.1997742652893066,-4194.6044921875,304.15234375,0.9990000128746032,0.3045789301395416,0.2667227685451507,293.30621337890625,297.1499938964844,293.1499938964844,0.0087923817336559,-2844.8408203125,301.4528503417969,0.5585867166519165,0.050000000745058,0.2285489290952682,291.1597595214844,291.1499938964844,274.52655029296875,272.28326416015625,285.6065673828125,293.9486999511719,291.1598205566406,1.0,0.192409485578537,0.9248149394989014,0.9248149394989014,1.0,1.0,-0.8902927041053772,0.3825229108333587,0.5077698230743408,0.1535630673170089,0.0,0.0,0.0951065197587013,25.66464614868164,25.0,0.4997150301933288,-4986.76904296875,78.92198944091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2197570800781,304.5241394042969,278.1499938964844,0.0,18000.0,313.1499938964844,36002.453125,18000.0,0.0,0.0,0.110812596976757,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370491236448288,0.1370574682950973,-8.342678484041244e-06,0.0,0.0001124607006204,0.0,0.0,10.459124565124512,0.0,0.0,0.0,0.3791166543960571,4.0,0.0,1.0
818460,293.2724914550781,297.1499938964844,293.1499938964844,0.0106015242636203,-633.9390869140625,302.61407470703125,0.5587658286094666,0.050000000745058,0.0457525141537189,294.0347595214844,297.1499938964844,293.1499938964844,0.0003179300110787,-5.447121620178223,291.3099060058594,0.5587658286094666,0.050000000745058,0.0481796003878116,293.2205505371094,297.1499938964844,293.1499938964844,0.1437219530344009,-2381.713623046875,304.1575012207031,0.9159966111183168,0.2153753042221069,0.1513910740613937,293.2077331542969,297.1499938964844,293.1499938964844,0.1995392143726349,-4190.76953125,304.1519775390625,0.9990000128746032,0.3025247454643249,0.2664958536624908,293.3078308105469,297.1499938964844,293.1499938964844,0.0087114879861474,-2828.440673828125,301.3943786621094,0.5587658286094666,0.050000000745058,0.2285432815551757,291.1602478027344,291.1499938964844,274.54638671875,272.29693603515625,285.6189270019531,293.9580993652344,291.1603088378906,1.0,0.1921127140522003,0.9247794151306152,0.9247794151306152,1.0,1.0,-0.8884930610656738,0.3818203806877136,0.5066726803779602,0.1529394835233688,0.0,0.0,0.0937068313360214,25.61113548278809,25.0,0.6633215546607971,-4966.2490234375,78.52027130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21075439453125,304.5046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,36002.56640625,18000.0,0.0,0.0,0.1106445491313934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363140344619751,0.1363223791122436,-8.341417014889885e-06,0.0,0.0001122901521739,0.0,0.0,10.400518417358398,0.0,0.0,0.0,0.3790103495121002,4.0,0.0,1.0
818520,293.2724914550781,297.1499938964844,293.1499938964844,0.0106015242636203,-633.9390869140625,302.61407470703125,0.5587658286094666,0.050000000745058,0.0457525141537189,294.0347595214844,297.1499938964844,293.1499938964844,0.0003179300110787,-5.447121620178223,291.3099060058594,0.5587658286094666,0.050000000745058,0.0481796003878116,293.2205505371094,297.1499938964844,293.1499938964844,0.1437219530344009,-2381.713623046875,304.1575012207031,0.9159966111183168,0.2153753042221069,0.1513910740613937,293.2077331542969,297.1499938964844,293.1499938964844,0.1995392143726349,-4190.76953125,304.1519775390625,0.9990000128746032,0.3025247454643249,0.2664958536624908,293.3078308105469,297.1499938964844,293.1499938964844,0.0087114879861474,-2828.440673828125,301.3943786621094,0.5587658286094666,0.050000000745058,0.2285432815551757,291.1602478027344,291.1499938964844,274.54638671875,272.29693603515625,285.6189270019531,293.9580993652344,291.1603088378906,1.0,0.1921127140522003,0.9247794151306152,0.9247794151306152,1.0,1.0,-0.8884930610656738,0.3818203806877136,0.5066726803779602,0.1529394835233688,0.0,0.0,0.0937068313360214,25.61113548278809,25.0,0.6633215546607971,-4966.2490234375,78.52027130126953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.21075439453125,304.5046081542969,278.1499938964844,0.0,18000.0,313.1499938964844,36002.56640625,18000.0,0.0,0.0,0.1106445491313934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1363140344619751,0.1363223791122436,-8.341417014889885e-06,0.0,0.0001122901521739,0.0,0.0,10.400518417358398,0.0,0.0,0.0,0.3790103495121002,4.0,0.0,1.0
818580,293.2720031738281,297.1499938964844,293.1499938964844,0.0105289313942193,-631.6279296875,302.5731201171875,0.5589038729667664,0.050000000745058,0.0457516461610794,294.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9144897460937,0.5589038729667664,0.050000000745058,0.0481786876916885,293.2207336425781,297.1499938964844,293.1499938964844,0.1422127485275268,-2361.66796875,304.15753173828125,0.9132898449897766,0.2135529369115829,0.1501232087612152,293.211181640625,297.1499938964844,293.1499938964844,0.1993527263402938,-4187.72998046875,304.151611328125,0.9990000128746032,0.3003577589988708,0.2663209438323974,293.3094482421875,297.1499938964844,293.1499938964844,0.0086306380107998,-2811.856689453125,301.3352966308594,0.5589038729667664,0.050000000745058,0.2285389453172683,291.16082763671875,291.1499938964844,274.565185546875,272.3096923828125,285.6334533691406,293.9712829589844,291.16094970703125,1.0,0.1918374001979828,0.9247438311576844,0.9247438311576844,1.0,1.0,-0.886754035949707,0.3811317980289459,0.5056222677230835,0.1523621678352356,0.0,0.0,0.0922280922532081,25.56593132019043,25.0,1.1475807428359983,-4945.61376953125,78.14314270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20684814453125,304.4876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,36002.6875,18000.0,0.0,0.0,0.110450379550457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135543942451477,0.1355522722005844,-8.340098247572314e-06,0.0,0.0001120930974138,0.0,0.0,10.33916187286377,0.0,0.0,0.0,0.3788991570472717,4.0,0.0,1.0
818640,293.2720031738281,297.1499938964844,293.1499938964844,0.0105289313942193,-631.6279296875,302.5731201171875,0.5589038729667664,0.050000000745058,0.0457516461610794,294.048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9144897460937,0.5589038729667664,0.050000000745058,0.0481786876916885,293.2207336425781,297.1499938964844,293.1499938964844,0.1422127485275268,-2361.66796875,304.15753173828125,0.9132898449897766,0.2135529369115829,0.1501232087612152,293.211181640625,297.1499938964844,293.1499938964844,0.1993527263402938,-4187.72998046875,304.151611328125,0.9990000128746032,0.3003577589988708,0.2663209438323974,293.3094482421875,297.1499938964844,293.1499938964844,0.0086306380107998,-2811.856689453125,301.3352966308594,0.5589038729667664,0.050000000745058,0.2285389453172683,291.16082763671875,291.1499938964844,274.565185546875,272.3096923828125,285.6334533691406,293.9712829589844,291.16094970703125,1.0,0.1918374001979828,0.9247438311576844,0.9247438311576844,1.0,1.0,-0.886754035949707,0.3811317980289459,0.5056222677230835,0.1523621678352356,0.0,0.0,0.0922280922532081,25.56593132019043,25.0,1.1475807428359983,-4945.61376953125,78.14314270019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.20684814453125,304.4876708984375,278.1499938964844,0.0,18000.0,313.1499938964844,36002.6875,18000.0,0.0,0.0,0.110450379550457,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.135543942451477,0.1355522722005844,-8.340098247572314e-06,0.0,0.0001120930974138,0.0,0.0,10.33916187286377,0.0,0.0,0.0,0.3788991570472717,4.0,0.0,1.0
818700,293.2717590332031,297.1499938964844,293.1499938964844,0.0104925790801644,-630.4505615234375,302.5527038574219,0.5589579343795776,0.050000000745058,0.0457513071596622,294.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19927978515625,0.5589579343795776,0.050000000745058,0.0481783300638198,293.2208557128906,297.1499938964844,293.1499938964844,0.1414448618888855,-2351.44140625,304.1575622558594,0.9119044542312622,0.2126310467720031,0.1494819521903991,293.2129821777344,297.1499938964844,293.1499938964844,0.1992688775062561,-4186.35107421875,304.1514892578125,0.9990000128746032,0.2992287278175354,0.2662524282932281,293.3103332519531,297.1499938964844,293.1499938964844,0.0085899187251925,-2803.38134765625,301.3055419921875,0.5589579343795776,0.050000000745058,0.2285372614860534,291.1615905761719,291.1499938964844,274.57427978515625,272.3157653808594,285.6402587890625,293.9775695800781,291.16180419921875,1.0,0.1917065978050232,0.9247260689735411,0.9247260689735411,1.0,1.0,-0.8858993053436279,0.3807893991470337,0.5051099061965942,0.1520886868238449,0.0,0.0,0.0913814008235931,25.546266555786133,25.0,1.64352285861969,-4935.255859375,77.9620590209961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2066650390625,304.4794921875,278.1499938964844,0.0,18000.0,313.1499938964844,36002.8828125,18000.0,0.0,0.0,0.11033895611763,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351253986358642,0.1351337432861328,-8.339412488567177e-06,0.0,0.0001119800072046,0.0,0.0,10.305867195129396,0.0,0.0,0.0,0.378838837146759,4.0,0.0,1.0
