time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
818760,293.2715148925781,297.1499938964844,293.1499938964844,0.0104566803202033,-629.2887573242188,302.5323181152344,0.5590038299560547,0.050000000745058,0.0457510203123092,294.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1923522949219,0.5590038299560547,0.050000000745058,0.0481780283153057,293.2209777832031,297.1499938964844,293.1499938964844,0.1406796425580978,-2341.243408203125,304.1575622558594,0.9105112552642822,0.2117095589637756,0.1488394737243652,293.2148132324219,297.1499938964844,293.1499938964844,0.1991996467113495,-4185.22119140625,304.1513366699219,0.9990000128746032,0.2980712056159973,0.266194224357605,293.3111877441406,297.1499938964844,293.1499938964844,0.0085493279621005,-2794.91455078125,301.275634765625,0.5590038299560547,0.050000000745058,0.2285358160734176,291.16217041015625,291.1499938964844,274.5831298828125,272.3216552734375,285.6470642089844,293.9836120605469,291.16229248046875,1.0,0.1915800124406814,0.9247100949287416,0.9247100949287416,1.0,1.0,-0.8850559592247009,0.3804491758346557,0.5046067833900452,0.1518251597881317,0.0,0.0,0.0905069857835769,25.528249740600582,25.0,1.3890058994293213,-4924.3134765625,77.78573608398438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2076110839844,304.4705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,36003.078125,18000.0,0.0,0.0,0.110215350985527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1346693485975265,0.1346776783466339,-8.338663064932916e-06,0.0,0.0001118545696954,0.0,0.0,10.269598007202148,0.0,0.0,0.0,0.3787736594676971,4.0,0.0,1.0
818820,293.27105712890625,297.1499938964844,293.1499938964844,0.010385856963694,-626.9890747070312,302.4915771484375,0.5590736269950867,0.050000000745058,0.0457505881786346,294.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3522644042969,0.5590736269950867,0.050000000745058,0.048177570104599,293.22125244140625,297.1499938964844,293.1499938964844,0.1391506344079971,-2320.835693359375,304.1575927734375,0.9077103137969972,0.2098556905984878,0.1475496292114257,293.21856689453125,297.1499938964844,293.1499938964844,0.1990947127342224,-4183.5224609375,304.15106201171875,0.9990000128746032,0.2956690490245819,0.2661058306694031,293.3129272460937,297.1499938964844,293.1499938964844,0.0084683718159794,-2777.92431640625,301.2151184082031,0.5590736269950867,0.050000000745058,0.2285336554050445,291.16290283203125,291.1499938964844,274.6002502441406,272.3329162597656,285.6620178222656,293.99822998046875,291.1630249023437,1.0,0.1913379877805709,0.9246781468391418,0.9246781468391418,1.0,1.0,-0.8833981156349182,0.3797736465930938,0.503624439239502,0.1513246446847915,0.0,0.0,0.0887393876910209,25.49666404724121,25.0,1.2702271938323977,-4902.724609375,77.44567108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212646484375,304.4545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,36003.17578125,18000.0,0.0,0.0,0.1099257692694664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337535083293914,0.13376185297966,-8.337094186572358e-06,0.0,0.0001115606792154,0.0,0.0,10.19672393798828,0.0,0.0,0.0,0.3786419630050659,4.0,0.0,1.0
818880,293.27105712890625,297.1499938964844,293.1499938964844,0.010385856963694,-626.9890747070312,302.4915771484375,0.5590736269950867,0.050000000745058,0.0457505881786346,294.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3522644042969,0.5590736269950867,0.050000000745058,0.048177570104599,293.22125244140625,297.1499938964844,293.1499938964844,0.1391506344079971,-2320.835693359375,304.1575927734375,0.9077103137969972,0.2098556905984878,0.1475496292114257,293.21856689453125,297.1499938964844,293.1499938964844,0.1990947127342224,-4183.5224609375,304.15106201171875,0.9990000128746032,0.2956690490245819,0.2661058306694031,293.3129272460937,297.1499938964844,293.1499938964844,0.0084683718159794,-2777.92431640625,301.2151184082031,0.5590736269950867,0.050000000745058,0.2285336554050445,291.16290283203125,291.1499938964844,274.6002502441406,272.3329162597656,285.6620178222656,293.99822998046875,291.1630249023437,1.0,0.1913379877805709,0.9246781468391418,0.9246781468391418,1.0,1.0,-0.8833981156349182,0.3797736465930938,0.503624439239502,0.1513246446847915,0.0,0.0,0.0887393876910209,25.49666404724121,25.0,1.2702271938323977,-4902.724609375,77.44567108154297,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.212646484375,304.4545288085937,278.1499938964844,0.0,18000.0,313.1499938964844,36003.17578125,18000.0,0.0,0.0,0.1099257692694664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1337535083293914,0.13376185297966,-8.337094186572358e-06,0.0,0.0001115606792154,0.0,0.0,10.19672393798828,0.0,0.0,0.0,0.3786419630050659,4.0,0.0,1.0
818940,293.2706604003906,297.1499938964844,293.1499938964844,0.0103156743571162,-624.6851806640625,302.450927734375,0.5591161847114563,0.050000000745058,0.0457503274083137,294.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.5591161847114563,0.050000000745058,0.0481772944331169,293.2215881347656,297.1499938964844,293.1499938964844,0.1376092731952667,-2300.2099609375,304.1576232910156,0.904896080493927,0.2079855799674987,0.1462477743625641,293.2224426269531,297.1499938964844,293.1499938964844,0.1990202069282531,-4182.318359375,304.1508483886719,0.9990000128746032,0.2931503057479858,0.2660519182682037,293.3147277832031,297.1499938964844,293.1499938964844,0.0083872964605689,-2760.700439453125,301.1539306640625,0.5591161847114563,0.050000000745058,0.2285323441028595,291.1638488769531,291.1499938964844,274.6166687011719,272.3435363769531,285.6767578125,294.0128173828125,291.1639099121094,1.0,0.1911087036132812,0.9246461391448976,0.9246461391448976,1.0,1.0,-0.8817686438560486,0.3791019320487976,0.502666711807251,0.1508528441190719,0.0,0.0,0.0868289023637771,25.47043228149414,25.0,1.1157828569412231,-4880.73681640625,77.11962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2209777832031,304.4385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,36003.38671875,18000.0,0.0,0.0,0.1095760539174079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132778063416481,0.1327864080667495,-8.335452548635658e-06,0.0,0.000111205765279,0.0,0.0,10.119196891784668,0.0,0.0,0.0,0.3785021901130676,4.0,0.0,1.0
819000,293.2706604003906,297.1499938964844,293.1499938964844,0.0103156743571162,-624.6851806640625,302.450927734375,0.5591161847114563,0.050000000745058,0.0457503274083137,294.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.5591161847114563,0.050000000745058,0.0481772944331169,293.2215881347656,297.1499938964844,293.1499938964844,0.1376092731952667,-2300.2099609375,304.1576232910156,0.904896080493927,0.2079855799674987,0.1462477743625641,293.2224426269531,297.1499938964844,293.1499938964844,0.1990202069282531,-4182.318359375,304.1508483886719,0.9990000128746032,0.2931503057479858,0.2660519182682037,293.3147277832031,297.1499938964844,293.1499938964844,0.0083872964605689,-2760.700439453125,301.1539306640625,0.5591161847114563,0.050000000745058,0.2285323441028595,291.1638488769531,291.1499938964844,274.6166687011719,272.3435363769531,285.6767578125,294.0128173828125,291.1639099121094,1.0,0.1911087036132812,0.9246461391448976,0.9246461391448976,1.0,1.0,-0.8817686438560486,0.3791019320487976,0.502666711807251,0.1508528441190719,0.0,0.0,0.0868289023637771,25.47043228149414,25.0,1.1157828569412231,-4880.73681640625,77.11962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2209777832031,304.4385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,36003.38671875,18000.0,0.0,0.0,0.1095760539174079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.132778063416481,0.1327864080667495,-8.335452548635658e-06,0.0,0.000111205765279,0.0,0.0,10.119196891784668,0.0,0.0,0.0,0.3785021901130676,4.0,0.0,1.0
819060,293.2702941894531,297.1499938964844,293.1499938964844,0.0102465087547898,-622.4027099609375,302.4102478027344,0.5591365098953247,0.050000000745058,0.0457502044737339,294.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5591365098953247,0.050000000745058,0.0481771677732467,293.221923828125,297.1499938964844,293.1499938964844,0.1360667049884796,-2279.523681640625,304.1576538085937,0.9021025896072388,0.2061038464307785,0.1449377834796905,293.22637939453125,297.1499938964844,293.1499938964844,0.1989798694849014,-4181.6865234375,304.150634765625,0.9990000128746032,0.2905181646347046,0.2660261690616607,293.3165588378906,297.1499938964844,293.1499938964844,0.0083064502105116,-2743.3720703125,301.0919494628906,0.5591365098953247,0.050000000745058,0.2285317480564117,291.16436767578125,291.1499938964844,274.63250732421875,272.3536376953125,285.6917724609375,294.0279846191406,291.1644287109375,1.0,0.1908900737762451,0.9246183037757874,0.9246183037757874,1.0,1.0,-0.8801645040512085,0.3784350752830505,0.501729428768158,0.1504034250974655,0.0,0.0,0.0848729163408279,25.448562622070312,25.0,0.7956342697143555,-4858.6279296875,76.80548858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231689453125,304.4227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,36003.453125,18000.0,0.0,0.0,0.1091640517115593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317753791809082,0.1317837089300155,-8.333738151122816e-06,0.0,0.0001107876378227,0.0,0.0,10.039532661437988,0.0,0.0,0.0,0.3783585429191589,4.0,0.0,1.0
819120,293.2702941894531,297.1499938964844,293.1499938964844,0.0102465087547898,-622.4027099609375,302.4102478027344,0.5591365098953247,0.050000000745058,0.0457502044737339,294.1039123535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.5591365098953247,0.050000000745058,0.0481771677732467,293.221923828125,297.1499938964844,293.1499938964844,0.1360667049884796,-2279.523681640625,304.1576538085937,0.9021025896072388,0.2061038464307785,0.1449377834796905,293.22637939453125,297.1499938964844,293.1499938964844,0.1989798694849014,-4181.6865234375,304.150634765625,0.9990000128746032,0.2905181646347046,0.2660261690616607,293.3165588378906,297.1499938964844,293.1499938964844,0.0083064502105116,-2743.3720703125,301.0919494628906,0.5591365098953247,0.050000000745058,0.2285317480564117,291.16436767578125,291.1499938964844,274.63250732421875,272.3536376953125,285.6917724609375,294.0279846191406,291.1644287109375,1.0,0.1908900737762451,0.9246183037757874,0.9246183037757874,1.0,1.0,-0.8801645040512085,0.3784350752830505,0.501729428768158,0.1504034250974655,0.0,0.0,0.0848729163408279,25.448562622070312,25.0,0.7956342697143555,-4858.6279296875,76.80548858642578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.231689453125,304.4227600097656,278.1499938964844,0.0,18000.0,313.1499938964844,36003.453125,18000.0,0.0,0.0,0.1091640517115593,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1317753791809082,0.1317837089300155,-8.333738151122816e-06,0.0,0.0001107876378227,0.0,0.0,10.039532661437988,0.0,0.0,0.0,0.3783585429191589,4.0,0.0,1.0
819180,293.2699584960937,297.1499938964844,293.1499938964844,0.0101780463010072,-620.1259765625,302.3695068359375,0.559137761592865,0.050000000745058,0.0457502044737339,294.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.559137761592865,0.050000000745058,0.0481771677732467,293.2222595214844,297.1499938964844,293.1499938964844,0.1345196217298507,-2258.7275390625,304.1576843261719,0.8992758393287659,0.2042099684476852,0.1436193138360977,293.2303466796875,297.1499938964844,293.1499938964844,0.1989655345678329,-4181.484375,304.15045166015625,0.9990000128746032,0.2877745032310486,0.266024649143219,293.31842041015625,297.1499938964844,293.1499938964844,0.0082257129251956,-2725.88623046875,301.0292358398437,0.559137761592865,0.050000000745058,0.2285317480564117,291.164794921875,291.1499938964844,274.6478271484375,272.36328125,285.7069702148437,294.0437927246094,291.1648254394531,1.0,0.1906802803277969,0.9245904088020324,0.9245904088020324,1.0,1.0,-0.8785802125930786,0.377772718667984,0.500807523727417,0.1499696522951126,0.0,0.0,0.0828708931803703,25.430360794067383,25.0,0.5678816437721252,-4836.42529296875,76.50119018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436828613281,304.4068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,36003.50390625,18000.0,0.0,0.0,0.1086934879422187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130756676197052,0.1307650059461593,-8.331997378263623e-06,0.0,0.0001103100730688,0.0,0.0,9.958658218383787,0.0,0.0,0.0,0.3782128691673279,4.0,0.0,1.0
819240,293.2699584960937,297.1499938964844,293.1499938964844,0.0101780463010072,-620.1259765625,302.3695068359375,0.559137761592865,0.050000000745058,0.0457502044737339,294.1185607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.559137761592865,0.050000000745058,0.0481771677732467,293.2222595214844,297.1499938964844,293.1499938964844,0.1345196217298507,-2258.7275390625,304.1576843261719,0.8992758393287659,0.2042099684476852,0.1436193138360977,293.2303466796875,297.1499938964844,293.1499938964844,0.1989655345678329,-4181.484375,304.15045166015625,0.9990000128746032,0.2877745032310486,0.266024649143219,293.31842041015625,297.1499938964844,293.1499938964844,0.0082257129251956,-2725.88623046875,301.0292358398437,0.559137761592865,0.050000000745058,0.2285317480564117,291.164794921875,291.1499938964844,274.6478271484375,272.36328125,285.7069702148437,294.0437927246094,291.1648254394531,1.0,0.1906802803277969,0.9245904088020324,0.9245904088020324,1.0,1.0,-0.8785802125930786,0.377772718667984,0.500807523727417,0.1499696522951126,0.0,0.0,0.0828708931803703,25.430360794067383,25.0,0.5678816437721252,-4836.42529296875,76.50119018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2436828613281,304.4068298339844,278.1499938964844,0.0,18000.0,313.1499938964844,36003.50390625,18000.0,0.0,0.0,0.1086934879422187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.130756676197052,0.1307650059461593,-8.331997378263623e-06,0.0,0.0001103100730688,0.0,0.0,9.958658218383787,0.0,0.0,0.0,0.3782128691673279,4.0,0.0,1.0
819300,293.26983642578125,297.1499938964844,293.1499938964844,0.0101440586149692,-618.9893798828125,302.34912109375,0.5591320395469666,0.050000000745058,0.0457502454519271,294.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1649169921875,0.5591320395469666,0.050000000745058,0.0481772124767303,293.2224426269531,297.1499938964844,293.1499938964844,0.1337446719408035,-2248.291748046875,304.1576843261719,0.897840678691864,0.2032587677240371,0.1429570466279983,293.2323608398437,297.1499938964844,293.1499938964844,0.198967233300209,-4181.5302734375,304.1503601074219,0.9990000128746032,0.2863613665103912,0.2660318613052368,293.3193359375,297.1499938964844,293.1499938964844,0.0081853987649083,-2717.087890625,300.9975891113281,0.5591320395469666,0.050000000745058,0.2285319417715072,291.1649475097656,291.1499938964844,274.6553649902344,272.3679504394531,285.7146301269531,294.0518493652344,291.1649780273437,1.0,0.1905782371759414,0.9245765209197998,0.9245765209197998,1.0,1.0,-0.8777943849563599,0.3774434030056,0.5003510117530823,0.1497566401958465,0.0,0.0,0.0818589925765991,25.42244529724121,25.0,0.4552948176860809,-4825.2783203125,76.35222625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2498474121094,304.398681640625,278.1499938964844,0.0,18000.0,313.1499938964844,36003.515625,18000.0,0.0,0.0,0.1084382310509681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1302434802055359,0.1302518099546432,-8.331120625371113e-06,0.0,0.0001100510198739,0.0,0.0,9.917938232421877,0.0,0.0,0.0,0.3781395852565765,4.0,0.0,1.0
819360,293.26971435546875,297.1499938964844,293.1499938964844,0.0101102059707045,-617.8531494140625,302.32867431640625,0.559122622013092,0.050000000745058,0.0457503087818622,294.1332397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1650390625,0.559122622013092,0.050000000745058,0.0481772795319557,293.2226257324219,297.1499938964844,293.1499938964844,0.132968932390213,-2237.832763671875,304.15771484375,0.8963919878005981,0.2023049294948578,0.1422928571701049,293.2344055175781,297.1499938964844,293.1499938964844,0.1989743262529373,-4181.66552734375,304.1502685546875,0.9990000128746032,0.2849210500717163,0.266043871641159,293.3202819824219,297.1499938964844,293.1499938964844,0.0081451209262013,-2708.251708984375,300.9657897949219,0.559122622013092,0.050000000745058,0.2285322695970535,291.1650695800781,291.1499938964844,274.6628112792969,272.37255859375,285.72235107421875,294.0600280761719,291.1650695800781,1.0,0.1904778778553009,0.9245645403862,0.9245645403862,1.0,1.0,-0.8770121932029724,0.3771155178546905,0.4998966753482818,0.1495451778173446,0.0,0.0,0.0808435678482055,25.415225982666016,25.0,0.3469930291175842,-4814.11376953125,76.20513916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2559814453125,304.3903503417969,278.1499938964844,0.0,18000.0,313.1499938964844,36003.515625,18000.0,0.0,0.0,0.1081710830330848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1297298222780227,0.1297381520271301,-8.330241143994499e-06,0.0,0.0001097799031413,0.0,0.0,9.877197265625,0.0,0.0,0.0,0.3780663311481476,4.0,0.0,1.0
819420,293.2695617675781,297.1499938964844,293.1499938964844,0.0100428918376564,-615.5808715820312,302.2877197265625,0.5590848922729492,0.050000000745058,0.0457505583763122,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5590848922729492,0.050000000745058,0.0481775403022766,293.2230224609375,297.1499938964844,293.1499938964844,0.1314155161380767,-2216.850341796875,304.15771484375,0.8934457302093506,0.2003900408744812,0.1409593671560287,293.2384338378906,297.1499938964844,293.1499938964844,0.1989856958389282,-4181.90771484375,304.1501770019531,0.9990000128746032,0.2819614112377167,0.2660655081272125,293.3221435546875,297.1499938964844,293.1499938964844,0.0080647077411413,-2690.472900390625,300.90167236328125,0.5590848922729492,0.050000000745058,0.2285335063934326,291.1651916503906,291.1499938964844,274.677490234375,272.381591796875,285.7378234863281,294.07672119140625,291.1651916503906,1.0,0.1902811378240585,0.924540638923645,0.924540638923645,1.0,1.0,-0.8754345774650574,0.3764544725418091,0.4989801049232483,0.1491185426712036,0.0,0.0,0.0788092166185379,25.403833389282227,25.0,0.1721801310777664,-4791.7060546875,75.91426849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676696777344,304.37310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,36003.49609375,18000.0,0.0,0.0,0.1076062470674514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287055015563964,0.1287138313055038,-8.328488547704183e-06,0.0,0.0001092066595447,0.0,0.0,9.796000480651855,0.0,0.0,0.0,0.377920389175415,4.0,0.0,1.0
819480,293.2695617675781,297.1499938964844,293.1499938964844,0.0100428918376564,-615.5808715820312,302.2877197265625,0.5590848922729492,0.050000000745058,0.0457505583763122,294.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1651916503906,0.5590848922729492,0.050000000745058,0.0481775403022766,293.2230224609375,297.1499938964844,293.1499938964844,0.1314155161380767,-2216.850341796875,304.15771484375,0.8934457302093506,0.2003900408744812,0.1409593671560287,293.2384338378906,297.1499938964844,293.1499938964844,0.1989856958389282,-4181.90771484375,304.1501770019531,0.9990000128746032,0.2819614112377167,0.2660655081272125,293.3221435546875,297.1499938964844,293.1499938964844,0.0080647077411413,-2690.472900390625,300.90167236328125,0.5590848922729492,0.050000000745058,0.2285335063934326,291.1651916503906,291.1499938964844,274.677490234375,272.381591796875,285.7378234863281,294.07672119140625,291.1651916503906,1.0,0.1902811378240585,0.924540638923645,0.924540638923645,1.0,1.0,-0.8754345774650574,0.3764544725418091,0.4989801049232483,0.1491185426712036,0.0,0.0,0.0788092166185379,25.403833389282227,25.0,0.1721801310777664,-4791.7060546875,75.91426849365234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2676696777344,304.37310791015625,278.1499938964844,0.0,18000.0,313.1499938964844,36003.49609375,18000.0,0.0,0.0,0.1076062470674514,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1287055015563964,0.1287138313055038,-8.328488547704183e-06,0.0,0.0001092066595447,0.0,0.0,9.796000480651855,0.0,0.0,0.0,0.377920389175415,4.0,0.0,1.0
819540,293.2694702148437,297.1499938964844,293.1499938964844,0.0099764810875058,-613.3178100585938,302.2466125488281,0.5586591958999634,0.050000000745058,0.0457532741129398,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.5586591958999634,0.050000000745058,0.0481804013252258,293.2233581542969,297.1499938964844,293.1499938964844,0.1298579275608062,-2195.7529296875,304.1577453613281,0.889947772026062,0.1984680294990539,0.139622077345848,293.24200439453125,297.1499938964844,293.1499938964844,0.1982288211584091,-4168.78759765625,304.1514587402344,0.9983879327774048,0.2789940536022186,0.2652040421962738,293.3240051269531,297.1499938964844,293.1499938964844,0.0079848747700452,-2672.61083984375,300.83697509765625,0.5586591958999634,0.050000000745058,0.2285470813512802,291.1655578613281,291.1499938964844,274.6919860839844,272.3904113769531,285.75262451171875,294.0924377441406,291.16571044921875,1.0,0.1900669485330581,0.9245166778564452,0.9245166778564452,1.0,1.0,-0.872835099697113,0.3753536641597748,0.4974814355373382,0.1484476029872894,0.0,0.0,0.0767161324620246,25.44736289978028,25.0,0.951004147529602,-4767.48046875,75.52706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782592773437,304.3566589355469,278.1499938964844,0.0,18000.0,313.1499938964844,36003.54296875,18000.0,0.0,0.0,0.1070081889629364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276742368936538,0.1276825517416,-8.326745046360884e-06,0.0,0.0001085997064365,0.0,0.0,9.714337348937988,0.0,0.0,0.0,0.3777737915515899,4.0,0.0,1.0
819600,293.2694702148437,297.1499938964844,293.1499938964844,0.0099764810875058,-613.3178100585938,302.2466125488281,0.5586591958999634,0.050000000745058,0.0457532741129398,294.1625671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1654968261719,0.5586591958999634,0.050000000745058,0.0481804013252258,293.2233581542969,297.1499938964844,293.1499938964844,0.1298579275608062,-2195.7529296875,304.1577453613281,0.889947772026062,0.1984680294990539,0.139622077345848,293.24200439453125,297.1499938964844,293.1499938964844,0.1982288211584091,-4168.78759765625,304.1514587402344,0.9983879327774048,0.2789940536022186,0.2652040421962738,293.3240051269531,297.1499938964844,293.1499938964844,0.0079848747700452,-2672.61083984375,300.83697509765625,0.5586591958999634,0.050000000745058,0.2285470813512802,291.1655578613281,291.1499938964844,274.6919860839844,272.3904113769531,285.75262451171875,294.0924377441406,291.16571044921875,1.0,0.1900669485330581,0.9245166778564452,0.9245166778564452,1.0,1.0,-0.872835099697113,0.3753536641597748,0.4974814355373382,0.1484476029872894,0.0,0.0,0.0767161324620246,25.44736289978028,25.0,0.951004147529602,-4767.48046875,75.52706909179688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2782592773437,304.3566589355469,278.1499938964844,0.0,18000.0,313.1499938964844,36003.54296875,18000.0,0.0,0.0,0.1070081889629364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1276742368936538,0.1276825517416,-8.326745046360884e-06,0.0,0.0001085997064365,0.0,0.0,9.714337348937988,0.0,0.0,0.0,0.3777737915515899,4.0,0.0,1.0
819660,293.2694702148437,297.1499938964844,293.1499938964844,0.0099100843071937,-610.9979248046875,302.2055969238281,0.5576250553131104,0.050000000745058,0.0457599237561225,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5576250553131104,0.050000000745058,0.0481874011456966,293.22369384765625,297.1499938964844,293.1499938964844,0.1282816678285598,-2174.318603515625,304.1578063964844,0.8856183886528015,0.1965424567461013,0.1382850259542465,293.24334716796875,297.1499938964844,293.1499938964844,0.1959324032068252,-4129.4892578125,304.1547546386719,0.9949479699134828,0.2763890624046325,0.2626925408840179,293.3258361816406,297.1499938964844,293.1499938964844,0.007905158214271,-2654.401611328125,300.7723083496094,0.5576250553131104,0.050000000745058,0.2285802811384201,291.1679382324219,291.1499938964844,274.7063903808594,272.399169921875,285.76318359375,294.10107421875,291.1683654785156,1.0,0.1897846162319183,0.9245028495788574,0.9245028495788574,1.0,1.0,-0.8682621121406555,0.3734094500541687,0.4948526620864868,0.1472933441400528,0.0,0.0,0.0741834864020347,25.57423591613769,25.0,3.1928091049194336,-4737.994140625,74.92752075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28826904296875,304.3399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,36004.15234375,18000.0,0.0,0.0,0.1063748225569725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264923363924026,0.1265006512403488,-8.324879672727548e-06,0.0,0.000107956919237,0.0,0.0,9.620976448059082,0.0,0.0,0.0,0.377607136964798,4.0,0.0,1.0
819720,293.2694702148437,297.1499938964844,293.1499938964844,0.0099100843071937,-610.9979248046875,302.2055969238281,0.5576250553131104,0.050000000745058,0.0457599237561225,294.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16766357421875,0.5576250553131104,0.050000000745058,0.0481874011456966,293.22369384765625,297.1499938964844,293.1499938964844,0.1282816678285598,-2174.318603515625,304.1578063964844,0.8856183886528015,0.1965424567461013,0.1382850259542465,293.24334716796875,297.1499938964844,293.1499938964844,0.1959324032068252,-4129.4892578125,304.1547546386719,0.9949479699134828,0.2763890624046325,0.2626925408840179,293.3258361816406,297.1499938964844,293.1499938964844,0.007905158214271,-2654.401611328125,300.7723083496094,0.5576250553131104,0.050000000745058,0.2285802811384201,291.1679382324219,291.1499938964844,274.7063903808594,272.399169921875,285.76318359375,294.10107421875,291.1683654785156,1.0,0.1897846162319183,0.9245028495788574,0.9245028495788574,1.0,1.0,-0.8682621121406555,0.3734094500541687,0.4948526620864868,0.1472933441400528,0.0,0.0,0.0741834864020347,25.57423591613769,25.0,3.1928091049194336,-4737.994140625,74.92752075195312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28826904296875,304.3399963378906,278.1499938964844,0.0,18000.0,313.1499938964844,36004.15234375,18000.0,0.0,0.0,0.1063748225569725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1264923363924026,0.1265006512403488,-8.324879672727548e-06,0.0,0.000107956919237,0.0,0.0,9.620976448059082,0.0,0.0,0.0,0.377607136964798,4.0,0.0,1.0
819780,293.26953125,297.1499938964844,293.1499938964844,0.0098439333960413,-608.6786499023438,302.1643371582031,0.5568596720695496,0.050000000745058,0.0457648932933807,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5568596720695496,0.050000000745058,0.0481926351785659,293.2239990234375,297.1499938964844,293.1499938964844,0.1267133802175521,-2152.949462890625,304.1578063964844,0.8816465735435486,0.1946139931678772,0.1369441449642181,293.2433776855469,297.1499938964844,293.1499938964844,0.193840205669403,-4093.86376953125,304.1566162109375,0.9918808937072754,0.2740140259265899,0.2604241967201233,293.3275756835937,297.1499938964844,293.1499938964844,0.0078257955610752,-2636.133544921875,300.7070617675781,0.5568596720695496,0.050000000745058,0.228605106472969,291.1698608398437,291.1499938964844,274.7208557128906,272.40789794921875,285.7713623046875,294.1055603027344,291.1699523925781,1.0,0.1894615441560745,0.9244890213012696,0.9244890213012696,1.0,1.0,-0.8639721870422363,0.371590107679367,0.4923820793628692,0.1462036520242691,0.0,0.0,0.0713821873068809,25.659523010253903,25.0,2.030301332473755,-4706.072265625,74.31851959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2988586425781,304.3146057128906,278.1499938964844,0.0,18000.0,313.1499938964844,36004.58984375,18000.0,0.0,0.0,0.1056946069002151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251274943351745,0.1251358091831207,-8.322676876559854e-06,0.0,0.0001072665836545,0.0,0.0,9.51320743560791,0.0,0.0,0.0,0.3774158954620361,4.0,0.0,1.0
819840,293.26953125,297.1499938964844,293.1499938964844,0.0098439333960413,-608.6786499023438,302.1643371582031,0.5568596720695496,0.050000000745058,0.0457648932933807,294.191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16973876953125,0.5568596720695496,0.050000000745058,0.0481926351785659,293.2239990234375,297.1499938964844,293.1499938964844,0.1267133802175521,-2152.949462890625,304.1578063964844,0.8816465735435486,0.1946139931678772,0.1369441449642181,293.2433776855469,297.1499938964844,293.1499938964844,0.193840205669403,-4093.86376953125,304.1566162109375,0.9918808937072754,0.2740140259265899,0.2604241967201233,293.3275756835937,297.1499938964844,293.1499938964844,0.0078257955610752,-2636.133544921875,300.7070617675781,0.5568596720695496,0.050000000745058,0.228605106472969,291.1698608398437,291.1499938964844,274.7208557128906,272.40789794921875,285.7713623046875,294.1055603027344,291.1699523925781,1.0,0.1894615441560745,0.9244890213012696,0.9244890213012696,1.0,1.0,-0.8639721870422363,0.371590107679367,0.4923820793628692,0.1462036520242691,0.0,0.0,0.0713821873068809,25.659523010253903,25.0,2.030301332473755,-4706.072265625,74.31851959228516,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2988586425781,304.3146057128906,278.1499938964844,0.0,18000.0,313.1499938964844,36004.58984375,18000.0,0.0,0.0,0.1056946069002151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1251274943351745,0.1251358091831207,-8.322676876559854e-06,0.0,0.0001072665836545,0.0,0.0,9.51320743560791,0.0,0.0,0.0,0.3774158954620361,4.0,0.0,1.0
819900,293.26959228515625,297.1499938964844,293.1499938964844,0.009811264462769,-607.5392456054688,302.1435241699219,0.5565354228019714,0.050000000745058,0.0457670092582702,294.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5565354228019714,0.050000000745058,0.0481948666274547,293.22412109375,297.1499938964844,293.1499938964844,0.1259374469518661,-2142.365234375,304.1578063964844,0.8797389268875122,0.1936498880386352,0.1362732946872711,293.2432861328125,297.1499938964844,293.1499938964844,0.1928311288356781,-4076.73388671875,304.1572570800781,0.9904024600982666,0.2728542387485504,0.2593264579772949,293.32843017578125,297.1499938964844,293.1499938964844,0.0077864206396043,-2627.055908203125,300.67413330078125,0.5565354228019714,0.050000000745058,0.2286157011985778,291.1701354980469,291.1499938964844,274.7281188964844,272.41229248046875,285.7753601074219,294.1075744628906,291.170166015625,1.0,0.1892883628606796,0.9244821071624756,0.9244821071624756,1.0,1.0,-0.8618674874305725,0.3706983923912048,0.4911690950393677,0.1456684023141861,0.0,0.0,0.0700124129652977,25.69289970397949,25.0,1.2520010471343994,-4690.42529296875,74.00884246826172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3043518066406,304.3015441894531,278.1499938964844,0.0,18000.0,313.1499938964844,36004.55078125,18000.0,0.0,0.0,0.1053363308310508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1244551241397857,0.1244634389877319,-8.321537279698532e-06,0.0,0.0001069029895006,0.0,0.0,9.46009349822998,0.0,0.0,0.0,0.377321183681488,4.0,0.0,1.0
819960,293.2696838378906,297.1499938964844,293.1499938964844,0.0097787119448184,-606.40185546875,302.12261962890625,0.5562391877174377,0.050000000745058,0.045768953859806,294.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5562391877174377,0.050000000745058,0.0481969118118286,293.2242736816406,297.1499938964844,293.1499938964844,0.1251641809940338,-2131.8056640625,304.15777587890625,0.8778693079948425,0.1926860213279724,0.1356024295091629,293.2431030273437,297.1499938964844,293.1499938964844,0.1918317824602127,-4059.78564453125,304.1577453613281,0.9889390468597412,0.2717041373252868,0.2582398951053619,293.32928466796875,297.1499938964844,293.1499938964844,0.0077471891418099,-2617.974853515625,300.6410217285156,0.5562391877174377,0.050000000745058,0.228625401854515,291.17022705078125,291.1499938964844,274.7354431152344,272.4167175292969,285.77935791015625,294.1096496582031,291.17022705078125,1.0,0.1891087293624878,0.9244934320449828,0.9244934320449828,1.0,1.0,-0.859774649143219,0.3698126077651977,0.4899620413780212,0.1451366990804672,0.0,0.0,0.0686542317271232,25.721752166748047,25.0,0.6883548498153687,-4675.017578125,73.69561767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.309814453125,304.2886962890625,278.1499938964844,0.0,18000.0,313.1499938964844,36004.48046875,18000.0,0.0,0.0,0.1049675941467285,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1237950250506401,0.1238033473491668,-8.320414053741843e-06,0.0,0.0001065287651726,0.0,0.0,9.40796947479248,0.0,0.0,0.0,0.3772281110286712,4.0,0.0,1.0
820020,293.2698974609375,297.1499938964844,293.1499938964844,0.0097137363627552,-604.1197509765625,302.0805969238281,0.5557138323783875,0.050000000745058,0.0457724146544933,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5557138323783875,0.050000000745058,0.0482005588710308,293.2244873046875,297.1499938964844,293.1499938964844,0.123623102903366,-2110.721435546875,304.1577453613281,0.8742213845252991,0.1907589733600616,0.1342608332633972,293.24273681640625,297.1499938964844,293.1499938964844,0.1898504346609115,-4026.20068359375,304.158447265625,0.986032009124756,0.269424557685852,0.2560883462429046,293.3309020996094,297.1499938964844,293.1499938964844,0.0076689976267516,-2599.7431640625,300.574462890625,0.5557138323783875,0.050000000745058,0.2286426872014999,291.1701965332031,291.1499938964844,274.7502746582031,272.4257202148437,285.78759765625,294.1140441894531,291.170166015625,1.0,0.1887333542108535,0.9245160818099976,0.9245160818099976,1.0,1.0,-0.8556115627288818,0.3680514097213745,0.4875601232051849,0.1440803408622741,0.0,0.0,0.0659605115652084,25.76855659484864,25.0,0.0269150342792272,-4644.52197265625,73.0603256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32000732421875,304.26275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,36004.36328125,18000.0,0.0,0.0,0.1042054891586303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122497446835041,0.1225057691335678,-8.318218533531763e-06,0.0,0.0001057553236023,0.0,0.0,9.305594444274902,0.0,0.0,0.0,0.3770455718040466,4.0,0.0,1.0
820080,293.2698974609375,297.1499938964844,293.1499938964844,0.0097137363627552,-604.1197509765625,302.0805969238281,0.5557138323783875,0.050000000745058,0.0457724146544933,294.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5557138323783875,0.050000000745058,0.0482005588710308,293.2244873046875,297.1499938964844,293.1499938964844,0.123623102903366,-2110.721435546875,304.1577453613281,0.8742213845252991,0.1907589733600616,0.1342608332633972,293.24273681640625,297.1499938964844,293.1499938964844,0.1898504346609115,-4026.20068359375,304.158447265625,0.986032009124756,0.269424557685852,0.2560883462429046,293.3309020996094,297.1499938964844,293.1499938964844,0.0076689976267516,-2599.7431640625,300.574462890625,0.5557138323783875,0.050000000745058,0.2286426872014999,291.1701965332031,291.1499938964844,274.7502746582031,272.4257202148437,285.78759765625,294.1140441894531,291.170166015625,1.0,0.1887333542108535,0.9245160818099976,0.9245160818099976,1.0,1.0,-0.8556115627288818,0.3680514097213745,0.4875601232051849,0.1440803408622741,0.0,0.0,0.0659605115652084,25.76855659484864,25.0,0.0269150342792272,-4644.52197265625,73.0603256225586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.32000732421875,304.26275634765625,278.1499938964844,0.0,18000.0,313.1499938964844,36004.36328125,18000.0,0.0,0.0,0.1042054891586303,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.122497446835041,0.1225057691335678,-8.318218533531763e-06,0.0,0.0001057553236023,0.0,0.0,9.305594444274902,0.0,0.0,0.0,0.3770455718040466,4.0,0.0,1.0
820140,293.27020263671875,297.1499938964844,293.1499938964844,0.0096487691625952,-601.8190307617188,302.0382080078125,0.5552593469619751,0.050000000745058,0.0457754284143447,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5552593469619751,0.050000000745058,0.0482037290930748,293.22467041015625,297.1499938964844,293.1499938964844,0.1220875009894371,-2089.656982421875,304.1577453613281,0.8706702589988708,0.188832402229309,0.1329192519187927,293.2422790527344,297.1499938964844,293.1499938964844,0.1878868490457534,-3992.90966796875,304.1589050292969,0.9831299781799316,0.2671672105789184,0.2539584636688232,293.3324890136719,297.1499938964844,293.1499938964844,0.0075910696759819,-2581.382080078125,300.5074157714844,0.5552593469619751,0.050000000745058,0.2286577373743057,291.1700439453125,291.1499938964844,274.76544189453125,272.4349670410156,285.7962646484375,294.11895751953125,291.1700134277344,1.0,0.1883409172296524,0.924538791179657,0.924538791179657,1.0,1.0,-0.8514705896377563,0.3662998676300049,0.4851707220077514,0.143032968044281,0.0,0.0,0.0632982328534126,25.803831100463867,25.0,-0.2111269831657409,-4614.3056640625,72.41641998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,304.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,36004.25390625,18000.0,0.0,0.0,0.1034207493066787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212283447384834,0.1212366595864296,-8.316081220982596e-06,0.0,0.0001049589118338,0.0,0.0,9.20556926727295,0.0,0.0,0.0,0.3768676221370697,4.0,0.0,1.0
820200,293.27020263671875,297.1499938964844,293.1499938964844,0.0096487691625952,-601.8190307617188,302.0382080078125,0.5552593469619751,0.050000000745058,0.0457754284143447,294.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1700744628906,0.5552593469619751,0.050000000745058,0.0482037290930748,293.22467041015625,297.1499938964844,293.1499938964844,0.1220875009894371,-2089.656982421875,304.1577453613281,0.8706702589988708,0.188832402229309,0.1329192519187927,293.2422790527344,297.1499938964844,293.1499938964844,0.1878868490457534,-3992.90966796875,304.1589050292969,0.9831299781799316,0.2671672105789184,0.2539584636688232,293.3324890136719,297.1499938964844,293.1499938964844,0.0075910696759819,-2581.382080078125,300.5074157714844,0.5552593469619751,0.050000000745058,0.2286577373743057,291.1700439453125,291.1499938964844,274.76544189453125,272.4349670410156,285.7962646484375,294.11895751953125,291.1700134277344,1.0,0.1883409172296524,0.924538791179657,0.924538791179657,1.0,1.0,-0.8514705896377563,0.3662998676300049,0.4851707220077514,0.143032968044281,0.0,0.0,0.0632982328534126,25.803831100463867,25.0,-0.2111269831657409,-4614.3056640625,72.41641998291016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3287048339844,304.2360534667969,278.1499938964844,0.0,18000.0,313.1499938964844,36004.25390625,18000.0,0.0,0.0,0.1034207493066787,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1212283447384834,0.1212366595864296,-8.316081220982596e-06,0.0,0.0001049589118338,0.0,0.0,9.20556926727295,0.0,0.0,0.0,0.3768676221370697,4.0,0.0,1.0
820260,293.2705993652344,297.1499938964844,293.1499938964844,0.0095836659893393,-599.4910888671875,301.9954833984375,0.5548600554466248,0.050000000745058,0.0457780882716178,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5548600554466248,0.050000000745058,0.0482065342366695,293.224853515625,297.1499938964844,293.1499938964844,0.1205554753541946,-2068.583251953125,304.15771484375,0.8671945929527283,0.1869059205055236,0.1315774768590927,293.2417907714844,297.1499938964844,293.1499938964844,0.1859384328126907,-3959.8427734375,304.1591796875,0.9802180528640748,0.2649295330047607,0.2518470585346222,293.33404541015625,297.1499938964844,293.1499938964844,0.0075133577920496,-2562.86572265625,300.4399108886719,0.5548600554466248,0.050000000745058,0.2286710441112518,291.169921875,291.1499938964844,274.7810363769531,272.4445495605469,285.8053894042969,294.12432861328125,291.1698913574219,1.0,0.1879356950521469,0.9245690703392028,0.9245690703392028,1.0,1.0,-0.8473486304283142,0.3645560145378113,0.4827926456928253,0.1419960260391235,0.0,0.0,0.0606520287692546,25.830196380615234,25.0,-0.1839429289102554,-4584.185546875,71.7673110961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3353881835937,304.208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,36004.16796875,18000.0,0.0,0.0,0.1026249527931213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199822798371315,0.1199905946850776,-8.313996659126133e-06,0.0,0.0001041512805386,0.0,0.0,9.107464790344238,0.0,0.0,0.0,0.376693457365036,4.0,0.0,1.0
820320,293.2705993652344,297.1499938964844,293.1499938964844,0.0095836659893393,-599.4910888671875,301.9954833984375,0.5548600554466248,0.050000000745058,0.0457780882716178,294.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5548600554466248,0.050000000745058,0.0482065342366695,293.224853515625,297.1499938964844,293.1499938964844,0.1205554753541946,-2068.583251953125,304.15771484375,0.8671945929527283,0.1869059205055236,0.1315774768590927,293.2417907714844,297.1499938964844,293.1499938964844,0.1859384328126907,-3959.8427734375,304.1591796875,0.9802180528640748,0.2649295330047607,0.2518470585346222,293.33404541015625,297.1499938964844,293.1499938964844,0.0075133577920496,-2562.86572265625,300.4399108886719,0.5548600554466248,0.050000000745058,0.2286710441112518,291.169921875,291.1499938964844,274.7810363769531,272.4445495605469,285.8053894042969,294.12432861328125,291.1698913574219,1.0,0.1879356950521469,0.9245690703392028,0.9245690703392028,1.0,1.0,-0.8473486304283142,0.3645560145378113,0.4827926456928253,0.1419960260391235,0.0,0.0,0.0606520287692546,25.830196380615234,25.0,-0.1839429289102554,-4584.185546875,71.7673110961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3353881835937,304.208251953125,278.1499938964844,0.0,18000.0,313.1499938964844,36004.16796875,18000.0,0.0,0.0,0.1026249527931213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1199822798371315,0.1199905946850776,-8.313996659126133e-06,0.0,0.0001041512805386,0.0,0.0,9.107464790344238,0.0,0.0,0.0,0.376693457365036,4.0,0.0,1.0
820380,293.2710876464844,297.1499938964844,293.1499938964844,0.009518364444375,-597.1319580078125,301.952392578125,0.5545040965080261,0.050000000745058,0.0457804724574089,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5545040965080261,0.050000000745058,0.0482090413570404,293.2250061035156,297.1499938964844,293.1499938964844,0.1190262213349342,-2047.4884033203125,304.1576843261719,0.8637787699699402,0.1849793195724487,0.1302353590726852,293.2412414550781,297.1499938964844,293.1499938964844,0.1840049028396606,-3926.97900390625,304.1593322753906,0.9772860407829284,0.2627103328704834,0.2497528940439224,293.3355712890625,297.1499938964844,293.1499938964844,0.0074358512647449,-2544.186767578125,300.3719787597656,0.5545040965080261,0.050000000745058,0.2286829501390457,291.1698913574219,291.1499938964844,274.7972106933594,272.45458984375,285.8150634765625,294.1302185058594,291.1698913574219,1.0,0.1875210553407669,0.9245993494987488,0.9245993494987488,1.0,1.0,-0.8432446718215942,0.3628183901309967,0.4804262816905975,0.1409709304571151,0.0,0.0,0.0580028630793094,25.849639892578125,25.0,-0.0473283044993877,-4553.95751953125,71.11575317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,304.1788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,36004.11328125,18000.0,0.0,0.0,0.1018281877040863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187497600913047,0.1187580674886703,-8.311950296047144e-06,0.0,0.0001033426669891,0.0,0.0,9.010527610778809,0.0,0.0,0.0,0.3765217065811157,4.0,0.0,1.0
820440,293.2710876464844,297.1499938964844,293.1499938964844,0.009518364444375,-597.1319580078125,301.952392578125,0.5545040965080261,0.050000000745058,0.0457804724574089,294.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698913574219,0.5545040965080261,0.050000000745058,0.0482090413570404,293.2250061035156,297.1499938964844,293.1499938964844,0.1190262213349342,-2047.4884033203125,304.1576843261719,0.8637787699699402,0.1849793195724487,0.1302353590726852,293.2412414550781,297.1499938964844,293.1499938964844,0.1840049028396606,-3926.97900390625,304.1593322753906,0.9772860407829284,0.2627103328704834,0.2497528940439224,293.3355712890625,297.1499938964844,293.1499938964844,0.0074358512647449,-2544.186767578125,300.3719787597656,0.5545040965080261,0.050000000745058,0.2286829501390457,291.1698913574219,291.1499938964844,274.7972106933594,272.45458984375,285.8150634765625,294.1302185058594,291.1698913574219,1.0,0.1875210553407669,0.9245993494987488,0.9245993494987488,1.0,1.0,-0.8432446718215942,0.3628183901309967,0.4804262816905975,0.1409709304571151,0.0,0.0,0.0580028630793094,25.849639892578125,25.0,-0.0473283044993877,-4553.95751953125,71.11575317382812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,304.1788635253906,278.1499938964844,0.0,18000.0,313.1499938964844,36004.11328125,18000.0,0.0,0.0,0.1018281877040863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1187497600913047,0.1187580674886703,-8.311950296047144e-06,0.0,0.0001033426669891,0.0,0.0,9.010527610778809,0.0,0.0,0.0,0.3765217065811157,4.0,0.0,1.0
820500,293.2713623046875,297.1499938964844,293.1499938964844,0.0094856387004256,-595.9405517578125,301.9306640625,0.5543396472930908,0.050000000745058,0.0457815788686275,294.2695617675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.169921875,0.5543396472930908,0.050000000745058,0.0482102073729038,293.2250671386719,297.1499938964844,293.1499938964844,0.1182626038789749,-2036.9322509765625,304.1576843261719,0.8620898723602295,0.1840159147977829,0.1295641511678695,293.2409973144531,297.1499938964844,293.1499938964844,0.1830438673496246,-3910.623291015625,304.1593933105469,0.975810408592224,0.2616074085235595,0.2487120628356933,293.3363037109375,297.1499938964844,293.1499938964844,0.0073971860110759,-2534.788330078125,300.3378295898437,0.5543396472930908,0.050000000745058,0.2286884635686874,291.169921875,291.1499938964844,274.8055114746094,272.4598083496094,285.8200988769531,294.1333312988281,291.169921875,1.0,0.1873110085725784,0.9246144890785216,0.9246144890785216,1.0,1.0,-0.8411992788314819,0.361951619386673,0.4792476594448089,0.1404633373022079,0.0,0.0,0.0566725991666317,25.85722923278809,25.0,0.0324465669691562,-4538.76220703125,70.78972625732422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3414306640625,304.1634826660156,278.1499938964844,0.0,18000.0,313.1499938964844,36004.09765625,18000.0,0.0,0.0,0.1014318764209747,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1181362643837928,0.118144579231739,-8.310936209454667e-06,0.0,0.0001029404593282,0.0,0.0,8.96231460571289,0.0,0.0,0.0,0.3764364421367645,4.0,0.0,1.0
