time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
820560,293.27166748046875,297.1499938964844,293.1499938964844,0.0094528514891862,-594.7408447265625,301.9088439941406,0.5541828274726868,0.050000000745058,0.045782633125782,294.2764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5541828274726868,0.050000000745058,0.0482113175094127,293.2251281738281,297.1499938964844,293.1499938964844,0.1174996793270111,-2026.37060546875,304.1576843261719,0.8604117631912231,0.1830524951219558,0.1288928538560867,293.24072265625,297.1499938964844,293.1499938964844,0.1820867657661438,-3894.318603515625,304.159423828125,0.9743272066116332,0.2605088949203491,0.2476752996444702,293.3370666503906,297.1499938964844,293.1499938964844,0.0073585603386163,-2525.3466796875,300.3035888671875,0.5541828274726868,0.050000000745058,0.22869373857975,291.16998291015625,291.1499938964844,274.8139953613281,272.46514892578125,285.8253173828125,294.1365661621094,291.16998291015625,1.0,0.1870995461940765,0.9246380925178528,0.9246380925178528,1.0,1.0,-0.8391582369804382,0.3610862493515014,0.4780719578266144,0.1399596035480499,0.0,0.0,0.0553361214697361,25.86363410949707,25.0,0.1105158179998397,-4523.4990234375,70.46385955810547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3424072265625,304.14764404296875,278.1499938964844,0.0,18000.0,313.1499938964844,36004.0859375,18000.0,0.0,0.0,0.1010381057858467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.117523469030857,0.1175317764282226,-8.3099275798304e-06,0.0,0.0001025408346322,0.0,0.0,8.914179801940918,0.0,0.0,0.0,0.37635138630867,4.0,0.0,1.0
820620,293.2723693847656,297.1499938964844,293.1499938964844,0.0093871289864182,-592.3178100585938,301.8648986816406,0.5538895130157471,0.050000000745058,0.0457846149802207,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5538895130157471,0.050000000745058,0.0482134036719799,293.2252502441406,297.1499938964844,293.1499938964844,0.1159762516617775,-2005.235595703125,304.1576538085937,0.8570852875709534,0.1811257302761078,0.1275501251220703,293.2401428222656,297.1499938964844,293.1499938964844,0.1801850348711013,-3861.87353515625,304.1594543457031,0.9713371396064758,0.2583251595497131,0.2456141412258148,293.3385314941406,297.1499938964844,293.1499938964844,0.0072814701125025,-2506.3447265625,300.2348022460937,0.5538895130157471,0.050000000745058,0.2287036329507827,291.1701354980469,291.1499938964844,274.8315734863281,272.476318359375,285.836181640625,294.143310546875,291.170166015625,1.0,0.1866733133792877,0.9246852993965148,0.9246852993965148,1.0,1.0,-0.8350896835327148,0.3593591153621673,0.4757305979728699,0.1389639675617218,0.0,0.0,0.0526391193270683,25.873367309570312,25.0,0.246490478515625,-4492.74267578125,69.81340789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343017578125,304.1145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,36004.07421875,18000.0,0.0,0.0,0.1002606824040412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162972748279571,0.1163055822253227,-8.307917596539482e-06,0.0,0.0001017518443404,0.0,0.0,8.8179349899292,0.0,0.0,0.0,0.3761816024780273,4.0,0.0,1.0
820680,293.2723693847656,297.1499938964844,293.1499938964844,0.0093871289864182,-592.3178100585938,301.8648986816406,0.5538895130157471,0.050000000745058,0.0457846149802207,294.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701354980469,0.5538895130157471,0.050000000745058,0.0482134036719799,293.2252502441406,297.1499938964844,293.1499938964844,0.1159762516617775,-2005.235595703125,304.1576538085937,0.8570852875709534,0.1811257302761078,0.1275501251220703,293.2401428222656,297.1499938964844,293.1499938964844,0.1801850348711013,-3861.87353515625,304.1594543457031,0.9713371396064758,0.2583251595497131,0.2456141412258148,293.3385314941406,297.1499938964844,293.1499938964844,0.0072814701125025,-2506.3447265625,300.2348022460937,0.5538895130157471,0.050000000745058,0.2287036329507827,291.1701354980469,291.1499938964844,274.8315734863281,272.476318359375,285.836181640625,294.143310546875,291.170166015625,1.0,0.1866733133792877,0.9246852993965148,0.9246852993965148,1.0,1.0,-0.8350896835327148,0.3593591153621673,0.4757305979728699,0.1389639675617218,0.0,0.0,0.0526391193270683,25.873367309570312,25.0,0.246490478515625,-4492.74267578125,69.81340789794922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.343017578125,304.1145324707031,278.1499938964844,0.0,18000.0,313.1499938964844,36004.07421875,18000.0,0.0,0.0,0.1002606824040412,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1162972748279571,0.1163055822253227,-8.307917596539482e-06,0.0,0.0001017518443404,0.0,0.0,8.8179349899292,0.0,0.0,0.0,0.3761816024780273,4.0,0.0,1.0
820740,293.2731018066406,297.1499938964844,293.1499938964844,0.0093212565407156,-589.8651123046875,301.8205261230469,0.5536186099052429,0.050000000745058,0.0457864515483379,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.5536186099052429,0.050000000745058,0.0482153370976448,293.225341796875,297.1499938964844,293.1499938964844,0.1144564896821975,-1984.0906982421875,304.1576232910156,0.8537930250167847,0.1791993230581283,0.1262075155973434,293.23956298828125,297.1499938964844,293.1499938964844,0.1783000379800796,-3829.645751953125,304.1594543457031,0.9683119654655457,0.2561585307121277,0.2435689121484756,293.3399963378906,297.1499938964844,293.1499938964844,0.0072046164423227,-2487.191162109375,300.1655578613281,0.5536186099052429,0.050000000745058,0.228712797164917,291.17041015625,291.1499938964844,274.8500061035156,272.4881591796875,285.84765625,294.150390625,291.17041015625,1.0,0.1862440109252929,0.924732506275177,0.924732506275177,1.0,1.0,-0.8310391902923584,0.3576359748840332,0.4734032452106476,0.137985423207283,0.0,0.0,0.0499029979109764,25.879791259765625,25.0,0.3650982677936554,-4461.6875,69.1657485961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,304.0796203613281,278.1499938964844,0.0,18000.0,313.1499938964844,36004.07421875,18000.0,0.0,0.0,0.0994987189769744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150673627853393,0.1150756627321243,-8.305912160722073e-06,0.0,0.0001009785482892,0.0,0.0,8.721491813659668,0.0,0.0,0.0,0.3760118186473846,4.0,0.0,1.0
820800,293.2731018066406,297.1499938964844,293.1499938964844,0.0093212565407156,-589.8651123046875,301.8205261230469,0.5536186099052429,0.050000000745058,0.0457864515483379,294.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.5536186099052429,0.050000000745058,0.0482153370976448,293.225341796875,297.1499938964844,293.1499938964844,0.1144564896821975,-1984.0906982421875,304.1576232910156,0.8537930250167847,0.1791993230581283,0.1262075155973434,293.23956298828125,297.1499938964844,293.1499938964844,0.1783000379800796,-3829.645751953125,304.1594543457031,0.9683119654655457,0.2561585307121277,0.2435689121484756,293.3399963378906,297.1499938964844,293.1499938964844,0.0072046164423227,-2487.191162109375,300.1655578613281,0.5536186099052429,0.050000000745058,0.228712797164917,291.17041015625,291.1499938964844,274.8500061035156,272.4881591796875,285.84765625,294.150390625,291.17041015625,1.0,0.1862440109252929,0.924732506275177,0.924732506275177,1.0,1.0,-0.8310391902923584,0.3576359748840332,0.4734032452106476,0.137985423207283,0.0,0.0,0.0499029979109764,25.879791259765625,25.0,0.3650982677936554,-4461.6875,69.1657485961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,304.0796203613281,278.1499938964844,0.0,18000.0,313.1499938964844,36004.07421875,18000.0,0.0,0.0,0.0994987189769744,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1150673627853393,0.1150756627321243,-8.305912160722073e-06,0.0,0.0001009785482892,0.0,0.0,8.721491813659668,0.0,0.0,0.0,0.3760118186473846,4.0,0.0,1.0
820860,293.2679443359375,297.1499938964844,293.1499938964844,0.0092827975749969,-588.436767578125,301.7920837402344,0.5538908839225769,0.050000000745058,0.0457846373319625,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5538908839225769,0.050000000745058,0.0482134297490119,293.2202453613281,297.1499938964844,293.1499938964844,0.1135871112346649,-1972.1138916015625,304.1565246582031,0.8524631857872009,0.1783361583948135,0.1254491060972213,293.2337646484375,297.1499938964844,293.1499938964844,0.17713662981987,-3810.033935546875,304.158203125,0.9670702815055848,0.2550729513168335,0.2423302084207534,293.3353576660156,297.1499938964844,293.1499938964844,0.0071489340625703,-2473.258056640625,300.11248779296875,0.5538908839225769,0.050000000745058,0.2287037372589111,291.1697692871094,291.1499938964844,274.8689270019531,272.500244140625,285.86041259765625,294.15899658203125,291.1694641113281,1.0,0.1858484297990799,0.9247894287109376,0.9247894287109376,1.0,1.0,-0.8286265134811401,0.3566152453422546,0.4720112979412079,0.1373932510614395,0.0,0.0,0.0472755879163742,25.80596351623535,25.0,-1.6019911766052246,-4433.2001953125,68.67271423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,304.03936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,36003.90234375,18000.0,0.0,0.0,0.0987557843327522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113862007856369,0.1138703078031539,-8.30391491035698e-06,0.0,0.0001002245626295,0.0,0.0,8.627020835876465,0.0,0.0,0.0,0.3758459091186523,4.0,0.0,1.0
820920,293.2679443359375,297.1499938964844,293.1499938964844,0.0092827975749969,-588.436767578125,301.7920837402344,0.5538908839225769,0.050000000745058,0.0457846373319625,294.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1699523925781,0.5538908839225769,0.050000000745058,0.0482134297490119,293.2202453613281,297.1499938964844,293.1499938964844,0.1135871112346649,-1972.1138916015625,304.1565246582031,0.8524631857872009,0.1783361583948135,0.1254491060972213,293.2337646484375,297.1499938964844,293.1499938964844,0.17713662981987,-3810.033935546875,304.158203125,0.9670702815055848,0.2550729513168335,0.2423302084207534,293.3353576660156,297.1499938964844,293.1499938964844,0.0071489340625703,-2473.258056640625,300.11248779296875,0.5538908839225769,0.050000000745058,0.2287037372589111,291.1697692871094,291.1499938964844,274.8689270019531,272.500244140625,285.86041259765625,294.15899658203125,291.1694641113281,1.0,0.1858484297990799,0.9247894287109376,0.9247894287109376,1.0,1.0,-0.8286265134811401,0.3566152453422546,0.4720112979412079,0.1373932510614395,0.0,0.0,0.0472755879163742,25.80596351623535,25.0,-1.6019911766052246,-4433.2001953125,68.67271423339844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3399658203125,304.03936767578125,278.1499938964844,0.0,18000.0,313.1499938964844,36003.90234375,18000.0,0.0,0.0,0.0987557843327522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.113862007856369,0.1138703078031539,-8.30391491035698e-06,0.0,0.0001002245626295,0.0,0.0,8.627020835876465,0.0,0.0,0.0,0.3758459091186523,4.0,0.0,1.0
820980,293.2647705078125,297.1499938964844,293.1499938964844,0.009235655888915,-586.68505859375,301.75982666015625,0.5539951920509338,0.050000000745058,0.0457839518785476,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.5539951920509338,0.050000000745058,0.0482127033174037,293.2177429199219,297.1499938964844,293.1499938964844,0.1126447767019271,-1959.029541015625,304.15594482421875,0.8507440686225891,0.1770636439323425,0.1246099174022674,293.230712890625,297.1499938964844,293.1499938964844,0.1759051978588104,-3789.080078125,304.15753173828125,0.9654228687286376,0.2535754144191742,0.2409857809543609,293.3326110839844,297.1499938964844,293.1499938964844,0.0070870760828256,-2457.695556640625,300.0555725097656,0.5539951920509338,0.050000000745058,0.2287003099918365,291.1683959960937,291.1499938964844,274.8879089355469,272.51202392578125,285.8783264160156,294.1766357421875,291.1683959960937,1.0,0.1854791343212127,0.924846351146698,0.924846351146698,1.0,1.0,-0.8260001540184021,0.355499804019928,0.4705003499984741,0.1367601454257965,0.0,0.0,0.0449359789490699,25.760234832763672,25.0,-0.9115524888038636,-4406.27880859375,68.18718719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,304.00494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,36003.45703125,18000.0,0.0,0.0,0.0980445072054863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128159314393997,0.1128242313861846,-8.302121386805084e-06,0.0,9.950271487468854e-05,0.0,0.0,8.545036315917969,0.0,0.0,0.0,0.3757009208202362,4.0,0.0,1.0
821040,293.2647705078125,297.1499938964844,293.1499938964844,0.009235655888915,-586.68505859375,301.75982666015625,0.5539951920509338,0.050000000745058,0.0457839518785476,294.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.16845703125,0.5539951920509338,0.050000000745058,0.0482127033174037,293.2177429199219,297.1499938964844,293.1499938964844,0.1126447767019271,-1959.029541015625,304.15594482421875,0.8507440686225891,0.1770636439323425,0.1246099174022674,293.230712890625,297.1499938964844,293.1499938964844,0.1759051978588104,-3789.080078125,304.15753173828125,0.9654228687286376,0.2535754144191742,0.2409857809543609,293.3326110839844,297.1499938964844,293.1499938964844,0.0070870760828256,-2457.695556640625,300.0555725097656,0.5539951920509338,0.050000000745058,0.2287003099918365,291.1683959960937,291.1499938964844,274.8879089355469,272.51202392578125,285.8783264160156,294.1766357421875,291.1683959960937,1.0,0.1854791343212127,0.924846351146698,0.924846351146698,1.0,1.0,-0.8260001540184021,0.355499804019928,0.4705003499984741,0.1367601454257965,0.0,0.0,0.0449359789490699,25.760234832763672,25.0,-0.9115524888038636,-4406.27880859375,68.18718719482422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3358764648437,304.00494384765625,278.1499938964844,0.0,18000.0,313.1499938964844,36003.45703125,18000.0,0.0,0.0,0.0980445072054863,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1128159314393997,0.1128242313861846,-8.302121386805084e-06,0.0,9.950271487468854e-05,0.0,0.0,8.545036315917969,0.0,0.0,0.0,0.3757009208202362,4.0,0.0,1.0
821100,293.26373291015625,297.1499938964844,293.1499938964844,0.009210349060595,-585.7215576171875,301.7427978515625,0.5539751052856445,0.050000000745058,0.045784093439579,294.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1685485839844,0.5539751052856445,0.050000000745058,0.0482128523290157,293.2169494628906,297.1499938964844,293.1499938964844,0.1121049299836158,-1951.4849853515625,304.15582275390625,0.8496685028076172,0.1763617992401123,0.1241329386830329,293.2296447753906,297.1499938964844,293.1499938964844,0.1752113997936248,-3777.182861328125,304.1574401855469,0.9643760323524476,0.2527622580528259,0.2402350306510925,293.3317565917969,297.1499938964844,293.1499938964844,0.0070549985393881,-2449.496337890625,300.0263061523437,0.5539751052856445,0.050000000745058,0.2287010252475738,291.1685791015625,291.1499938964844,274.8973999023437,272.5177917480469,285.8873291015625,294.1855773925781,291.1686706542969,1.0,0.1852981150150299,0.924874782562256,0.924874782562256,1.0,1.0,-0.82452791929245,0.3548737466335296,0.4696541726589203,0.13640758395195,0.0,0.0,0.0436812080442905,25.748693466186523,25.0,0.0037662922404706,-4392.28076171875,67.9358139038086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3331298828125,303.98779296875,278.1499938964844,0.0,18000.0,313.1499938964844,36003.51953125,18000.0,0.0,0.0,0.0977030843496322,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1122809424996376,0.1122892498970031,-8.301271918753628e-06,0.0,9.915621194522828e-05,0.0,0.0,8.503199577331543,0.0,0.0,0.0,0.3756274878978729,4.0,0.0,1.0
821160,293.2629699707031,297.1499938964844,293.1499938964844,0.0091842813417315,-584.7218017578125,301.72528076171875,0.55392986536026,0.050000000745058,0.0457844026386737,294.3318176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.55392986536026,0.050000000745058,0.0482131801545619,293.2163391113281,297.1499938964844,293.1499938964844,0.1115404143929481,-1943.5777587890625,304.1557922363281,0.8485142588615417,0.1756326854228973,0.1236342042684555,293.228759765625,297.1499938964844,293.1499938964844,0.1744930148124694,-3764.83447265625,304.1573791503906,0.9632462859153748,0.2519266605377197,0.2394580990076065,293.3311462402344,297.1499938964844,293.1499938964844,0.0070224232040345,-2441.116455078125,299.99658203125,0.55392986536026,0.050000000745058,0.228702574968338,291.16900634765625,291.1499938964844,274.9068908691406,272.52349853515625,285.8961181640625,294.19415283203125,291.16912841796875,1.0,0.1851183623075485,0.9248994588851928,0.9248994588851928,1.0,1.0,-0.8229995369911194,0.3542233407497406,0.4687761664390564,0.1360426843166351,0.0,0.0,0.0423736311495304,25.741107940673828,25.0,0.6238338947296143,-4377.76220703125,67.68171691894531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33013916015625,303.9693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,36003.640625,18000.0,0.0,0.0,0.0973699614405632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.111721284687519,0.111729584634304,-8.300397894345224e-06,0.0,9.881813457468525e-05,0.0,0.0,8.459464073181152,0.0,0.0,0.0,0.3755511343479156,4.0,0.0,1.0
821220,293.2620544433594,297.1499938964844,293.1499938964844,0.0091305878013372,-582.6517333984375,301.6888732910156,0.553790271282196,0.050000000745058,0.0457853525876998,294.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.553790271282196,0.050000000745058,0.0482141785323619,293.215576171875,297.1499938964844,293.1499938964844,0.1103592813014984,-1926.9937744140625,304.1558532714844,0.8460375666618347,0.1741095185279846,0.122587114572525,293.2273864746094,297.1499938964844,293.1499938964844,0.1730149984359741,-3739.37109375,304.1573791503906,0.9608107805252076,0.2502107322216034,0.2378544211387634,293.3305969238281,297.1499938964844,293.1499938964844,0.0069563067518174,-2423.99462890625,299.9356994628906,0.553790271282196,0.050000000745058,0.2287073135375976,291.1698913574219,291.1499938964844,274.9259033203125,272.53466796875,285.9131164550781,294.2102355957031,291.1700134277344,1.0,0.1847607940435409,0.9249486923217772,0.9249486923217772,1.0,1.0,-0.8198262453079224,0.3528721928596496,0.4669540226459503,0.1352884620428085,0.0,0.0,0.0396598763763904,25.733640670776367,25.0,1.1110608577728271,-4347.9072265625,67.16791534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3240051269531,303.92974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,36003.8203125,18000.0,0.0,0.0,0.096723273396492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105585992336273,0.1105668991804122,-8.298570719489362e-06,0.0,9.816182137001306e-05,0.0,0.0,8.368643760681152,0.0,0.0,0.0,0.375392735004425,4.0,0.0,1.0
821280,293.2620544433594,297.1499938964844,293.1499938964844,0.0091305878013372,-582.6517333984375,301.6888732910156,0.553790271282196,0.050000000745058,0.0457853525876998,294.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.553790271282196,0.050000000745058,0.0482141785323619,293.215576171875,297.1499938964844,293.1499938964844,0.1103592813014984,-1926.9937744140625,304.1558532714844,0.8460375666618347,0.1741095185279846,0.122587114572525,293.2273864746094,297.1499938964844,293.1499938964844,0.1730149984359741,-3739.37109375,304.1573791503906,0.9608107805252076,0.2502107322216034,0.2378544211387634,293.3305969238281,297.1499938964844,293.1499938964844,0.0069563067518174,-2423.99462890625,299.9356994628906,0.553790271282196,0.050000000745058,0.2287073135375976,291.1698913574219,291.1499938964844,274.9259033203125,272.53466796875,285.9131164550781,294.2102355957031,291.1700134277344,1.0,0.1847607940435409,0.9249486923217772,0.9249486923217772,1.0,1.0,-0.8198262453079224,0.3528721928596496,0.4669540226459503,0.1352884620428085,0.0,0.0,0.0396598763763904,25.733640670776367,25.0,1.1110608577728271,-4347.9072265625,67.16791534423828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3240051269531,303.92974853515625,278.1499938964844,0.0,18000.0,313.1499938964844,36003.8203125,18000.0,0.0,0.0,0.096723273396492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1105585992336273,0.1105668991804122,-8.298570719489362e-06,0.0,9.816182137001306e-05,0.0,0.0,8.368643760681152,0.0,0.0,0.0,0.375392735004425,4.0,0.0,1.0
821340,293.2618103027344,297.1499938964844,293.1499938964844,0.0090754097327589,-580.5118408203125,301.65093994140625,0.5536099076271057,0.050000000745058,0.045786578208208,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5536099076271057,0.050000000745058,0.0482154712080955,293.2152404785156,297.1499938964844,293.1499938964844,0.1091256290674209,-1909.625732421875,304.15594482421875,0.8433996438980103,0.172517329454422,0.1214883998036384,293.22637939453125,297.1499938964844,293.1499938964844,0.1715047359466552,-3713.293212890625,304.1574401855469,0.9582055807113647,0.2484560310840606,0.2362087070941925,293.3306579589844,297.1499938964844,293.1499938964844,0.0068893488496541,-2406.510986328125,299.8733215332031,0.5536099076271057,0.050000000745058,0.2287134379148483,291.1706848144531,291.1499938964844,274.9449157714844,272.5455322265625,285.9294738769531,294.2251892089844,291.1707763671875,1.0,0.1844035983085632,0.9249979853630066,0.9249979853630066,1.0,1.0,-0.8165428638458252,0.351473331451416,0.4650695025920868,0.134512260556221,0.0,0.0,0.0368447005748748,25.732555389404297,25.0,1.1036367416381836,-4317.52587890625,66.64855194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31842041015625,303.8880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,36003.921875,18000.0,0.0,0.0,0.0960949510335922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093610897660255,0.1093693897128105,-8.296676242025569e-06,0.0,9.752415644470602e-05,0.0,0.0,8.275165557861328,0.0,0.0,0.0,0.3752298355102539,4.0,0.0,1.0
821400,293.2618103027344,297.1499938964844,293.1499938964844,0.0090754097327589,-580.5118408203125,301.65093994140625,0.5536099076271057,0.050000000745058,0.045786578208208,294.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1706237792969,0.5536099076271057,0.050000000745058,0.0482154712080955,293.2152404785156,297.1499938964844,293.1499938964844,0.1091256290674209,-1909.625732421875,304.15594482421875,0.8433996438980103,0.172517329454422,0.1214883998036384,293.22637939453125,297.1499938964844,293.1499938964844,0.1715047359466552,-3713.293212890625,304.1574401855469,0.9582055807113647,0.2484560310840606,0.2362087070941925,293.3306579589844,297.1499938964844,293.1499938964844,0.0068893488496541,-2406.510986328125,299.8733215332031,0.5536099076271057,0.050000000745058,0.2287134379148483,291.1706848144531,291.1499938964844,274.9449157714844,272.5455322265625,285.9294738769531,294.2251892089844,291.1707763671875,1.0,0.1844035983085632,0.9249979853630066,0.9249979853630066,1.0,1.0,-0.8165428638458252,0.351473331451416,0.4650695025920868,0.134512260556221,0.0,0.0,0.0368447005748748,25.732555389404297,25.0,1.1036367416381836,-4317.52587890625,66.64855194091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31842041015625,303.8880615234375,278.1499938964844,0.0,18000.0,313.1499938964844,36003.921875,18000.0,0.0,0.0,0.0960949510335922,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1093610897660255,0.1093693897128105,-8.296676242025569e-06,0.0,9.752415644470602e-05,0.0,0.0,8.275165557861328,0.0,0.0,0.0,0.3752298355102539,4.0,0.0,1.0
821460,293.2619934082031,297.1499938964844,293.1499938964844,0.0090192416682839,-578.3204956054688,301.6119079589844,0.5534072518348694,0.050000000745058,0.0457879565656185,294.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5534072518348694,0.050000000745058,0.0482169203460216,293.2152099609375,297.1499938964844,293.1499938964844,0.1078523099422454,-1891.6546630859373,304.1560974121094,0.840648353099823,0.1708706170320511,0.1203496605157852,293.2256164550781,297.1499938964844,293.1499938964844,0.1699776500463485,-3686.8740234375,304.1575012207031,0.955479621887207,0.2466784864664077,0.2345384210348129,293.33111572265625,297.1499938964844,293.1499938964844,0.0068219159729778,-2388.758056640625,299.8097229003906,0.5534072518348694,0.050000000745058,0.2287203222513198,291.1713562011719,291.1499938964844,274.9638671875,272.5561218261719,285.9454650878906,294.2394714355469,291.1714172363281,1.0,0.1840451657772064,0.9250609874725342,0.9250609874725342,1.0,1.0,-0.8131831884384155,0.3500416874885559,0.4631415009498596,0.1337223500013351,0.0,0.0,0.0339513272047042,25.73491859436035,25.0,0.9345610737800598,-4286.93115234375,66.12505340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138427734375,303.84503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,36003.984375,18000.0,0.0,0.0,0.0954766795039177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081411466002464,0.1081494390964508,-8.294744475279003e-06,0.0,9.689669241197409e-05,0.0,0.0,8.180008888244629,0.0,0.0,0.0,0.3750641942024231,4.0,0.0,1.0
821520,293.2619934082031,297.1499938964844,293.1499938964844,0.0090192416682839,-578.3204956054688,301.6119079589844,0.5534072518348694,0.050000000745058,0.0457879565656185,294.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1712951660156,0.5534072518348694,0.050000000745058,0.0482169203460216,293.2152099609375,297.1499938964844,293.1499938964844,0.1078523099422454,-1891.6546630859373,304.1560974121094,0.840648353099823,0.1708706170320511,0.1203496605157852,293.2256164550781,297.1499938964844,293.1499938964844,0.1699776500463485,-3686.8740234375,304.1575012207031,0.955479621887207,0.2466784864664077,0.2345384210348129,293.33111572265625,297.1499938964844,293.1499938964844,0.0068219159729778,-2388.758056640625,299.8097229003906,0.5534072518348694,0.050000000745058,0.2287203222513198,291.1713562011719,291.1499938964844,274.9638671875,272.5561218261719,285.9454650878906,294.2394714355469,291.1714172363281,1.0,0.1840451657772064,0.9250609874725342,0.9250609874725342,1.0,1.0,-0.8131831884384155,0.3500416874885559,0.4631415009498596,0.1337223500013351,0.0,0.0,0.0339513272047042,25.73491859436035,25.0,0.9345610737800598,-4286.93115234375,66.12505340576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3138427734375,303.84503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,36003.984375,18000.0,0.0,0.0,0.0954766795039177,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1081411466002464,0.1081494390964508,-8.294744475279003e-06,0.0,9.689669241197409e-05,0.0,0.0,8.180008888244629,0.0,0.0,0.0,0.3750641942024231,4.0,0.0,1.0
821580,293.262451171875,297.1499938964844,293.1499938964844,0.0089623611420392,-576.0867919921875,301.5719299316406,0.5531921982765198,0.050000000745058,0.0457894206047058,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5531921982765198,0.050000000745058,0.0482184663414955,293.2154235839844,297.1499938964844,293.1499938964844,0.1065456494688987,-1873.16748046875,304.15625,0.8378078937530518,0.1691767126321792,0.119176872074604,293.2250061035156,297.1499938964844,293.1499938964844,0.1684417575597763,-3660.25341796875,304.1575622558594,0.9526610374450684,0.2448872476816177,0.2328532338142395,293.33184814453125,297.1499938964844,293.1499938964844,0.0067542092874646,-2370.782470703125,299.7452087402344,0.5531921982765198,0.050000000745058,0.228727638721466,291.1719055175781,291.1499938964844,274.9827575683594,272.56640625,285.9612121582031,294.2534484863281,291.1719665527344,1.0,0.18368461728096,0.925123929977417,0.925123929977417,1.0,1.0,-0.8097655773162842,0.3485848307609558,0.4611807465553283,0.1329225450754165,0.0,0.0,0.0309940166771411,25.73916244506836,25.0,0.7773208022117615,-4256.30078125,65.59822082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3105163574219,303.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,36004.015625,18000.0,0.0,0.0,0.0948617234826088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106906808912754,0.1069151014089584,-8.292790880659595e-06,0.0,9.627258987165987e-05,0.0,0.0,8.083809852600098,0.0,0.0,0.0,0.3748970031738281,4.0,0.0,1.0
821640,293.262451171875,297.1499938964844,293.1499938964844,0.0089623611420392,-576.0867919921875,301.5719299316406,0.5531921982765198,0.050000000745058,0.0457894206047058,294.3796691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718444824219,0.5531921982765198,0.050000000745058,0.0482184663414955,293.2154235839844,297.1499938964844,293.1499938964844,0.1065456494688987,-1873.16748046875,304.15625,0.8378078937530518,0.1691767126321792,0.119176872074604,293.2250061035156,297.1499938964844,293.1499938964844,0.1684417575597763,-3660.25341796875,304.1575622558594,0.9526610374450684,0.2448872476816177,0.2328532338142395,293.33184814453125,297.1499938964844,293.1499938964844,0.0067542092874646,-2370.782470703125,299.7452087402344,0.5531921982765198,0.050000000745058,0.228727638721466,291.1719055175781,291.1499938964844,274.9827575683594,272.56640625,285.9612121582031,294.2534484863281,291.1719665527344,1.0,0.18368461728096,0.925123929977417,0.925123929977417,1.0,1.0,-0.8097655773162842,0.3485848307609558,0.4611807465553283,0.1329225450754165,0.0,0.0,0.0309940166771411,25.73916244506836,25.0,0.7773208022117615,-4256.30078125,65.59822082519531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3105163574219,303.8011779785156,278.1499938964844,0.0,18000.0,313.1499938964844,36004.015625,18000.0,0.0,0.0,0.0948617234826088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.106906808912754,0.1069151014089584,-8.292790880659595e-06,0.0,9.627258987165987e-05,0.0,0.0,8.083809852600098,0.0,0.0,0.0,0.3748970031738281,4.0,0.0,1.0
821700,293.2627868652344,297.1499938964844,293.1499938964844,0.008933687582612,-574.9547729492188,301.5516357421875,0.5530818700790405,0.050000000745058,0.0457901731133461,294.3858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1720886230469,0.5530818700790405,0.050000000745058,0.0482192561030387,293.2156066894531,297.1499938964844,293.1499938964844,0.1058803796768188,-1863.7366943359373,304.15631103515625,0.8363571166992188,0.1683126986026764,0.1185783445835113,293.2247314453125,297.1499938964844,293.1499938964844,0.1676719635725021,-3646.892578125,304.1575927734375,0.951222836971283,0.243988424539566,0.232007086277008,293.3323059082031,297.1499938964844,293.1499938964844,0.0067202746868133,-2361.713623046875,299.7126159667969,0.5530818700790405,0.050000000745058,0.2287313938140869,291.1721496582031,291.1499938964844,274.9921875,272.57147216796875,285.96905517578125,294.2603454589844,291.1722106933594,1.0,0.1835033595561981,0.9251554608345032,0.9251554608345032,1.0,1.0,-0.8080381155014038,0.3478482663631439,0.4601898193359375,0.1325196027755737,0.0,0.0,0.0294915046542882,25.741697311401367,25.0,0.7291043996810913,-4240.98876953125,65.33367156982422,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3093566894531,303.7789611816406,278.1499938964844,0.0,18000.0,313.1499938964844,36004.03125,18000.0,0.0,0.0,0.0945536121726036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1062849909067154,0.1062932834029197,-8.291809535876382e-06,0.0,9.595989831723271e-05,0.0,0.0,8.035379409790039,0.0,0.0,0.0,0.3748129308223724,4.0,0.0,1.0
821760,293.2631530761719,297.1499938964844,293.1499938964844,0.0089049069210886,-573.8140258789062,301.5311584472656,0.5529704689979553,0.050000000745058,0.0457909330725669,294.3921203613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1723327636719,0.5529704689979553,0.050000000745058,0.0482200570404529,293.2158203125,297.1499938964844,293.1499938964844,0.1052078455686569,-1854.1905517578125,304.1563720703125,0.8348879814147949,0.1674382835626602,0.1179724186658859,293.2244873046875,297.1499938964844,293.1499938964844,0.1669016778469085,-3633.510498046875,304.1576232910156,0.949768364429474,0.2430884391069412,0.2311595231294632,293.3327941894531,297.1499938964844,293.1499938964844,0.0066863247193396,-2352.6005859375,299.6798400878906,0.5529704689979553,0.050000000745058,0.2287351936101913,291.1723937988281,291.1499938964844,275.0015869140625,272.5764465332031,285.97686767578125,294.26727294921875,291.1724548339844,1.0,0.1833214312791824,0.925194501876831,0.925194501876831,1.0,1.0,-0.8063001036643982,0.3471073508262634,0.4591927826404571,0.132115289568901,0.0,0.0,0.0279734060168266,25.74437713623047,25.0,0.7004665732383728,-4225.68310546875,65.0685043334961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3085327148437,303.756591796875,278.1499938964844,0.0,18000.0,313.1499938964844,36004.04296875,18000.0,0.0,0.0,0.0942442268133163,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1056604161858558,0.1056687086820602,-8.290825462609064e-06,0.0,9.564591164235026e-05,0.0,0.0,7.986754894256592,0.0,0.0,0.0,0.3747285902500152,4.0,0.0,1.0
821820,293.2640075683594,297.1499938964844,293.1499938964844,0.0088470540940761,-571.5072021484375,301.4897766113281,0.5527457594871521,0.050000000745058,0.0457924716174602,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.5527457594871521,0.050000000745058,0.0482216775417327,293.21636962890625,297.1499938964844,293.1499938964844,0.1038415804505348,-1834.7578125,304.1565246582031,0.8318951725959778,0.1656584441661834,0.1167389452457428,293.2240905761719,297.1499938964844,293.1499938964844,0.1653610169887542,-3606.705810546875,304.1576538085937,0.9468165040016174,0.2412865757942199,0.2294620722532272,293.3338317871094,297.1499938964844,293.1499938964844,0.0066183977760374,-2334.242431640625,299.61383056640625,0.5527457594871521,0.050000000745058,0.2287428826093673,291.1728820800781,291.1499938964844,275.0202941894531,272.5861511230469,285.9925231933594,294.2811889648437,291.1729431152344,1.0,0.1829554885625839,0.9252726435661316,0.9252726435661316,1.0,1.0,-0.8027955293655396,0.3456130623817444,0.4571824669837951,0.131302535533905,0.0,0.0,0.0248883683234453,25.749988555908203,25.0,0.6923974752426147,-4195.06640625,64.53656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077697753906,303.7111511230469,278.1499938964844,0.0,18000.0,313.1499938964844,36004.0703125,18000.0,0.0,0.0,0.093619666993618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044026762247085,0.1044109687209129,-8.28884822112741e-06,0.0,9.501205931883304e-05,0.0,0.0,7.888903617858887,0.0,0.0,0.0,0.3745591342449188,4.0,0.0,1.0
821880,293.2640075683594,297.1499938964844,293.1499938964844,0.0088470540940761,-571.5072021484375,301.4897766113281,0.5527457594871521,0.050000000745058,0.0457924716174602,294.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1728210449219,0.5527457594871521,0.050000000745058,0.0482216775417327,293.21636962890625,297.1499938964844,293.1499938964844,0.1038415804505348,-1834.7578125,304.1565246582031,0.8318951725959778,0.1656584441661834,0.1167389452457428,293.2240905761719,297.1499938964844,293.1499938964844,0.1653610169887542,-3606.705810546875,304.1576538085937,0.9468165040016174,0.2412865757942199,0.2294620722532272,293.3338317871094,297.1499938964844,293.1499938964844,0.0066183977760374,-2334.242431640625,299.61383056640625,0.5527457594871521,0.050000000745058,0.2287428826093673,291.1728820800781,291.1499938964844,275.0202941894531,272.5861511230469,285.9925231933594,294.2811889648437,291.1729431152344,1.0,0.1829554885625839,0.9252726435661316,0.9252726435661316,1.0,1.0,-0.8027955293655396,0.3456130623817444,0.4571824669837951,0.131302535533905,0.0,0.0,0.0248883683234453,25.749988555908203,25.0,0.6923974752426147,-4195.06640625,64.53656005859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3077697753906,303.7111511230469,278.1499938964844,0.0,18000.0,313.1499938964844,36004.0703125,18000.0,0.0,0.0,0.093619666993618,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1044026762247085,0.1044109687209129,-8.28884822112741e-06,0.0,9.501205931883304e-05,0.0,0.0,7.888903617858887,0.0,0.0,0.0,0.3745591342449188,4.0,0.0,1.0
821940,293.26495361328125,297.1499938964844,293.1499938964844,0.0087888743728399,-569.1680908203125,301.4478454589844,0.5525193810462952,0.050000000745058,0.0457940250635147,294.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5525193810462952,0.050000000745058,0.0482233129441738,293.2170715332031,297.1499938964844,293.1499938964844,0.1024468019604682,-1814.86376953125,304.1566772460937,0.8288254141807556,0.163836732506752,0.1154763624072074,293.2237243652344,297.1499938964844,293.1499938964844,0.1638216376304626,-3579.87060546875,304.1576538085937,0.9438141584396362,0.2394840270280838,0.2277633547782898,293.3349609375,297.1499938964844,293.1499938964844,0.0065504694357514,-2315.716064453125,299.5472717285156,0.5525193810462952,0.050000000745058,0.2287506312131881,291.17340087890625,291.1499938964844,275.03887939453125,272.5956115722656,286.0082397460937,294.2952880859375,291.1734619140625,1.0,0.1825867444276809,0.9253507256507874,0.9253507256507874,1.0,1.0,-0.7992546558380127,0.3441030085086822,0.455151617527008,0.1304846405982971,0.0,0.0,0.0217326860874891,25.75578498840332,25.0,0.7315484285354614,-4164.39501953125,64.00260925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080749511719,303.6647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,36004.1015625,18000.0,0.0,0.0,0.0929849371314048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031321436166763,0.1031404286623001,-8.286860065709334e-06,0.0,9.436788968741894e-05,0.0,0.0,7.790145397186279,0.0,0.0,0.0,0.3743883967399597,4.0,0.0,1.0
822000,293.26495361328125,297.1499938964844,293.1499938964844,0.0087888743728399,-569.1680908203125,301.4478454589844,0.5525193810462952,0.050000000745058,0.0457940250635147,294.41705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17333984375,0.5525193810462952,0.050000000745058,0.0482233129441738,293.2170715332031,297.1499938964844,293.1499938964844,0.1024468019604682,-1814.86376953125,304.1566772460937,0.8288254141807556,0.163836732506752,0.1154763624072074,293.2237243652344,297.1499938964844,293.1499938964844,0.1638216376304626,-3579.87060546875,304.1576538085937,0.9438141584396362,0.2394840270280838,0.2277633547782898,293.3349609375,297.1499938964844,293.1499938964844,0.0065504694357514,-2315.716064453125,299.5472717285156,0.5525193810462952,0.050000000745058,0.2287506312131881,291.17340087890625,291.1499938964844,275.03887939453125,272.5956115722656,286.0082397460937,294.2952880859375,291.1734619140625,1.0,0.1825867444276809,0.9253507256507874,0.9253507256507874,1.0,1.0,-0.7992546558380127,0.3441030085086822,0.455151617527008,0.1304846405982971,0.0,0.0,0.0217326860874891,25.75578498840332,25.0,0.7315484285354614,-4164.39501953125,64.00260925292969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3080749511719,303.6647033691406,278.1499938964844,0.0,18000.0,313.1499938964844,36004.1015625,18000.0,0.0,0.0,0.0929849371314048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1031321436166763,0.1031404286623001,-8.286860065709334e-06,0.0,9.436788968741894e-05,0.0,0.0,7.790145397186279,0.0,0.0,0.0,0.3743883967399597,4.0,0.0,1.0
822060,293.2659606933594,297.1499938964844,293.1499938964844,0.0087304301559925,-566.798583984375,301.4053649902344,0.5522920489311218,0.050000000745058,0.04579558968544,294.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.5522920489311218,0.050000000745058,0.0482249595224857,293.2178955078125,297.1499938964844,293.1499938964844,0.1010225638747215,-1794.4901123046875,304.1568298339844,0.8256692290306091,0.1619713604450225,0.1141835302114486,293.223388671875,297.1499938964844,293.1499938964844,0.162285178899765,-3553.032470703125,304.1576538085937,0.940768539905548,0.2376825213432312,0.2260651886463165,293.336181640625,297.1499938964844,293.1499938964844,0.0064825769513845,-2297.03076171875,299.4801330566406,0.5522920489311218,0.050000000745058,0.2287584394216537,291.1739501953125,291.1499938964844,275.0573425292969,272.6048278808594,286.0240478515625,294.3096618652344,291.1740417480469,1.0,0.1822151243686676,0.9254401326179504,0.9254401326179504,1.0,1.0,-0.7956781983375549,0.3425779044628143,0.4531002938747406,0.1296619772911071,0.0,0.0,0.0184995848685503,25.76167297363281,25.0,0.7813532948493958,-4133.6015625,63.466739654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3093566894531,303.61688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,36004.13671875,18000.0,0.0,0.0,0.0923375710844993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018467545509338,0.1018550395965576,-8.284858267870732e-06,0.0,9.371089254273102e-05,0.0,0.0,7.690322399139404,0.0,0.0,0.0,0.3742161989212036,4.0,0.0,1.0
822120,293.2659606933594,297.1499938964844,293.1499938964844,0.0087304301559925,-566.798583984375,301.4053649902344,0.5522920489311218,0.050000000745058,0.04579558968544,294.4294738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.5522920489311218,0.050000000745058,0.0482249595224857,293.2178955078125,297.1499938964844,293.1499938964844,0.1010225638747215,-1794.4901123046875,304.1568298339844,0.8256692290306091,0.1619713604450225,0.1141835302114486,293.223388671875,297.1499938964844,293.1499938964844,0.162285178899765,-3553.032470703125,304.1576538085937,0.940768539905548,0.2376825213432312,0.2260651886463165,293.336181640625,297.1499938964844,293.1499938964844,0.0064825769513845,-2297.03076171875,299.4801330566406,0.5522920489311218,0.050000000745058,0.2287584394216537,291.1739501953125,291.1499938964844,275.0573425292969,272.6048278808594,286.0240478515625,294.3096618652344,291.1740417480469,1.0,0.1822151243686676,0.9254401326179504,0.9254401326179504,1.0,1.0,-0.7956781983375549,0.3425779044628143,0.4531002938747406,0.1296619772911071,0.0,0.0,0.0184995848685503,25.76167297363281,25.0,0.7813532948493958,-4133.6015625,63.466739654541016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3093566894531,303.61688232421875,278.1499938964844,0.0,18000.0,313.1499938964844,36004.13671875,18000.0,0.0,0.0,0.0923375710844993,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1018467545509338,0.1018550395965576,-8.284858267870732e-06,0.0,9.371089254273102e-05,0.0,0.0,7.690322399139404,0.0,0.0,0.0,0.3742161989212036,4.0,0.0,1.0
822180,293.2670288085937,297.1499938964844,293.1499938964844,0.0086717782542109,-564.4007568359375,301.3624267578125,0.5520637631416321,0.050000000745058,0.045797161757946,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5520637631416321,0.050000000745058,0.0482266172766685,293.21881103515625,297.1499938964844,293.1499938964844,0.0995678380131721,-1773.6175537109375,304.156982421875,0.8224130868911743,0.1600603014230728,0.1128591150045394,293.2230834960937,297.1499938964844,293.1499938964844,0.1607530266046524,-3526.21533203125,304.1576538085937,0.9376863837242126,0.2358833253383636,0.2243688851594925,293.33740234375,297.1499938964844,293.1499938964844,0.0064147529192268,-2278.195556640625,299.4125061035156,0.5520637631416321,0.050000000745058,0.2287663072347641,291.1745300292969,291.1499938964844,275.0755920410156,272.6137390136719,286.0399780273437,294.32440185546875,291.17462158203125,1.0,0.1818405836820602,0.9255294799804688,0.9255294799804688,1.0,1.0,-0.7920661568641663,0.3410374522209167,0.4510287046432495,0.1288341730833053,0.0,0.0,0.0151854949072003,25.767621994018555,25.0,0.8207958936691284,-4102.638671875,62.92898178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113708496094,303.56744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,36004.17578125,18000.0,0.0,0.0,0.0916759371757507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005457863211631,0.1005540713667869,-8.282839189632796e-06,0.0,9.303942351834849e-05,0.0,0.0,7.58937931060791,0.0,0.0,0.0,0.3740423917770386,4.0,0.0,1.0
822240,293.2670288085937,297.1499938964844,293.1499938964844,0.0086717782542109,-564.4007568359375,301.3624267578125,0.5520637631416321,0.050000000745058,0.045797161757946,294.4418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17449951171875,0.5520637631416321,0.050000000745058,0.0482266172766685,293.21881103515625,297.1499938964844,293.1499938964844,0.0995678380131721,-1773.6175537109375,304.156982421875,0.8224130868911743,0.1600603014230728,0.1128591150045394,293.2230834960937,297.1499938964844,293.1499938964844,0.1607530266046524,-3526.21533203125,304.1576538085937,0.9376863837242126,0.2358833253383636,0.2243688851594925,293.33740234375,297.1499938964844,293.1499938964844,0.0064147529192268,-2278.195556640625,299.4125061035156,0.5520637631416321,0.050000000745058,0.2287663072347641,291.1745300292969,291.1499938964844,275.0755920410156,272.6137390136719,286.0399780273437,294.32440185546875,291.17462158203125,1.0,0.1818405836820602,0.9255294799804688,0.9255294799804688,1.0,1.0,-0.7920661568641663,0.3410374522209167,0.4510287046432495,0.1288341730833053,0.0,0.0,0.0151854949072003,25.767621994018555,25.0,0.8207958936691284,-4102.638671875,62.92898178100586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3113708496094,303.56744384765625,278.1499938964844,0.0,18000.0,313.1499938964844,36004.17578125,18000.0,0.0,0.0,0.0916759371757507,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1005457863211631,0.1005540713667869,-8.282839189632796e-06,0.0,9.303942351834849e-05,0.0,0.0,7.58937931060791,0.0,0.0,0.0,0.3740423917770386,4.0,0.0,1.0
822300,293.2675476074219,297.1499938964844,293.1499938964844,0.0086424127221107,-563.1939697265625,301.3407592773437,0.5519492626190186,0.050000000745058,0.0457979515194892,294.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1747741699219,0.5519492626190186,0.050000000745058,0.0482274480164051,293.2193298339844,297.1499938964844,293.1499938964844,0.0988290458917617,-1762.994384765625,304.15704345703125,0.8207418322563171,0.1590868085622787,0.112184539437294,293.22296142578125,297.1499938964844,293.1499938964844,0.1599896699190139,-3512.835205078125,304.1576538085937,0.9361335039138794,0.2349848300218582,0.2235216945409774,293.3380432128906,297.1499938964844,293.1499938964844,0.0063808835111558,-2268.732177734375,299.37847900390625,0.5519492626190186,0.050000000745058,0.2287702560424804,291.1748046875,291.1499938964844,275.08465576171875,272.6181030273437,286.0479736328125,294.3318786621094,291.1748352050781,1.0,0.1816521883010864,0.9255741834640504,0.9255741834640504,1.0,1.0,-0.7902464866638184,0.3402613997459411,0.4499851167201996,0.1284182369709015,0.0,0.0,0.0135037312284111,25.7706241607666,25.0,0.457830935716629,-4083.732177734375,62.65938186645508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3126220703125,303.5382385253906,278.1499938964844,0.0,18000.0,313.1499938964844,36005.73828125,18000.0,0.0,0.0,0.0913391709327697,0.0,0.0,0.0,0.0,1.0,3.889402069034986e-05,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0997048988938331,0.0997318848967552,-2.6983336283592507e-05,0.0,9.269764996133743e-05,0.0,0.0,7.525919914245605,0.0,0.0,0.0,0.3739270865917206,4.0,0.0,1.0
