time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
822360,293.26812744140625,297.1499938964844,293.1499938964844,0.0086140092462301,-562.06982421875,301.3186340332031,0.5518346428871155,0.050000000745058,0.0457987450063228,294.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17388916015625,0.5518346428871155,0.050000000745058,0.0482282824814319,293.2198791503906,297.1499938964844,293.1499938964844,0.0981018245220184,-1752.5543212890625,304.1570739746094,0.8190401196479797,0.1581023186445236,0.1115022301673889,293.2228088378906,297.1499938964844,293.1499938964844,0.1592588424682617,-3500.06689453125,304.1575927734375,0.9345738887786864,0.2340872138738632,0.2226751744747162,293.3386535644531,297.1499938964844,293.1499938964844,0.0063474439084529,-2259.540283203125,299.34375,0.5518346428871155,0.050000000745058,0.228774219751358,291.1734313964844,291.1499938964844,275.0936889648437,272.6224060058594,286.0560302734375,294.3394775390625,291.17169189453125,1.0,0.18146313726902,0.9256240725517272,0.9256240725517272,1.0,1.0,-0.7884183526039124,0.3394818305969238,0.4489365518093109,0.1280012279748916,0.0,0.0,0.0120519790798425,25.77363967895508,25.0,-9.636727333068848,-4029.140869140625,62.389404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3150939941406,303.43212890625,278.1499938964844,0.0,18000.0,313.1499938964844,36012.62890625,18000.0,0.0,0.0,0.0909871757030487,0.0,0.0,0.0,0.0,1.0,0.0003865016333293,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0968895405530929,0.0975600704550743,-0.0006705325795337,0.0,9.234041499439628e-05,0.0,0.0,7.358183860778809,0.0,0.0,0.0,0.373634397983551,4.0,0.0,1.0
822420,293.2691955566406,297.1499938964844,293.1499938964844,0.0085692321881651,-560.746337890625,301.2691650390625,0.5516060590744019,0.050000000745058,0.0458003282546997,294.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5516060590744019,0.050000000745058,0.0482299514114856,293.2210388183594,297.1499938964844,293.1499938964844,0.0967984125018119,-1734.07958984375,304.1568908691406,0.8155338764190674,0.1561002284288406,0.110113650560379,293.2225341796875,297.1499938964844,293.1499938964844,0.1580936312675476,-3480.152099609375,304.1570129394531,0.93144428730011,0.2322988510131836,0.2209871262311935,293.3398742675781,297.1499938964844,293.1499938964844,0.0062881694175302,-2244.943115234375,299.2655334472656,0.5516060590744019,0.050000000745058,0.2287821173667907,291.1480712890625,291.1499938964844,275.1115417480469,272.6307983398437,286.0722961425781,294.35516357421875,291.14752197265625,1.0,0.1810828596353531,0.9257238507270812,0.9257238507270812,1.0,1.0,-0.7847393155097961,0.3379130065441131,0.4468263387680053,0.1271640807390213,0.0,0.0,0.0139123713597655,25.779497146606445,25.0,-12.735133171081545,-4042.766357421875,61.84846878051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,303.3992614746094,278.1499938964844,0.0,18000.0,313.1499938964844,35989.09375,18000.0,0.0,0.0,0.0900861769914627,0.0,0.0,0.0,0.0,1.0,0.0006555257714353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978740230202674,0.0996295288205146,-0.0017555051017552,0.0,9.142601629719138e-05,0.0,0.0,7.512171745300293,0.0,0.0,0.0,0.3738356530666351,4.0,0.0,1.0
822480,293.2691955566406,297.1499938964844,293.1499938964844,0.0085692321881651,-560.746337890625,301.2691650390625,0.5516060590744019,0.050000000745058,0.0458003282546997,294.4662780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.5516060590744019,0.050000000745058,0.0482299514114856,293.2210388183594,297.1499938964844,293.1499938964844,0.0967984125018119,-1734.07958984375,304.1568908691406,0.8155338764190674,0.1561002284288406,0.110113650560379,293.2225341796875,297.1499938964844,293.1499938964844,0.1580936312675476,-3480.152099609375,304.1570129394531,0.93144428730011,0.2322988510131836,0.2209871262311935,293.3398742675781,297.1499938964844,293.1499938964844,0.0062881694175302,-2244.943115234375,299.2655334472656,0.5516060590744019,0.050000000745058,0.2287821173667907,291.1480712890625,291.1499938964844,275.1115417480469,272.6307983398437,286.0722961425781,294.35516357421875,291.14752197265625,1.0,0.1810828596353531,0.9257238507270812,0.9257238507270812,1.0,1.0,-0.7847393155097961,0.3379130065441131,0.4468263387680053,0.1271640807390213,0.0,0.0,0.0139123713597655,25.779497146606445,25.0,-12.735133171081545,-4042.766357421875,61.84846878051758,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33551025390625,303.3992614746094,278.1499938964844,0.0,18000.0,313.1499938964844,35989.09375,18000.0,0.0,0.0,0.0900861769914627,0.0,0.0,0.0,0.0,1.0,0.0006555257714353,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0978740230202674,0.0996295288205146,-0.0017555051017552,0.0,9.142601629719138e-05,0.0,0.0,7.512171745300293,0.0,0.0,0.0,0.3738356530666351,4.0,0.0,1.0
822540,293.2702941894531,297.1499938964844,293.1499938964844,0.0084986258298158,-557.3338012695312,301.22979736328125,0.551377534866333,0.050000000745058,0.0458019152283668,294.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.551377534866333,0.050000000745058,0.0482316240668296,293.2222595214844,297.1499938964844,293.1499938964844,0.0950679928064346,-1708.782958984375,304.157470703125,0.8118645548820496,0.154048204421997,0.1086924523115158,293.2222900390625,297.1499938964844,293.1499938964844,0.1562852412462234,-3447.79541015625,304.1576843261719,0.9283032417297364,0.2305132746696472,0.2193045914173126,293.3411560058594,297.1499938964844,293.1499938964844,0.0062140491791069,-2221.988525390625,299.20465087890625,0.551377534866333,0.050000000745058,0.2287900596857071,291.1703186035156,291.1499938964844,275.1291809082031,272.63897705078125,286.088623046875,294.37109375,291.1690368652344,1.0,0.1806998252868652,0.92582368850708,0.92582368850708,1.0,1.0,-0.7810277938842773,0.3363303542137146,0.4446974694728851,0.1263222843408584,0.0,0.0,0.0098430141806602,25.78529167175293,25.0,-4.465287685394287,-3916.666015625,61.306190490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348999023437,303.2696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,36022.12109375,18000.0,0.0,0.0,0.0893445611000061,0.0,0.0,0.0,0.0,1.0,0.001132131088525,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914071127772331,0.0963293612003326,-0.0049222521483898,0.0,9.06733694137074e-05,0.0,0.0,7.259171485900879,0.0,0.0,0.0,0.3733287155628204,4.0,0.0,1.0
822600,293.2702941894531,297.1499938964844,293.1499938964844,0.0084986258298158,-557.3338012695312,301.22979736328125,0.551377534866333,0.050000000745058,0.0458019152283668,294.4784240722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688232421875,0.551377534866333,0.050000000745058,0.0482316240668296,293.2222595214844,297.1499938964844,293.1499938964844,0.0950679928064346,-1708.782958984375,304.157470703125,0.8118645548820496,0.154048204421997,0.1086924523115158,293.2222900390625,297.1499938964844,293.1499938964844,0.1562852412462234,-3447.79541015625,304.1576843261719,0.9283032417297364,0.2305132746696472,0.2193045914173126,293.3411560058594,297.1499938964844,293.1499938964844,0.0062140491791069,-2221.988525390625,299.20465087890625,0.551377534866333,0.050000000745058,0.2287900596857071,291.1703186035156,291.1499938964844,275.1291809082031,272.63897705078125,286.088623046875,294.37109375,291.1690368652344,1.0,0.1806998252868652,0.92582368850708,0.92582368850708,1.0,1.0,-0.7810277938842773,0.3363303542137146,0.4446974694728851,0.1263222843408584,0.0,0.0,0.0098430141806602,25.78529167175293,25.0,-4.465287685394287,-3916.666015625,61.306190490722656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3348999023437,303.2696228027344,278.1499938964844,0.0,18000.0,313.1499938964844,36022.12109375,18000.0,0.0,0.0,0.0893445611000061,0.0,0.0,0.0,0.0,1.0,0.001132131088525,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0914071127772331,0.0963293612003326,-0.0049222521483898,0.0,9.06733694137074e-05,0.0,0.0,7.259171485900879,0.0,0.0,0.0,0.3733287155628204,4.0,0.0,1.0
822660,293.2713317871094,297.1499938964844,293.1499938964844,0.0084656029939651,-556.9043579101562,301.17388916015625,0.5511473417282104,0.050000000745058,0.0458035171031951,294.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5511473417282104,0.050000000745058,0.0482333116233348,293.2236022949219,297.1499938964844,293.1499938964844,0.0938568487763404,-1691.828857421875,304.15704345703125,0.8079834580421448,0.1519472450017929,0.1072343364357948,293.2220153808594,297.1499938964844,293.1499938964844,0.1554110050201416,-3433.36669921875,304.1566467285156,0.9251532554626464,0.2287369519472122,0.2176261842250824,293.34234619140625,297.1499938964844,293.1499938964844,0.0061625414527952,-2211.022216796875,299.11602783203125,0.5511473417282104,0.050000000745058,0.2287980616092682,291.1208190917969,291.1499938964844,275.14654541015625,272.6468811035156,286.1052551269531,294.3878173828125,291.1302185058594,1.0,0.1803137958049774,0.9259352087974548,0.9259352087974548,1.0,1.0,-0.7772770524024963,0.3347313702106476,0.4425456821918487,0.1254744827747345,0.0,0.0,0.017212064936757,25.79126167297364,25.0,20.21577453613281,-4074.662109375,60.7619743347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3642883300781,303.5228881835937,278.1499938964844,0.0,18000.0,313.1499938964844,35977.1015625,18000.0,0.0,0.0,0.0882557779550552,0.0,0.0,0.0,0.0,1.0,0.0008084967848844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002870127558708,0.1028875336050987,-0.0026005215477198,0.0,8.956839155871421e-05,0.0,0.0,7.761031627655029,0.0,0.0,0.0,0.37415811419487,4.0,0.0,1.0
822720,293.2713317871094,297.1499938964844,293.1499938964844,0.0084656029939651,-556.9043579101562,301.17388916015625,0.5511473417282104,0.050000000745058,0.0458035171031951,294.4903259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.12225341796875,0.5511473417282104,0.050000000745058,0.0482333116233348,293.2236022949219,297.1499938964844,293.1499938964844,0.0938568487763404,-1691.828857421875,304.15704345703125,0.8079834580421448,0.1519472450017929,0.1072343364357948,293.2220153808594,297.1499938964844,293.1499938964844,0.1554110050201416,-3433.36669921875,304.1566467285156,0.9251532554626464,0.2287369519472122,0.2176261842250824,293.34234619140625,297.1499938964844,293.1499938964844,0.0061625414527952,-2211.022216796875,299.11602783203125,0.5511473417282104,0.050000000745058,0.2287980616092682,291.1208190917969,291.1499938964844,275.14654541015625,272.6468811035156,286.1052551269531,294.3878173828125,291.1302185058594,1.0,0.1803137958049774,0.9259352087974548,0.9259352087974548,1.0,1.0,-0.7772770524024963,0.3347313702106476,0.4425456821918487,0.1254744827747345,0.0,0.0,0.017212064936757,25.79126167297364,25.0,20.21577453613281,-4074.662109375,60.7619743347168,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3642883300781,303.5228881835937,278.1499938964844,0.0,18000.0,313.1499938964844,35977.1015625,18000.0,0.0,0.0,0.0882557779550552,0.0,0.0,0.0,0.0,1.0,0.0008084967848844,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1002870127558708,0.1028875336050987,-0.0026005215477198,0.0,8.956839155871421e-05,0.0,0.0,7.761031627655029,0.0,0.0,0.0,0.37415811419487,4.0,0.0,1.0
822780,293.2725524902344,297.1499938964844,293.1499938964844,0.008369187824428,-551.4280395507812,301.14532470703125,0.5509153008460999,0.050000000745058,0.045805137604475,294.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.5509153008460999,0.050000000745058,0.0482350178062915,293.2250671386719,297.1499938964844,293.1499938964844,0.0916982218623161,-1659.7227783203125,304.1582336425781,0.8038580417633057,0.1497875899076461,0.105740875005722,293.2218017578125,297.1499938964844,293.1499938964844,0.1530186384916305,-3389.605712890625,304.1582946777344,0.9220007061958312,0.2269554436206817,0.2159507274627685,293.3437194824219,297.1499938964844,293.1499938964844,0.0060723186470568,-2179.41259765625,299.073974609375,0.5509153008460999,0.050000000745058,0.2288061529397964,291.1936340332031,291.1499938964844,275.1636047363281,272.6545715332031,286.1216125488281,294.4042663574219,291.1860046386719,1.0,0.1799248903989792,0.9260467290878296,0.9260467290878296,1.0,1.0,-0.7734875679016113,0.3331159949302673,0.4403716027736664,0.124620608985424,0.0,0.0,0.0056295790709555,25.79745483398437,25.0,-27.565826416015625,-3601.1259765625,60.2160530090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33306884765625,302.7779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,36072.140625,18000.0,0.0,0.0,0.0877709463238716,0.0,0.0,0.0,0.0,1.0,0.0020733149722218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753203332424163,0.090713731944561,-0.0153933931142091,0.0,8.907635492505506e-05,0.0,0.0,6.822553634643555,0.0,0.0,0.0,0.3723237216472626,4.0,0.0,1.0
822840,293.2725524902344,297.1499938964844,293.1499938964844,0.008369187824428,-551.4280395507812,301.14532470703125,0.5509153008460999,0.050000000745058,0.045805137604475,294.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.191162109375,0.5509153008460999,0.050000000745058,0.0482350178062915,293.2250671386719,297.1499938964844,293.1499938964844,0.0916982218623161,-1659.7227783203125,304.1582336425781,0.8038580417633057,0.1497875899076461,0.105740875005722,293.2218017578125,297.1499938964844,293.1499938964844,0.1530186384916305,-3389.605712890625,304.1582946777344,0.9220007061958312,0.2269554436206817,0.2159507274627685,293.3437194824219,297.1499938964844,293.1499938964844,0.0060723186470568,-2179.41259765625,299.073974609375,0.5509153008460999,0.050000000745058,0.2288061529397964,291.1936340332031,291.1499938964844,275.1636047363281,272.6545715332031,286.1216125488281,294.4042663574219,291.1860046386719,1.0,0.1799248903989792,0.9260467290878296,0.9260467290878296,1.0,1.0,-0.7734875679016113,0.3331159949302673,0.4403716027736664,0.124620608985424,0.0,0.0,0.0056295790709555,25.79745483398437,25.0,-27.565826416015625,-3601.1259765625,60.2160530090332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.33306884765625,302.7779541015625,278.1499938964844,0.0,18000.0,313.1499938964844,36072.140625,18000.0,0.0,0.0,0.0877709463238716,0.0,0.0,0.0,0.0,1.0,0.0020733149722218,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0753203332424163,0.090713731944561,-0.0153933931142091,0.0,8.907635492505506e-05,0.0,0.0,6.822553634643555,0.0,0.0,0.0,0.3723237216472626,4.0,0.0,1.0
822900,293.2730712890625,297.1499938964844,293.1499938964844,0.0083954324945807,-555.0744018554688,301.0990905761719,0.550796389579773,0.050000000745058,0.0458059683442115,294.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1166076660156,0.550796389579773,0.050000000745058,0.0482358932495117,293.225830078125,297.1499938964844,293.1499938964844,0.0918266028165817,-1663.1517333984375,304.1564636230469,0.8017159700393677,0.1486880928277969,0.104976400732994,293.2216796875,297.1499938964844,293.1499938964844,0.1538816541433334,-3407.68115234375,304.1551513671875,0.9204182028770448,0.2260705083608627,0.2151112705469131,293.34429931640625,297.1499938964844,293.1499938964844,0.0060658291913568,-2187.492431640625,298.99908447265625,0.550796389579773,0.050000000745058,0.2288103103637695,291.0926818847656,291.1499938964844,275.17205810546875,272.6582946777344,286.130126953125,294.41314697265625,291.039794921875,1.0,0.179729089140892,0.9261024594306946,0.9261024594306946,1.0,1.0,-0.7715696692466736,0.3322984874248504,0.4392711818218231,0.1241893172264099,0.0,0.0,0.0185846183449029,25.80095863342285,25.0,-203.5496063232422,-3810.555908203125,59.941650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3764953613281,301.7945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,35929.80078125,18000.0,0.0,0.0,0.0869418233633041,0.0,0.0,0.0,0.0,1.0,0.0019779505673795,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0861255079507827,0.1002203300595283,-0.0140948193147778,0.0,8.823489770293236e-05,0.0,0.0,7.5287394523620605,0.0,0.0,0.0,0.3737137615680694,4.0,0.0,1.0
822960,293.2734375,297.1499938964844,293.1499938964844,0.0083810640498995,-554.4266357421875,301.06744384765625,0.5506852865219116,0.050000000745058,0.0458067469298839,294.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0488586425781,0.5506852865219116,0.050000000745058,0.0482367128133773,293.2265014648437,297.1499938964844,293.1499938964844,0.0909904316067695,-1650.9306640625,304.1568908691406,0.799570620059967,0.1475924104452133,0.1042113155126571,293.22149658203125,297.1499938964844,293.1499938964844,0.153148204088211,-3394.43994140625,304.1557006835937,0.91887366771698,0.2252006530761718,0.2142857164144516,293.3447265625,297.1499938964844,293.1499938964844,0.0060512577183544,-2183.093994140625,298.94854736328125,0.5506852865219116,0.050000000745058,0.2288141995668411,291.0535583496094,291.1499938964844,275.1803894042969,272.6620178222656,286.13885498046875,294.42254638671875,291.0942077636719,1.0,0.1795328706502914,0.9261642694473268,0.9261642694473268,1.0,1.0,-0.7696672081947327,0.3314878940582275,0.4381793439388275,0.1237621158361435,0.0,0.0,0.0307245608419179,25.80323600769043,25.0,80.3755874633789,-4151.71240234375,59.668827056884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4108581542969,303.7798767089844,278.1499938964844,0.0,18000.0,313.1499938964844,35957.52734375,18000.0,0.0,0.0,0.0860917195677757,0.0,0.0,0.0,0.0,1.0,0.0006986202206462,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1051727309823036,0.1071505770087242,-0.001977847656235,0.0,8.737215102883056e-05,0.0,0.0,8.088919639587402,0.0,0.0,0.0,0.3746889233589172,4.0,0.0,1.0
823020,293.2747802734375,297.1499938964844,293.1499938964844,0.0082301497459411,-544.4851684570312,301.0644226074219,0.5504533648490906,0.050000000745058,0.0458083748817443,294.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283630371094,0.5504533648490906,0.050000000745058,0.0482384264469146,293.2281188964844,297.1499938964844,293.1499938964844,0.08799409866333,-1605.45751953125,304.159423828125,0.7951552271842957,0.1453281342983245,0.1026506498456001,293.2213134765625,297.1499938964844,293.1499938964844,0.1494676172733307,-3325.46484375,304.15966796875,0.9157609343528748,0.2234230935573578,0.212621733546257,293.34625244140625,297.1499938964844,293.1499938964844,0.0059279506094753,-2133.314208984375,298.95001220703125,0.5504533648490906,0.050000000745058,0.2288223206996917,291.2362670898437,291.1499938964844,275.1968688964844,272.6692199707031,286.1548767089844,294.4389953613281,291.2412414550781,1.0,0.1791383326053619,0.926287829875946,0.926287829875946,1.0,1.0,-0.7658109664916992,0.3298447132110595,0.4359662532806396,0.1228984892368316,0.0,0.0,0.0041645034216344,25.809288024902344,25.0,82.72811126708984,-3776.545166015625,59.12053298950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3188171386719,303.4228820800781,278.1499938964844,0.0,18000.0,313.1499938964844,36084.6328125,18000.0,0.0,0.0,0.0861448645591735,0.0,0.0,0.0,0.0,1.0,0.0014146181056275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855921059846878,0.0931230559945106,-0.0075309467501938,0.0,8.74260877026245e-05,0.0,0.0,7.020248889923096,0.0,0.0,0.0,0.3727482855319977,4.0,0.0,1.0
823080,293.2747802734375,297.1499938964844,293.1499938964844,0.0082301497459411,-544.4851684570312,301.0644226074219,0.5504533648490906,0.050000000745058,0.0458083748817443,294.526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2283630371094,0.5504533648490906,0.050000000745058,0.0482384264469146,293.2281188964844,297.1499938964844,293.1499938964844,0.08799409866333,-1605.45751953125,304.159423828125,0.7951552271842957,0.1453281342983245,0.1026506498456001,293.2213134765625,297.1499938964844,293.1499938964844,0.1494676172733307,-3325.46484375,304.15966796875,0.9157609343528748,0.2234230935573578,0.212621733546257,293.34625244140625,297.1499938964844,293.1499938964844,0.0059279506094753,-2133.314208984375,298.95001220703125,0.5504533648490906,0.050000000745058,0.2288223206996917,291.2362670898437,291.1499938964844,275.1968688964844,272.6692199707031,286.1548767089844,294.4389953613281,291.2412414550781,1.0,0.1791383326053619,0.926287829875946,0.926287829875946,1.0,1.0,-0.7658109664916992,0.3298447132110595,0.4359662532806396,0.1228984892368316,0.0,0.0,0.0041645034216344,25.809288024902344,25.0,82.72811126708984,-3776.545166015625,59.12053298950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3188171386719,303.4228820800781,278.1499938964844,0.0,18000.0,313.1499938964844,36084.6328125,18000.0,0.0,0.0,0.0861448645591735,0.0,0.0,0.0,0.0,1.0,0.0014146181056275,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0855921059846878,0.0931230559945106,-0.0075309467501938,0.0,8.74260877026245e-05,0.0,0.0,7.020248889923096,0.0,0.0,0.0,0.3727482855319977,4.0,0.0,1.0
823140,293.27557373046875,297.1499938964844,293.1499938964844,0.0083439433947205,-556.3807373046875,300.9359436035156,0.5502143502235413,0.050000000745058,0.0458100549876689,294.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9259033203125,0.5502143502235413,0.050000000745058,0.0482401959598064,293.2297058105469,297.1499938964844,293.1499938964844,0.0888231769204139,-1621.6395263671875,304.1548767089844,0.7905539870262146,0.143024280667305,0.1010388433933258,293.22100830078125,297.1499938964844,293.1499938964844,0.1523957103490829,-3384.9033203125,304.1515197753906,0.9126604199409484,0.2216775864362716,0.210954949259758,293.3471374511719,297.1499938964844,293.1499938964844,0.0059600588865578,-2170.0654296875,298.7401428222656,0.5502143502235413,0.050000000745058,0.2288307249546051,290.8942565917969,291.1499938964844,275.21295166015625,272.6762084960937,286.17266845703125,294.4586486816406,290.9203186035156,1.0,0.178739845752716,0.9264114499092102,0.9264114499092102,1.0,1.0,-0.7618903517723083,0.3281745910644531,0.4337157905101776,0.1220223382115364,0.0,0.0,0.0550214946269989,25.8162899017334,25.0,-20.45551300048828,-4197.1083984375,58.568092346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4682922363281,303.4214172363281,278.1499938964844,0.0,18000.0,313.1499938964844,35896.12890625,18000.0,0.0,0.0,0.0837984085083007,0.0,0.0,0.0,0.0,1.0,0.0009693679749034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080866828560829,0.1117493957281112,-0.0036627140361815,0.0,8.504473225912079e-05,0.0,0.0,8.430459976196289,0.0,0.0,0.0,0.3751000165939331,4.0,0.0,1.0
823200,293.27557373046875,297.1499938964844,293.1499938964844,0.0083439433947205,-556.3807373046875,300.9359436035156,0.5502143502235413,0.050000000745058,0.0458100549876689,294.5370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9259033203125,0.5502143502235413,0.050000000745058,0.0482401959598064,293.2297058105469,297.1499938964844,293.1499938964844,0.0888231769204139,-1621.6395263671875,304.1548767089844,0.7905539870262146,0.143024280667305,0.1010388433933258,293.22100830078125,297.1499938964844,293.1499938964844,0.1523957103490829,-3384.9033203125,304.1515197753906,0.9126604199409484,0.2216775864362716,0.210954949259758,293.3471374511719,297.1499938964844,293.1499938964844,0.0059600588865578,-2170.0654296875,298.7401428222656,0.5502143502235413,0.050000000745058,0.2288307249546051,290.8942565917969,291.1499938964844,275.21295166015625,272.6762084960937,286.17266845703125,294.4586486816406,290.9203186035156,1.0,0.178739845752716,0.9264114499092102,0.9264114499092102,1.0,1.0,-0.7618903517723083,0.3281745910644531,0.4337157905101776,0.1220223382115364,0.0,0.0,0.0550214946269989,25.8162899017334,25.0,-20.45551300048828,-4197.1083984375,58.568092346191406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4682922363281,303.4214172363281,278.1499938964844,0.0,18000.0,313.1499938964844,35896.12890625,18000.0,0.0,0.0,0.0837984085083007,0.0,0.0,0.0,0.0,1.0,0.0009693679749034,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1080866828560829,0.1117493957281112,-0.0036627140361815,0.0,8.504473225912079e-05,0.0,0.0,8.430459976196289,0.0,0.0,0.0,0.3751000165939331,4.0,0.0,1.0
823260,293.27685546875,297.1499938964844,293.1499938964844,0.0080973897129297,-537.8502197265625,300.9804382324219,0.5499981641769409,0.050000000745058,0.0458115823566913,294.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.24432373046875,0.5499981641769409,0.050000000745058,0.048241801559925,293.2312927246094,297.1499938964844,293.1499938964844,0.0842142179608345,-1550.29443359375,304.1607360839844,0.7859542369842529,0.1406901627779007,0.0994309112429618,293.2207946777344,297.1499938964844,293.1499938964844,0.146070048213005,-3263.830322265625,304.16119384765625,0.909693717956543,0.219926506280899,0.2093240022659301,293.3485717773437,297.1499938964844,293.1499938964844,0.0057889078743755,-2088.697021484375,298.8213195800781,0.5499981641769409,0.050000000745058,0.2288383394479751,291.26812744140625,291.1499938964844,275.22869873046875,272.6829833984375,286.1883544921875,294.4752502441406,291.29205322265625,1.0,0.1783403158187866,0.926547110080719,0.926547110080719,1.0,1.0,-0.7580161690711975,0.3265247941017151,0.4314913749694824,0.1211594194173812,0.0,0.0,0.0129835251718759,25.81976127624512,25.0,221.27291870117188,-4091.837890625,58.02156448364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3254089355469,304.0647888183594,278.1499938964844,0.0,18000.0,313.1499938964844,36035.11328125,18000.0,0.0,0.0,0.0841703116893768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041388139128685,0.1041471064090728,-8.295452971651684e-06,0.0,8.542217256035656e-05,0.0,0.0,7.875012397766113,0.0,0.0,0.0,0.3745392560958862,4.0,0.0,1.0
823320,293.27685546875,297.1499938964844,293.1499938964844,0.0080973897129297,-537.8502197265625,300.9804382324219,0.5499981641769409,0.050000000745058,0.0458115823566913,294.5489807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.24432373046875,0.5499981641769409,0.050000000745058,0.048241801559925,293.2312927246094,297.1499938964844,293.1499938964844,0.0842142179608345,-1550.29443359375,304.1607360839844,0.7859542369842529,0.1406901627779007,0.0994309112429618,293.2207946777344,297.1499938964844,293.1499938964844,0.146070048213005,-3263.830322265625,304.16119384765625,0.909693717956543,0.219926506280899,0.2093240022659301,293.3485717773437,297.1499938964844,293.1499938964844,0.0057889078743755,-2088.697021484375,298.8213195800781,0.5499981641769409,0.050000000745058,0.2288383394479751,291.26812744140625,291.1499938964844,275.22869873046875,272.6829833984375,286.1883544921875,294.4752502441406,291.29205322265625,1.0,0.1783403158187866,0.926547110080719,0.926547110080719,1.0,1.0,-0.7580161690711975,0.3265247941017151,0.4314913749694824,0.1211594194173812,0.0,0.0,0.0129835251718759,25.81976127624512,25.0,221.27291870117188,-4091.837890625,58.02156448364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3254089355469,304.0647888183594,278.1499938964844,0.0,18000.0,313.1499938964844,36035.11328125,18000.0,0.0,0.0,0.0841703116893768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1041388139128685,0.1041471064090728,-8.295452971651684e-06,0.0,8.542217256035656e-05,0.0,0.0,7.875012397766113,0.0,0.0,0.0,0.3745392560958862,4.0,0.0,1.0
823380,293.2782592773437,297.1499938964844,293.1499938964844,0.0081581780686974,-547.1585693359375,300.8773803710937,0.5497395396232605,0.050000000745058,0.0458134114742279,294.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.5497395396232605,0.050000000745058,0.0482437275350093,293.2331848144531,297.1499938964844,293.1499938964844,0.0847430154681205,-1562.0853271484375,304.1557006835937,0.7810256481170654,0.1382432579994201,0.0977325215935707,293.2207336425781,297.1499938964844,293.1499938964844,0.1486584842205047,-3317.75341796875,304.15216064453125,0.906625509262085,0.2181430011987686,0.2076344341039657,293.3501281738281,297.1499938964844,293.1499938964844,0.0057637994177639,-2106.703857421875,298.6558532714844,0.5497395396232605,0.050000000745058,0.228847473859787,291.0468444824219,291.1499938964844,275.2440490722656,272.6895751953125,286.2046203613281,294.492919921875,290.8170166015625,1.0,0.1779355555772781,0.9266828298568726,0.9266828298568726,1.0,1.0,-0.7539655566215515,0.3248000741004944,0.4291654825210571,0.120259515941143,0.0,0.0,0.0278260540217161,25.82974433898925,25.0,-897.4502563476562,-3207.143310546875,57.4623908996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3483581542969,297.9858703613281,278.1499938964844,0.0,18000.0,313.1499938964844,35811.89453125,18000.0,0.0,0.0,0.0834055170416832,0.0,0.0,0.0,0.0,1.0,0.0038750055246055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0567493215203285,0.0952144712209701,-0.0384651497006416,0.0,8.464600250590593e-05,0.0,0.0,7.0900959968566895,0.0,0.0,0.0,0.373335063457489,4.0,0.0,1.0
823440,293.2782592773437,297.1499938964844,293.1499938964844,0.0081581780686974,-547.1585693359375,300.8773803710937,0.5497395396232605,0.050000000745058,0.0458134114742279,294.5611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.5497395396232605,0.050000000745058,0.0482437275350093,293.2331848144531,297.1499938964844,293.1499938964844,0.0847430154681205,-1562.0853271484375,304.1557006835937,0.7810256481170654,0.1382432579994201,0.0977325215935707,293.2207336425781,297.1499938964844,293.1499938964844,0.1486584842205047,-3317.75341796875,304.15216064453125,0.906625509262085,0.2181430011987686,0.2076344341039657,293.3501281738281,297.1499938964844,293.1499938964844,0.0057637994177639,-2106.703857421875,298.6558532714844,0.5497395396232605,0.050000000745058,0.228847473859787,291.0468444824219,291.1499938964844,275.2440490722656,272.6895751953125,286.2046203613281,294.492919921875,290.8170166015625,1.0,0.1779355555772781,0.9266828298568726,0.9266828298568726,1.0,1.0,-0.7539655566215515,0.3248000741004944,0.4291654825210571,0.120259515941143,0.0,0.0,0.0278260540217161,25.82974433898925,25.0,-897.4502563476562,-3207.143310546875,57.4623908996582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3483581542969,297.9858703613281,278.1499938964844,0.0,18000.0,313.1499938964844,35811.89453125,18000.0,0.0,0.0,0.0834055170416832,0.0,0.0,0.0,0.0,1.0,0.0038750055246055,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0567493215203285,0.0952144712209701,-0.0384651497006416,0.0,8.464600250590593e-05,0.0,0.0,7.0900959968566895,0.0,0.0,0.0,0.373335063457489,4.0,0.0,1.0
823500,293.2779846191406,297.1499938964844,293.1499938964844,0.008268597535789,-555.5777587890625,300.7762145996094,0.5496377348899841,0.050000000745058,0.0458141341805458,294.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7423095703125,0.5496377348899841,0.050000000745058,0.0482444874942302,293.2337341308594,297.1499938964844,293.1499938964844,0.085124097764492,-1569.435791015625,304.1542663574219,0.778626561164856,0.1370793133974075,0.0968988239765167,293.2203369140625,297.1499938964844,293.1499938964844,0.1502324491739273,-3348.8359375,304.1494445800781,0.9052290916442872,0.2173240631818771,0.2068346440792083,293.349853515625,297.1499938964844,293.1499938964844,0.0058440021239221,-2144.773193359375,298.4883728027344,0.5496377348899841,0.050000000745058,0.2288510799407959,290.7314758300781,291.1499938964844,275.2515563964844,272.6927795410156,286.2150573730469,294.50592041015625,290.8495788574219,1.0,0.1777328252792358,0.926750659942627,0.926750659942627,1.0,1.0,-0.7520111799240112,0.3239684998989105,0.4280427098274231,0.1198253408074379,0.0,0.0,0.0936744138598442,25.830347061157227,25.0,134.11085510253906,-4470.49365234375,57.18866729736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5497131347656,304.3898010253906,278.1499938964844,0.0,18000.0,313.1499938964844,35825.8828125,18000.0,0.0,0.0,0.0807212367653846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1246863082051277,0.1246945932507515,-8.281519512820523e-06,0.0,8.192178938770667e-05,0.0,0.0,9.432677268981934,0.0,0.0,0.0,0.3770014345645904,4.0,0.0,1.0
823560,293.27850341796875,297.1499938964844,293.1499938964844,0.0080396644771099,-536.98291015625,300.8564453125,0.549549400806427,0.050000000745058,0.0458147600293159,294.570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07421875,0.549549400806427,0.050000000745058,0.0482451505959034,293.234375,297.1499938964844,293.1499938964844,0.0812114924192428,-1508.01025390625,304.1605529785156,0.776293933391571,0.1358972936868667,0.0960855856537818,293.2201232910156,297.1499938964844,293.1499938964844,0.1443076431751251,-3233.801025390625,304.1602478027344,0.9038968682289124,0.2164739370346069,0.2060520499944687,293.3504943847656,297.1499938964844,293.1499938964844,0.0057014962658286,-2068.843017578125,298.62579345703125,0.549549400806427,0.050000000745058,0.2288542240858078,291.14263916015625,291.1499938964844,275.25897216796875,272.6959228515625,286.2223815917969,294.5138854980469,291.25311279296875,1.0,0.1775308847427368,0.9268247485160828,0.9268247485160828,1.0,1.0,-0.7501013278961182,0.32315593957901,0.4269453883171081,0.1194022521376609,0.0,0.0,0.0531648881733417,25.828914642333984,25.0,462.7590026855469,-4461.296875,56.91952896118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4201965332031,305.0251159667969,278.1499938964844,0.0,18000.0,313.1499938964844,35977.32421875,18000.0,0.0,0.0,0.0813224390149116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1260557770729065,0.1260640919208526,-8.318074833368883e-06,0.0,8.253193664131686e-05,0.0,0.0,9.579523086547852,0.0,0.0,0.0,0.3772060573101043,4.0,0.0,1.0
823620,293.28057861328125,297.1499938964844,293.1499938964844,0.0078688403591513,-525.653564453125,300.86834716796875,0.5492962002754211,0.050000000745058,0.0458165593445301,294.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3831787109375,0.5492962002754211,0.050000000745058,0.048247043043375,293.23638916015625,297.1499938964844,293.1499938964844,0.0779804438352584,-1459.7652587890625,304.1621398925781,0.7712123990058899,0.1333503425121307,0.0943454653024673,293.22027587890625,297.1499938964844,293.1499938964844,0.1405238062143325,-3162.310302734375,304.1626281738281,0.9009981155395508,0.214668795466423,0.2043745517730713,293.352783203125,297.1499938964844,293.1499938964844,0.0055570877157151,-2010.7265625,298.65399169921875,0.5492962002754211,0.050000000745058,0.2288632094860077,291.3842468261719,291.1499938964844,275.2734680175781,272.7020874023437,286.2362060546875,294.5280456542969,291.3729858398437,1.0,0.177122563123703,0.9269728064537048,0.9269728064537048,1.0,1.0,-0.7460149526596069,0.3214170634746551,0.4245979189872741,0.1184993982315063,0.0,0.0,0.0,25.83809280395508,25.0,86.32601165771484,-3218.767822265625,56.36237716674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839294433594,302.9174499511719,278.1499938964844,0.0,18000.0,313.1499938964844,36215.75,18000.0,0.0,0.0,0.0831591561436653,0.0,0.0,0.0,0.0,1.0,0.0025027859956026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0593951120972633,0.080871894955635,-0.0214767809957265,0.0,8.439597149845213e-05,0.0,0.0,6.085030555725098,0.0,0.0,0.0,0.3708781003952026,4.0,0.0,1.0
823680,293.28057861328125,297.1499938964844,293.1499938964844,0.0078688403591513,-525.653564453125,300.86834716796875,0.5492962002754211,0.050000000745058,0.0458165593445301,294.5841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3831787109375,0.5492962002754211,0.050000000745058,0.048247043043375,293.23638916015625,297.1499938964844,293.1499938964844,0.0779804438352584,-1459.7652587890625,304.1621398925781,0.7712123990058899,0.1333503425121307,0.0943454653024673,293.22027587890625,297.1499938964844,293.1499938964844,0.1405238062143325,-3162.310302734375,304.1626281738281,0.9009981155395508,0.214668795466423,0.2043745517730713,293.352783203125,297.1499938964844,293.1499938964844,0.0055570877157151,-2010.7265625,298.65399169921875,0.5492962002754211,0.050000000745058,0.2288632094860077,291.3842468261719,291.1499938964844,275.2734680175781,272.7020874023437,286.2362060546875,294.5280456542969,291.3729858398437,1.0,0.177122563123703,0.9269728064537048,0.9269728064537048,1.0,1.0,-0.7460149526596069,0.3214170634746551,0.4245979189872741,0.1184993982315063,0.0,0.0,0.0,25.83809280395508,25.0,86.32601165771484,-3218.767822265625,56.36237716674805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1839294433594,302.9174499511719,278.1499938964844,0.0,18000.0,313.1499938964844,36215.75,18000.0,0.0,0.0,0.0831591561436653,0.0,0.0,0.0,0.0,1.0,0.0025027859956026,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0593951120972633,0.080871894955635,-0.0214767809957265,0.0,8.439597149845213e-05,0.0,0.0,6.085030555725098,0.0,0.0,0.0,0.3708781003952026,4.0,0.0,1.0
823740,293.28076171875,297.1499938964844,293.1499938964844,0.0081680109724402,-553.5692749023438,300.62384033203125,0.5490543246269226,0.050000000745058,0.0458182841539382,294.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6632080078125,0.5490543246269226,0.050000000745058,0.0482488572597503,293.2379455566406,297.1499938964844,293.1499938964844,0.0810861364006996,-1512.6136474609375,304.1531677246094,0.7660138010978699,0.130841851234436,0.0925621539354324,293.2198486328125,297.1499938964844,293.1499938964844,0.1479727178812027,-3311.178466796875,304.1464538574219,0.8981500864028931,0.2129711806774139,0.2027226984500885,293.3529968261719,297.1499938964844,293.1499938964844,0.0057005211710929,-2110.12060546875,298.25128173828125,0.5490543246269226,0.050000000745058,0.2288718074560165,290.6215515136719,291.1499938964844,275.2875061035156,272.70806884765625,286.25543212890625,294.55181884765625,290.7312927246094,1.0,0.1767094433307647,0.9271209239959716,0.9271209239959716,1.0,1.0,-0.7419067621231079,0.3196700513362884,0.4222367405891418,0.1175922602415084,0.0,0.0,0.1122672036290168,25.84518814086914,25.0,48.220703125,-4484.2470703125,55.8037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5486755371094,304.3392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,35787.12109375,18000.0,0.0,0.0,0.0788569822907447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269328892230987,0.1269411593675613,-8.276543667307124e-06,0.0,8.002981485333294e-05,0.0,0.0,9.599348068237305,0.0,0.0,0.0,0.3773651421070099,4.0,0.0,1.0
823800,293.28076171875,297.1499938964844,293.1499938964844,0.0081680109724402,-553.5692749023438,300.62384033203125,0.5490543246269226,0.050000000745058,0.0458182841539382,294.5932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6632080078125,0.5490543246269226,0.050000000745058,0.0482488572597503,293.2379455566406,297.1499938964844,293.1499938964844,0.0810861364006996,-1512.6136474609375,304.1531677246094,0.7660138010978699,0.130841851234436,0.0925621539354324,293.2198486328125,297.1499938964844,293.1499938964844,0.1479727178812027,-3311.178466796875,304.1464538574219,0.8981500864028931,0.2129711806774139,0.2027226984500885,293.3529968261719,297.1499938964844,293.1499938964844,0.0057005211710929,-2110.12060546875,298.25128173828125,0.5490543246269226,0.050000000745058,0.2288718074560165,290.6215515136719,291.1499938964844,275.2875061035156,272.70806884765625,286.25543212890625,294.55181884765625,290.7312927246094,1.0,0.1767094433307647,0.9271209239959716,0.9271209239959716,1.0,1.0,-0.7419067621231079,0.3196700513362884,0.4222367405891418,0.1175922602415084,0.0,0.0,0.1122672036290168,25.84518814086914,25.0,48.220703125,-4484.2470703125,55.8037109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5486755371094,304.3392944335937,278.1499938964844,0.0,18000.0,313.1499938964844,35787.12109375,18000.0,0.0,0.0,0.0788569822907447,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1269328892230987,0.1269411593675613,-8.276543667307124e-06,0.0,8.002981485333294e-05,0.0,0.0,9.599348068237305,0.0,0.0,0.0,0.3773651421070099,4.0,0.0,1.0
823860,293.2822265625,297.1499938964844,293.1499938964844,0.0077417367137968,-518.8445434570312,300.7816772460937,0.5488667488098145,0.050000000745058,0.0458196252584457,294.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3667297363281,0.5488667488098145,0.050000000745058,0.0482502728700637,293.2393798828125,297.1499938964844,293.1499938964844,0.073822908103466,-1400.2047119140625,304.1637268066406,0.7610605955123901,0.1283309459686279,0.0908466428518295,293.2196044921875,297.1499938964844,293.1499938964844,0.1371771097183227,-3100.496337890625,304.1647644042969,0.8954832553863525,0.2112543284893036,0.2011471539735794,293.3547058105469,297.1499938964844,293.1499938964844,0.0054272217676043,-1966.7822265625,298.5218200683594,0.5488667488098145,0.050000000745058,0.2288785278797149,291.40966796875,291.1499938964844,275.3010559082031,272.7138671875,286.2684326171875,294.5658264160156,291.4498291015625,1.0,0.1762985438108444,0.9272816777229308,0.9272816777229308,1.0,1.0,-0.7379684448242188,0.3179960250854492,0.4199724495410919,0.1167256161570549,0.0,0.0,0.0185331925749778,25.843908309936523,25.0,413.1483459472656,-4156.25634765625,55.26189804077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2300109863281,304.5537109375,278.1499938964844,0.0,18000.0,313.1499938964844,36091.2109375,18000.0,0.0,0.0,0.0810140892863273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114685237407684,0.1114768460392952,-8.319794687849935e-06,0.0,8.221899770433083e-05,0.0,0.0,8.459716796875,0.0,0.0,0.0,0.3756230771541595,4.0,0.0,1.0
823920,293.2822265625,297.1499938964844,293.1499938964844,0.0077417367137968,-518.8445434570312,300.7816772460937,0.5488667488098145,0.050000000745058,0.0458196252584457,294.6051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3667297363281,0.5488667488098145,0.050000000745058,0.0482502728700637,293.2393798828125,297.1499938964844,293.1499938964844,0.073822908103466,-1400.2047119140625,304.1637268066406,0.7610605955123901,0.1283309459686279,0.0908466428518295,293.2196044921875,297.1499938964844,293.1499938964844,0.1371771097183227,-3100.496337890625,304.1647644042969,0.8954832553863525,0.2112543284893036,0.2011471539735794,293.3547058105469,297.1499938964844,293.1499938964844,0.0054272217676043,-1966.7822265625,298.5218200683594,0.5488667488098145,0.050000000745058,0.2288785278797149,291.40966796875,291.1499938964844,275.3010559082031,272.7138671875,286.2684326171875,294.5658264160156,291.4498291015625,1.0,0.1762985438108444,0.9272816777229308,0.9272816777229308,1.0,1.0,-0.7379684448242188,0.3179960250854492,0.4199724495410919,0.1167256161570549,0.0,0.0,0.0185331925749778,25.843908309936523,25.0,413.1483459472656,-4156.25634765625,55.26189804077149,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2300109863281,304.5537109375,278.1499938964844,0.0,18000.0,313.1499938964844,36091.2109375,18000.0,0.0,0.0,0.0810140892863273,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1114685237407684,0.1114768460392952,-8.319794687849935e-06,0.0,8.221899770433083e-05,0.0,0.0,8.459716796875,0.0,0.0,0.0,0.3756230771541595,4.0,0.0,1.0
823980,293.2841491699219,297.1499938964844,293.1499938964844,0.0077854529954493,-527.2200927734375,300.6769104003906,0.5485883355140686,0.050000000745058,0.0458216182887554,294.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27423095703125,0.5485883355140686,0.050000000745058,0.0482523702085018,293.2415771484375,297.1499938964844,293.1499938964844,0.0739318951964378,-1405.7138671875,304.158447265625,0.7555641531944275,0.1256196945905685,0.0889707282185554,293.21978759765625,297.1499938964844,293.1499938964844,0.1395053118467331,-3150.31298828125,304.155029296875,0.8924849033355713,0.2094516009092331,0.1994443237781524,293.3568420410156,297.1499938964844,293.1499938964844,0.0053879995830357,-1978.4339599609373,298.3559265136719,0.5485883355140686,0.050000000745058,0.2288884669542312,291.2076416015625,291.1499938964844,275.3140869140625,272.7195129394531,286.2825012207031,294.5815124511719,290.948974609375,1.0,0.1758806407451629,0.92744243144989,0.92744243144989,1.0,1.0,-0.7336903214454651,0.3161776065826416,0.4175127446651459,0.1157864406704902,0.0,0.0,0.0103715686127543,25.85689353942871,25.0,-1194.822509765625,-389.1631774902344,54.69571685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1780090332031,299.1497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,36085.98828125,18000.0,0.0,0.0,0.0815373361110687,0.0,0.0,0.0,0.0,1.0,0.0067846081219613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0034438790753483,0.0688962489366531,-0.0654523745179176,0.0,8.27500261948444e-05,0.0,0.0,5.114441394805908,0.0,0.0,0.0,0.368802398443222,4.0,0.0,1.0
824040,293.2841491699219,297.1499938964844,293.1499938964844,0.0077854529954493,-527.2200927734375,300.6769104003906,0.5485883355140686,0.050000000745058,0.0458216182887554,294.6177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.27423095703125,0.5485883355140686,0.050000000745058,0.0482523702085018,293.2415771484375,297.1499938964844,293.1499938964844,0.0739318951964378,-1405.7138671875,304.158447265625,0.7555641531944275,0.1256196945905685,0.0889707282185554,293.21978759765625,297.1499938964844,293.1499938964844,0.1395053118467331,-3150.31298828125,304.155029296875,0.8924849033355713,0.2094516009092331,0.1994443237781524,293.3568420410156,297.1499938964844,293.1499938964844,0.0053879995830357,-1978.4339599609373,298.3559265136719,0.5485883355140686,0.050000000745058,0.2288884669542312,291.2076416015625,291.1499938964844,275.3140869140625,272.7195129394531,286.2825012207031,294.5815124511719,290.948974609375,1.0,0.1758806407451629,0.92744243144989,0.92744243144989,1.0,1.0,-0.7336903214454651,0.3161776065826416,0.4175127446651459,0.1157864406704902,0.0,0.0,0.0103715686127543,25.85689353942871,25.0,-1194.822509765625,-389.1631774902344,54.69571685791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1780090332031,299.1497802734375,278.1499938964844,0.0,18000.0,313.1499938964844,36085.98828125,18000.0,0.0,0.0,0.0815373361110687,0.0,0.0,0.0,0.0,1.0,0.0067846081219613,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0034438790753483,0.0688962489366531,-0.0654523745179176,0.0,8.27500261948444e-05,0.0,0.0,5.114441394805908,0.0,0.0,0.0,0.368802398443222,4.0,0.0,1.0
