time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
824100,293.28350830078125,297.1499938964844,293.1499938964844,0.0080499574542045,-550.2625732421875,300.4759826660156,0.5484803318977356,0.050000000745058,0.0458223931491375,294.6207580566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.619384765625,0.5484803318977356,0.050000000745058,0.0482531897723674,293.2421264648437,297.1499938964844,293.1499938964844,0.0765974819660186,-1449.533447265625,304.1523742675781,0.7529028654098511,0.1243527829647064,0.0880504176020622,293.2193603515625,297.1499938964844,293.1499938964844,0.1454437375068664,-3268.14208984375,304.1438903808594,0.8911033272743225,0.2086512595415115,0.1986434757709503,293.35614013671875,297.1499938964844,293.1499938964844,0.0055443057790398,-2068.779052734375,298.023193359375,0.5484803318977356,0.050000000745058,0.2288923561573028,290.5447692871094,291.1499938964844,275.3204345703125,272.7222595214844,286.2940979003906,294.5973205566406,290.6168518066406,1.0,0.1756709218025207,0.9275227785110474,0.9275227785110474,1.0,1.0,-0.7316312193870544,0.3153032064437866,0.4163280129432678,0.115333966910839,0.0,0.0,0.1215877160429954,25.85830879211425,25.0,-71.0539321899414,-4434.25927734375,54.41875457763672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5482177734375,304.1346130371094,278.1499938964844,0.0,18000.0,313.1499938964844,35782.96484375,18000.0,0.0,0.0,0.0773649290204048,0.0,0.0,0.0,0.0,1.0,0.0002136850380338,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1253489255905151,0.1255922019481659,-0.000243281116127,0.0,7.851556438254192e-05,0.0,0.0,9.491761207580566,0.0,0.0,0.0,0.3770771324634552,4.0,0.0,1.0
824160,293.2836608886719,297.1499938964844,293.1499938964844,0.0077911890111863,-527.0474853515625,300.586669921875,0.5484099388122559,0.050000000745058,0.0458229035139083,294.6252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9491577148437,0.5484099388122559,0.050000000745058,0.0482537262141704,293.24249267578125,297.1499938964844,293.1499938964844,0.0718302354216575,-1375.58935546875,304.1606140136719,0.7504355311393738,0.1231126636266708,0.0871846601366996,293.218994140625,297.1499938964844,293.1499938964844,0.13801871240139,-3121.890625,304.1584777832031,0.8898549675941467,0.2078469097614288,0.1978965699672699,293.3563842773437,297.1499938964844,293.1499938964844,0.005405587144196,-1982.337890625,298.2100524902344,0.5484099388122559,0.050000000745058,0.2288948893547058,291.0405578613281,291.1499938964844,275.3266296386719,272.7249450683594,286.3015441894531,294.6068420410156,291.2245788574219,1.0,0.1754632294178009,0.9276095032691956,0.9276095032691956,1.0,1.0,-0.7297000885009766,0.3144835531711578,0.4152165353298187,0.1149104163050651,0.0,0.0,0.0817780569195747,25.85383033752441,25.0,607.3656616210938,-4673.583984375,54.15275192260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.42388916015625,305.5863037109375,278.1499938964844,0.0,18000.0,313.1499938964844,35914.484375,18000.0,0.0,0.0,0.0778806135058403,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1424967795610427,0.1425051093101501,-8.332438483193982e-06,0.0,7.903891673777252e-05,0.0,0.0,10.869178771972656,0.0,0.0,0.0,0.3792780339717865,4.0,0.0,1.0
824220,293.2860412597656,297.1499938964844,293.1499938964844,0.0075307847000658,-507.7256774902344,300.6605224609375,0.5481745004653931,0.050000000745058,0.0458245985209941,294.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4940185546875,0.5481745004653931,0.050000000745058,0.0482555106282234,293.2444763183594,297.1499938964844,293.1499938964844,0.0672748535871505,-1308.339111328125,304.1642150878906,0.745052695274353,0.120368905365467,0.0853261202573776,293.2191467285156,297.1499938964844,293.1499938964844,0.1322264671325683,-3009.41357421875,304.1644897460937,0.8870036005973816,0.2060663700103759,0.196261391043663,293.3590393066406,297.1499938964844,293.1499938964844,0.0052054380066692,-1892.2481689453125,298.3419189453125,0.5481745004653931,0.050000000745058,0.2289033532142639,291.50048828125,291.1499938964844,275.3385925292969,272.730224609375,286.3121032714844,294.61749267578125,291.490478515625,1.0,0.1750445514917373,0.927782952785492,0.927782952785492,1.0,1.0,-0.7255215644836426,0.3127092123031616,0.4128123819828033,0.1139971911907196,0.0,0.0,0.0,25.86012458801269,25.0,200.21665954589844,-3369.49853515625,53.60016632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0954284667969,303.4090881347656,278.1499938964844,0.0,18000.0,313.1499938964844,36240.03125,18000.0,0.0,0.0,0.0808403268456459,0.0,0.0,0.0,0.0,1.0,0.0020632189698517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0691054165363311,0.0844124406576156,-0.0153070259839296,0.0,8.204265759559348e-05,0.0,0.0,6.367774486541748,0.0,0.0,0.0,0.3714343309402466,4.0,0.0,1.0
824280,293.2860412597656,297.1499938964844,293.1499938964844,0.0075307847000658,-507.7256774902344,300.6605224609375,0.5481745004653931,0.050000000745058,0.0458245985209941,294.63885498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4940185546875,0.5481745004653931,0.050000000745058,0.0482555106282234,293.2444763183594,297.1499938964844,293.1499938964844,0.0672748535871505,-1308.339111328125,304.1642150878906,0.745052695274353,0.120368905365467,0.0853261202573776,293.2191467285156,297.1499938964844,293.1499938964844,0.1322264671325683,-3009.41357421875,304.1644897460937,0.8870036005973816,0.2060663700103759,0.196261391043663,293.3590393066406,297.1499938964844,293.1499938964844,0.0052054380066692,-1892.2481689453125,298.3419189453125,0.5481745004653931,0.050000000745058,0.2289033532142639,291.50048828125,291.1499938964844,275.3385925292969,272.730224609375,286.3121032714844,294.61749267578125,291.490478515625,1.0,0.1750445514917373,0.927782952785492,0.927782952785492,1.0,1.0,-0.7255215644836426,0.3127092123031616,0.4128123819828033,0.1139971911907196,0.0,0.0,0.0,25.86012458801269,25.0,200.21665954589844,-3369.49853515625,53.60016632080078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0954284667969,303.4090881347656,278.1499938964844,0.0,18000.0,313.1499938964844,36240.03125,18000.0,0.0,0.0,0.0808403268456459,0.0,0.0,0.0,0.0,1.0,0.0020632189698517,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0691054165363311,0.0844124406576156,-0.0153070259839296,0.0,8.204265759559348e-05,0.0,0.0,6.367774486541748,0.0,0.0,0.0,0.3714343309402466,4.0,0.0,1.0
824340,293.2861633300781,297.1499938964844,293.1499938964844,0.007913758046925,-545.49267578125,300.33544921875,0.5479177832603455,0.050000000745058,0.0458264499902725,294.6476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6147766113281,0.5479177832603455,0.050000000745058,0.0482574589550495,293.2461853027344,297.1499938964844,293.1499938964844,0.0716304183006286,-1380.1619873046875,304.1520080566406,0.7393946051597595,0.1176272556185722,0.0833747014403343,293.2188415527344,297.1499938964844,293.1499938964844,0.1426196694374084,-3219.09375,304.1419372558594,0.8840858340263367,0.2043738365173339,0.1946065574884414,293.3592224121094,297.1499938964844,293.1499938964844,0.0053752693347632,-2020.2110595703125,297.80841064453125,0.5479177832603455,0.050000000745058,0.2289126068353653,290.5069580078125,291.1499938964844,275.3500061035156,272.7353820800781,286.3309326171875,294.6424865722656,290.5074462890625,1.0,0.17461958527565,0.9279564023017884,0.9279564023017884,1.0,1.0,-0.7212091684341431,0.3108792603015899,0.4103298783302307,0.1130548417568206,0.0,0.0,0.1224423944950103,25.8695068359375,25.0,-234.813232421875,-4336.2734375,53.03784942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55108642578125,303.76177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,35783.3203125,18000.0,0.0,0.0,0.0760211423039436,0.0,0.0,0.0,0.0,1.0,0.0008711199043318,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207578405737876,0.1237475275993347,-0.0029896916821599,0.0,7.715179526712745e-05,0.0,0.0,9.341891288757324,0.0,0.0,0.0,0.3766012191772461,4.0,0.0,1.0
824400,293.2861633300781,297.1499938964844,293.1499938964844,0.007913758046925,-545.49267578125,300.33544921875,0.5479177832603455,0.050000000745058,0.0458264499902725,294.6476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6147766113281,0.5479177832603455,0.050000000745058,0.0482574589550495,293.2461853027344,297.1499938964844,293.1499938964844,0.0716304183006286,-1380.1619873046875,304.1520080566406,0.7393946051597595,0.1176272556185722,0.0833747014403343,293.2188415527344,297.1499938964844,293.1499938964844,0.1426196694374084,-3219.09375,304.1419372558594,0.8840858340263367,0.2043738365173339,0.1946065574884414,293.3592224121094,297.1499938964844,293.1499938964844,0.0053752693347632,-2020.2110595703125,297.80841064453125,0.5479177832603455,0.050000000745058,0.2289126068353653,290.5069580078125,291.1499938964844,275.3500061035156,272.7353820800781,286.3309326171875,294.6424865722656,290.5074462890625,1.0,0.17461958527565,0.9279564023017884,0.9279564023017884,1.0,1.0,-0.7212091684341431,0.3108792603015899,0.4103298783302307,0.1130548417568206,0.0,0.0,0.1224423944950103,25.8695068359375,25.0,-234.813232421875,-4336.2734375,53.03784942626953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.55108642578125,303.76177978515625,278.1499938964844,0.0,18000.0,313.1499938964844,35783.3203125,18000.0,0.0,0.0,0.0760211423039436,0.0,0.0,0.0,0.0,1.0,0.0008711199043318,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1207578405737876,0.1237475275993347,-0.0029896916821599,0.0,7.715179526712745e-05,0.0,0.0,9.341891288757324,0.0,0.0,0.0,0.3766012191772461,4.0,0.0,1.0
824460,293.299072265625,297.1499938964844,293.1499938964844,0.0074069118127226,-502.2976684570313,300.5130615234375,0.5468658804893494,0.050000000745058,0.0458340533077716,294.66961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.5468658804893494,0.050000000745058,0.0482654646039009,293.2578430175781,297.1499938964844,293.1499938964844,0.0619023777544498,-1235.20361328125,304.1672668457031,0.7299734950065613,0.1128113120794296,0.0803724080324173,293.2288818359375,297.1499938964844,293.1499938964844,0.1286196261644363,-2943.1533203125,304.1673889160156,0.8778281807899475,0.2005801945924759,0.1915049254894256,293.37261962890625,297.1499938964844,293.1499938964844,0.0050745508633553,-1852.100341796875,298.1304016113281,0.5468658804893494,0.050000000745058,0.2289505898952484,291.429443359375,291.1499938964844,275.3590393066406,272.7395324707031,286.3384704589844,294.65191650390625,291.51153564453125,1.0,0.174134075641632,0.928142547607422,0.928142547607422,1.0,1.0,-0.7139488458633423,0.3077888488769531,0.4061600267887115,0.1114901974797248,0.0,0.0,0.0265701282769441,26.005584716796875,25.0,582.0088500976562,-4228.5341796875,52.24713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2301025390625,305.0035095214844,278.1499938964844,0.0,18000.0,313.1499938964844,36102.67578125,18000.0,0.0,0.0,0.0780669525265693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191578805446624,0.1191662177443504,-8.334912308782805e-06,0.0,7.922803342808038e-05,0.0,0.0,9.066689491271973,0.0,0.0,0.0,0.3766072392463684,4.0,0.0,1.0
824520,293.299072265625,297.1499938964844,293.1499938964844,0.0074069118127226,-502.2976684570313,300.5130615234375,0.5468658804893494,0.050000000745058,0.0458340533077716,294.66961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3624572753906,0.5468658804893494,0.050000000745058,0.0482654646039009,293.2578430175781,297.1499938964844,293.1499938964844,0.0619023777544498,-1235.20361328125,304.1672668457031,0.7299734950065613,0.1128113120794296,0.0803724080324173,293.2288818359375,297.1499938964844,293.1499938964844,0.1286196261644363,-2943.1533203125,304.1673889160156,0.8778281807899475,0.2005801945924759,0.1915049254894256,293.37261962890625,297.1499938964844,293.1499938964844,0.0050745508633553,-1852.100341796875,298.1304016113281,0.5468658804893494,0.050000000745058,0.2289505898952484,291.429443359375,291.1499938964844,275.3590393066406,272.7395324707031,286.3384704589844,294.65191650390625,291.51153564453125,1.0,0.174134075641632,0.928142547607422,0.928142547607422,1.0,1.0,-0.7139488458633423,0.3077888488769531,0.4061600267887115,0.1114901974797248,0.0,0.0,0.0265701282769441,26.005584716796875,25.0,582.0088500976562,-4228.5341796875,52.24713134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2301025390625,305.0035095214844,278.1499938964844,0.0,18000.0,313.1499938964844,36102.67578125,18000.0,0.0,0.0,0.0780669525265693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1191578805446624,0.1191662177443504,-8.334912308782805e-06,0.0,7.922803342808038e-05,0.0,0.0,9.066689491271973,0.0,0.0,0.0,0.3766072392463684,4.0,0.0,1.0
824580,293.3095703125,297.1499938964844,293.1499938964844,0.0073508392088115,-502.974853515625,300.4177551269531,0.5459766387939453,0.050000000745058,0.045840561389923,294.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4211120605469,0.5459766387939453,0.050000000745058,0.0482723154127597,293.2658386230469,297.1499938964844,293.1499938964844,0.059427622705698,-1204.10009765625,304.1651611328125,0.7202030420303345,0.1084533259272575,0.0772714912891388,293.234375,297.1499938964844,293.1499938964844,0.1279725134372711,-2935.5537109375,304.1618347167969,0.8718467950820923,0.197463646531105,0.1884347945451736,293.3835754394531,297.1499938964844,293.1499938964844,0.0049737184308469,-1831.712158203125,297.9985656738281,0.5459766387939453,0.050000000745058,0.2289830893278122,291.3746032714844,291.1499938964844,275.36407470703125,272.741943359375,286.3315734863281,294.6377868652344,291.15740966796875,1.0,0.1735890060663223,0.9283286333084106,0.9283286333084106,1.0,1.0,-0.706597626209259,0.3046664595603943,0.4019311368465423,0.109900452196598,0.0,0.0,0.0,26.111820220947266,25.0,-985.0057983398438,-86.91232299804688,51.41828918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10479736328125,299.45623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,36143.44140625,18000.0,0.0,0.0,0.0794584229588508,0.0,0.0,0.0,0.0,1.0,0.0067599196918308,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011023880215361,0.0663936138153076,-0.0652912259101867,0.0,8.064019493758678e-05,0.0,0.0,4.933867931365967,0.0,0.0,0.0,0.3683737218379974,4.0,0.0,1.0
824640,293.3095703125,297.1499938964844,293.1499938964844,0.0073508392088115,-502.974853515625,300.4177551269531,0.5459766387939453,0.050000000745058,0.045840561389923,294.6902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4211120605469,0.5459766387939453,0.050000000745058,0.0482723154127597,293.2658386230469,297.1499938964844,293.1499938964844,0.059427622705698,-1204.10009765625,304.1651611328125,0.7202030420303345,0.1084533259272575,0.0772714912891388,293.234375,297.1499938964844,293.1499938964844,0.1279725134372711,-2935.5537109375,304.1618347167969,0.8718467950820923,0.197463646531105,0.1884347945451736,293.3835754394531,297.1499938964844,293.1499938964844,0.0049737184308469,-1831.712158203125,297.9985656738281,0.5459766387939453,0.050000000745058,0.2289830893278122,291.3746032714844,291.1499938964844,275.36407470703125,272.741943359375,286.3315734863281,294.6377868652344,291.15740966796875,1.0,0.1735890060663223,0.9283286333084106,0.9283286333084106,1.0,1.0,-0.706597626209259,0.3046664595603943,0.4019311368465423,0.109900452196598,0.0,0.0,0.0,26.111820220947266,25.0,-985.0057983398438,-86.91232299804688,51.41828918457031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10479736328125,299.45623779296875,278.1499938964844,0.0,18000.0,313.1499938964844,36143.44140625,18000.0,0.0,0.0,0.0794584229588508,0.0,0.0,0.0,0.0,1.0,0.0067599196918308,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0011023880215361,0.0663936138153076,-0.0652912259101867,0.0,8.064019493758678e-05,0.0,0.0,4.933867931365967,0.0,0.0,0.0,0.3683737218379974,4.0,0.0,1.0
824700,293.3119201660156,297.1499938964844,293.1499938964844,0.0076642022468149,-534.3919677734375,300.1339416503906,0.5456777811050415,0.050000000745058,0.0458427667617797,294.6960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6645812988281,0.5456777811050415,0.050000000745058,0.048274639993906,293.2684631347656,297.1499938964844,293.1499938964844,0.0628461614251136,-1258.98779296875,304.1562805175781,0.7155600190162659,0.106473907828331,0.0758276432752609,293.2356872558594,297.1499938964844,293.1499938964844,0.1362425982952118,-3103.825927734375,304.14483642578125,0.8693637251853943,0.196136325597763,0.1870976835489273,293.3860168457031,297.1499938964844,293.1499938964844,0.0051230625249445,-1939.9476318359373,297.5409851074219,0.5456777811050415,0.050000000745058,0.2289941012859344,290.5274963378906,291.1499938964844,275.3651733398437,272.7425231933594,286.33404541015625,294.6415710449219,290.403076171875,1.0,0.1733070015907287,0.9284217357635498,0.9284217357635498,1.0,1.0,-0.7032785415649414,0.30325847864151,0.4000200927257538,0.1091828793287277,0.0,0.0,0.1118961572647094,26.140384674072266,25.0,-496.2342224121094,-4182.04345703125,51.02426910400391,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5538024902344,303.0534362792969,278.1499938964844,0.0,18000.0,313.1499938964844,35775.58984375,18000.0,0.0,0.0,0.0746690481901168,0.0,0.0,0.0,0.0,1.0,0.0015826408052816,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1131281778216362,0.1224188506603241,-0.0092906765639781,0.0,7.577958604088053e-05,0.0,0.0,9.224420547485352,0.0,0.0,0.0,0.3760214447975158,4.0,0.0,1.0
824760,293.3138732910156,297.1499938964844,293.1499938964844,0.007489092182368,-516.3052368164062,300.18963623046875,0.5454833507537842,0.050000000745058,0.0458442084491252,294.7012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.74957275390625,0.5454833507537842,0.050000000745058,0.0482761599123477,293.2701416015625,297.1499938964844,293.1499938964844,0.0583106987178325,-1192.5982666015625,304.1635131835937,0.7111960649490356,0.1046436801552772,0.0745071917772293,293.23638916015625,297.1499938964844,293.1499938964844,0.1297596395015716,-2974.443359375,304.15777587890625,0.8672513365745544,0.1949155628681183,0.1859082728624344,293.3881225585937,297.1499938964844,293.1499938964844,0.0050574247725307,-1883.2537841796875,297.6407165527344,0.5454833507537842,0.050000000745058,0.2290013134479522,290.83111572265625,291.1499938964844,275.3653564453125,272.7427062988281,286.3347473144531,294.6441955566406,291.0752868652344,1.0,0.173024520277977,0.9285406470298768,0.9285406470298768,1.0,1.0,-0.7002784609794617,0.3019874095916748,0.3982910811901092,0.1085349917411804,0.0,0.0,0.1097715348005294,26.15156555175781,25.0,609.0450439453125,-4759.42041015625,50.65266036987305,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53228759765625,305.8833312988281,278.1499938964844,0.0,18000.0,313.1499938964844,35815.85546875,18000.0,0.0,0.0,0.0739984586834907,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.151687741279602,0.1516960710287094,-8.326860552188009e-06,0.0,7.509902934543788e-05,0.0,0.0,11.576953887939451,0.0,0.0,0.0,0.3804593682289123,4.0,0.0,1.0
824820,293.320068359375,297.1499938964844,293.1499938964844,0.0071109654381871,-485.83984375,300.3385925292969,0.5451229810714722,0.050000000745058,0.0458468906581401,294.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5499572753906,0.5451229810714722,0.050000000745058,0.048278983682394,293.27398681640625,297.1499938964844,293.1499938964844,0.0514110028743743,-1095.7930908203125,304.1699523925781,0.7019126415252686,0.10081797093153,0.0718787238001823,293.238037109375,297.1499938964844,293.1499938964844,0.1208732947707176,-2797.976806640625,304.1689758300781,0.863097071647644,0.1923885196447372,0.1835483610630035,293.39471435546875,297.1499938964844,293.1499938964844,0.0047887596301734,-1751.63671875,297.9049987792969,0.5451229810714722,0.050000000745058,0.2290147244930267,291.5707702636719,291.1499938964844,275.3631286621094,272.7419128417969,286.325927734375,294.6324768066406,291.5768127441406,1.0,0.1724546700716018,0.9287784695625304,0.9287784695625304,1.0,1.0,-0.6943145394325256,0.299461156129837,0.3948533833026886,0.1072513535618782,0.0,0.0,0.0,26.16914939880371,25.0,353.6924133300781,-3797.427734375,49.91445541381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11578369140625,304.1114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,36175.39453125,18000.0,0.0,0.0,0.0775810405611991,0.0,0.0,0.0,0.0,1.0,0.0006348124006763,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958471670746803,0.0975087359547615,-0.0016615685308352,0.0,7.873489084886387e-05,0.0,0.0,7.385398864746094,0.0,0.0,0.0,0.373503178358078,4.0,0.0,1.0
824880,293.320068359375,297.1499938964844,293.1499938964844,0.0071109654381871,-485.83984375,300.3385925292969,0.5451229810714722,0.050000000745058,0.0458468906581401,294.71795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5499572753906,0.5451229810714722,0.050000000745058,0.048278983682394,293.27398681640625,297.1499938964844,293.1499938964844,0.0514110028743743,-1095.7930908203125,304.1699523925781,0.7019126415252686,0.10081797093153,0.0718787238001823,293.238037109375,297.1499938964844,293.1499938964844,0.1208732947707176,-2797.976806640625,304.1689758300781,0.863097071647644,0.1923885196447372,0.1835483610630035,293.39471435546875,297.1499938964844,293.1499938964844,0.0047887596301734,-1751.63671875,297.9049987792969,0.5451229810714722,0.050000000745058,0.2290147244930267,291.5707702636719,291.1499938964844,275.3631286621094,272.7419128417969,286.325927734375,294.6324768066406,291.5768127441406,1.0,0.1724546700716018,0.9287784695625304,0.9287784695625304,1.0,1.0,-0.6943145394325256,0.299461156129837,0.3948533833026886,0.1072513535618782,0.0,0.0,0.0,26.16914939880371,25.0,353.6924133300781,-3797.427734375,49.91445541381836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.11578369140625,304.1114196777344,278.1499938964844,0.0,18000.0,313.1499938964844,36175.39453125,18000.0,0.0,0.0,0.0775810405611991,0.0,0.0,0.0,0.0,1.0,0.0006348124006763,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0958471670746803,0.0975087359547615,-0.0016615685308352,0.0,7.873489084886387e-05,0.0,0.0,7.385398864746094,0.0,0.0,0.0,0.373503178358078,4.0,0.0,1.0
824940,293.3233642578125,297.1499938964844,293.1499938964844,0.0074102580547332,-520.6688842773438,299.9892578125,0.5447738170623779,0.050000000745058,0.0458495020866394,294.73004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8042907714844,0.5447738170623779,0.050000000745058,0.0482817366719245,293.2772827148437,297.1499938964844,293.1499938964844,0.0542004629969596,-1143.0943603515625,304.157958984375,0.6920249462127686,0.0970043390989303,0.0691747963428497,293.2389221191406,297.1499938964844,293.1499938964844,0.130170539021492,-2991.718505859375,304.1458435058594,0.8589910268783569,0.1899750828742981,0.1812061220407486,293.398193359375,297.1499938964844,293.1499938964844,0.004876175429672,-1852.1348876953125,297.3514404296875,0.5447738170623779,0.050000000745058,0.2290277630090713,290.6546325683594,291.1499938964844,275.35760498046875,272.7396850585937,286.32647705078125,294.6387634277344,290.3681030273437,1.0,0.1718759983778,0.9290162920951844,0.9290162920951844,1.0,1.0,-0.688280463218689,0.2969075441360473,0.391372948884964,0.1059538945555687,0.0,0.0,0.0851831957697868,26.184444427490234,25.0,-923.102783203125,-4002.695068359375,49.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50103759765625,301.5987243652344,278.1499938964844,0.0,18000.0,313.1499938964844,35748.859375,18000.0,0.0,0.0,0.0736806020140647,0.0,0.0,0.0,0.0,1.0,0.0022792082745581,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038307175040245,0.1220178753137588,-0.0181871633976697,0.0,7.477644248865545e-05,0.0,0.0,9.170727729797363,0.0,0.0,0.0,0.3753641843795776,4.0,0.0,1.0
825000,293.3233642578125,297.1499938964844,293.1499938964844,0.0074102580547332,-520.6688842773438,299.9892578125,0.5447738170623779,0.050000000745058,0.0458495020866394,294.73004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8042907714844,0.5447738170623779,0.050000000745058,0.0482817366719245,293.2772827148437,297.1499938964844,293.1499938964844,0.0542004629969596,-1143.0943603515625,304.157958984375,0.6920249462127686,0.0970043390989303,0.0691747963428497,293.2389221191406,297.1499938964844,293.1499938964844,0.130170539021492,-2991.718505859375,304.1458435058594,0.8589910268783569,0.1899750828742981,0.1812061220407486,293.398193359375,297.1499938964844,293.1499938964844,0.004876175429672,-1852.1348876953125,297.3514404296875,0.5447738170623779,0.050000000745058,0.2290277630090713,290.6546325683594,291.1499938964844,275.35760498046875,272.7396850585937,286.32647705078125,294.6387634277344,290.3681030273437,1.0,0.1718759983778,0.9290162920951844,0.9290162920951844,1.0,1.0,-0.688280463218689,0.2969075441360473,0.391372948884964,0.1059538945555687,0.0,0.0,0.0851831957697868,26.184444427490234,25.0,-923.102783203125,-4002.695068359375,49.1728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50103759765625,301.5987243652344,278.1499938964844,0.0,18000.0,313.1499938964844,35748.859375,18000.0,0.0,0.0,0.0736806020140647,0.0,0.0,0.0,0.0,1.0,0.0022792082745581,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1038307175040245,0.1220178753137588,-0.0181871633976697,0.0,7.477644248865545e-05,0.0,0.0,9.170727729797363,0.0,0.0,0.0,0.3753641843795776,4.0,0.0,1.0
825060,293.3247985839844,297.1499938964844,293.1499938964844,0.0070723542012274,-487.4222717285156,300.127197265625,0.5446149706840515,0.050000000745058,0.0458507053554058,294.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21197509765625,0.5446149706840515,0.050000000745058,0.048283003270626,293.2784423828125,297.1499938964844,293.1499938964844,0.0463609583675861,-1032.955322265625,304.168701171875,0.68305504322052,0.0935485064983367,0.0667361170053482,293.2384338378906,297.1499938964844,293.1499938964844,0.1193160191178321,-2772.50439453125,304.1659851074219,0.8556007146835327,0.1878262609243393,0.1791619062423706,293.39990234375,297.1499938964844,293.1499938964844,0.0047118123620748,-1738.625732421875,297.5898132324219,0.5446149706840515,0.050000000745058,0.2290337681770324,291.304931640625,291.1499938964844,275.3490600585937,272.7361145019531,286.3262634277344,294.64801025390625,291.4633483886719,1.0,0.1713056713342666,0.9292595982551576,0.9292595982551576,1.0,1.0,-0.6829105615615845,0.2946384251117706,0.3882721066474914,0.1047995537519455,0.0,0.0,0.0505600124597549,26.168333053588867,25.0,750.3016967773438,-4406.31884765625,48.48525238037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3407897949219,305.63116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,36053.765625,18000.0,0.0,0.0,0.0736845806241035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332898885011673,0.1332982331514358,-8.347731636604294e-06,0.0,7.478048792108893e-05,0.0,0.0,10.173665046691896,0.0,0.0,0.0,0.378302663564682,4.0,0.0,1.0
825120,293.3247985839844,297.1499938964844,293.1499938964844,0.0070723542012274,-487.4222717285156,300.127197265625,0.5446149706840515,0.050000000745058,0.0458507053554058,294.7392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.21197509765625,0.5446149706840515,0.050000000745058,0.048283003270626,293.2784423828125,297.1499938964844,293.1499938964844,0.0463609583675861,-1032.955322265625,304.168701171875,0.68305504322052,0.0935485064983367,0.0667361170053482,293.2384338378906,297.1499938964844,293.1499938964844,0.1193160191178321,-2772.50439453125,304.1659851074219,0.8556007146835327,0.1878262609243393,0.1791619062423706,293.39990234375,297.1499938964844,293.1499938964844,0.0047118123620748,-1738.625732421875,297.5898132324219,0.5446149706840515,0.050000000745058,0.2290337681770324,291.304931640625,291.1499938964844,275.3490600585937,272.7361145019531,286.3262634277344,294.64801025390625,291.4633483886719,1.0,0.1713056713342666,0.9292595982551576,0.9292595982551576,1.0,1.0,-0.6829105615615845,0.2946384251117706,0.3882721066474914,0.1047995537519455,0.0,0.0,0.0505600124597549,26.168333053588867,25.0,750.3016967773438,-4406.31884765625,48.48525238037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3407897949219,305.63116455078125,278.1499938964844,0.0,18000.0,313.1499938964844,36053.765625,18000.0,0.0,0.0,0.0736845806241035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1332898885011673,0.1332982331514358,-8.347731636604294e-06,0.0,7.478048792108893e-05,0.0,0.0,10.173665046691896,0.0,0.0,0.0,0.378302663564682,4.0,0.0,1.0
825180,293.3287658691406,297.1499938964844,293.1499938964844,0.00690408796072,-476.2604064941406,300.1370849609375,0.5443660020828247,0.050000000745058,0.0458525829017162,294.7538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.568359375,0.5443660020828247,0.050000000745058,0.0482849776744842,293.2809753417969,297.1499938964844,293.1499938964844,0.0424347855150699,-981.8704223632812,304.1686706542969,0.6732980012893677,0.0897818729281425,0.0641550794243812,293.2388000488281,297.1499938964844,293.1499938964844,0.1159987226128578,-2708.31884765625,304.16552734375,0.8519230484962463,0.1855119466781616,0.1770046204328537,293.4041748046875,297.1499938964844,293.1499938964844,0.0045570721849799,-1677.361328125,297.6235046386719,0.5443660020828247,0.050000000745058,0.2290431559085846,291.55767822265625,291.1499938964844,275.3376770019531,272.73126220703125,286.3179931640625,294.64410400390625,291.46417236328125,1.0,0.1707367151975631,0.9295029640197754,0.9295029640197754,1.0,1.0,-0.6772398948669434,0.2922424077987671,0.3849975168704986,0.1035851538181305,0.0,0.0,0.0,26.16781234741211,25.0,-357.7879943847656,-774.4714965820312,47.78572845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0702819824219,300.0238647460937,278.1499938964844,0.0,18000.0,313.1499938964844,36226.66015625,18000.0,0.0,0.0,0.0763359814882278,0.0,0.0,0.0,0.0,1.0,0.0058654220774769,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0069496943615376,0.0646706148982048,-0.0577209182083606,0.0,7.747131894575432e-05,0.0,0.0,4.820887088775635,0.0,0.0,0.0,0.3685092031955719,4.0,0.0,1.0
825240,293.3287658691406,297.1499938964844,293.1499938964844,0.00690408796072,-476.2604064941406,300.1370849609375,0.5443660020828247,0.050000000745058,0.0458525829017162,294.7538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.568359375,0.5443660020828247,0.050000000745058,0.0482849776744842,293.2809753417969,297.1499938964844,293.1499938964844,0.0424347855150699,-981.8704223632812,304.1686706542969,0.6732980012893677,0.0897818729281425,0.0641550794243812,293.2388000488281,297.1499938964844,293.1499938964844,0.1159987226128578,-2708.31884765625,304.16552734375,0.8519230484962463,0.1855119466781616,0.1770046204328537,293.4041748046875,297.1499938964844,293.1499938964844,0.0045570721849799,-1677.361328125,297.6235046386719,0.5443660020828247,0.050000000745058,0.2290431559085846,291.55767822265625,291.1499938964844,275.3376770019531,272.73126220703125,286.3179931640625,294.64410400390625,291.46417236328125,1.0,0.1707367151975631,0.9295029640197754,0.9295029640197754,1.0,1.0,-0.6772398948669434,0.2922424077987671,0.3849975168704986,0.1035851538181305,0.0,0.0,0.0,26.16781234741211,25.0,-357.7879943847656,-774.4714965820312,47.78572845458984,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0702819824219,300.0238647460937,278.1499938964844,0.0,18000.0,313.1499938964844,36226.66015625,18000.0,0.0,0.0,0.0763359814882278,0.0,0.0,0.0,0.0,1.0,0.0058654220774769,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0069496943615376,0.0646706148982048,-0.0577209182083606,0.0,7.747131894575432e-05,0.0,0.0,4.820887088775635,0.0,0.0,0.0,0.3685092031955719,4.0,0.0,1.0
825300,293.3292236328125,297.1499938964844,293.1499938964844,0.007127892691642,-502.2541809082031,299.8934631347656,0.5442365407943726,0.050000000745058,0.0458535626530647,294.7583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0308837890625,0.5442365407943726,0.050000000745058,0.0482860095798969,293.281982421875,297.1499938964844,293.1499938964844,0.0449371486902236,-1021.7092895507812,304.16064453125,0.6682592630386353,0.0879255160689354,0.0628343001008033,293.2386779785156,297.1499938964844,293.1499938964844,0.1231726557016372,-2858.2841796875,304.1494445800781,0.8500836491584778,0.184408962726593,0.1759281605482101,293.4047241210937,297.1499938964844,293.1499938964844,0.0046262801624834,-1751.7431640625,297.2350158691406,0.5442365407943726,0.050000000745058,0.2290480434894561,290.8982238769531,291.1499938964844,275.3310241699219,272.7283935546875,286.3189392089844,294.6513366699219,290.5166931152344,1.0,0.1704515665769577,0.929624617099762,0.929624617099762,1.0,1.0,-0.6743711829185486,0.291031152009964,0.3833400309085846,0.1029708981513977,0.0,0.0,0.0436406135559082,26.168386459350582,25.0,-1472.484619140625,-3151.8525390625,47.435638427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3421630859375,299.1025695800781,278.1499938964844,0.0,18000.0,313.1499938964844,35658.80859375,18000.0,0.0,0.0,0.073601022362709,0.0,0.0,0.0,0.0,1.0,0.0047147134318947,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0580102764070034,0.104614183306694,-0.0466039106249809,0.0,7.469568663509563e-05,0.0,0.0,7.765380859375,0.0,0.0,0.0,0.3748297095298767,4.0,0.0,1.0
825360,293.328125,297.1499938964844,293.1499938964844,0.0072403624653816,-510.9766540527344,299.73199462890625,0.5441647171974182,0.050000000745058,0.0458541102707386,294.7601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.49615478515625,0.5441647171974182,0.050000000745058,0.0482865869998931,293.2820739746094,297.1499938964844,293.1499938964844,0.0441998057067394,-1013.7532348632812,304.16033935546875,0.6635724902153015,0.0862354636192321,0.0615955591201782,293.2379455566406,297.1499938964844,293.1499938964844,0.1240530535578727,-2876.838623046875,304.1485595703125,0.8484692573547363,0.1834290623664856,0.1749490052461624,293.4036865234375,297.1499938964844,293.1499938964844,0.0047240010462701,-1795.91455078125,296.9773864746094,0.5441647171974182,0.050000000745058,0.2290507704019546,290.4881286621094,291.1499938964844,275.3237609863281,272.7252502441406,286.32427978515625,294.6673583984375,290.7002258300781,1.0,0.1701696515083313,0.929751992225647,0.929751992225647,1.0,1.0,-0.6717139482498169,0.289910614490509,0.3818033337593078,0.1024011895060539,0.0,0.0,0.1384087800979614,26.15938949584961,25.0,275.216552734375,-4588.5234375,47.1021614074707,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.66845703125,305.4159545898437,278.1499938964844,0.0,18000.0,313.1499938964844,35728.1171875,18000.0,0.0,0.0,0.0694688707590103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1430307179689407,0.1430390030145645,-8.291248377645388e-06,0.0,7.050207204883918e-05,0.0,0.0,10.857258796691896,0.0,0.0,0.0,0.3794450461864471,4.0,0.0,1.0
825420,293.3302917480469,297.1499938964844,293.1499938964844,0.0067722355015575,-468.411865234375,300.01031494140625,0.5440476536750793,0.050000000745058,0.0458550080657005,294.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4980163574219,0.5440476536750793,0.050000000745058,0.0482875294983387,293.2828674316406,297.1499938964844,293.1499938964844,0.0362007431685924,-902.1720581054688,304.16973876953125,0.6545321345329285,0.0827314406633377,0.0592024214565753,293.2371520996094,297.1499938964844,293.1499938964844,0.1122675687074661,-2636.5986328125,304.1676940917969,0.8453628420829773,0.1813627183437347,0.1730470806360244,293.4061889648437,297.1499938964844,293.1499938964844,0.0044288882054388,-1630.2607421875,297.4429016113281,0.5440476536750793,0.050000000745058,0.229055255651474,291.5489807128906,291.1499938964844,275.3074951171875,272.7181396484375,286.31451416015625,294.666015625,291.6089782714844,1.0,0.1696157157421112,0.9300068020820618,0.9300068020820618,1.0,1.0,-0.6665669679641724,0.2877404987812042,0.3788264691829681,0.1013013273477554,0.0,0.0,0.0036710947751998,26.13776397705078,25.0,570.3120727539062,-3972.91796875,46.45626449584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1764831542969,304.8056335449219,278.1499938964844,0.0,18000.0,313.1499938964844,36144.421875,18000.0,0.0,0.0,0.0733099952340126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091337502002716,0.1091420724987983,-8.3280874605407e-06,0.0,7.440032641170546e-05,0.0,0.0,8.288859367370605,0.0,0.0,0.0,0.375435471534729,4.0,0.0,1.0
825480,293.3302917480469,297.1499938964844,293.1499938964844,0.0067722355015575,-468.411865234375,300.01031494140625,0.5440476536750793,0.050000000745058,0.0458550080657005,294.77178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4980163574219,0.5440476536750793,0.050000000745058,0.0482875294983387,293.2828674316406,297.1499938964844,293.1499938964844,0.0362007431685924,-902.1720581054688,304.16973876953125,0.6545321345329285,0.0827314406633377,0.0592024214565753,293.2371520996094,297.1499938964844,293.1499938964844,0.1122675687074661,-2636.5986328125,304.1676940917969,0.8453628420829773,0.1813627183437347,0.1730470806360244,293.4061889648437,297.1499938964844,293.1499938964844,0.0044288882054388,-1630.2607421875,297.4429016113281,0.5440476536750793,0.050000000745058,0.229055255651474,291.5489807128906,291.1499938964844,275.3074951171875,272.7181396484375,286.31451416015625,294.666015625,291.6089782714844,1.0,0.1696157157421112,0.9300068020820618,0.9300068020820618,1.0,1.0,-0.6665669679641724,0.2877404987812042,0.3788264691829681,0.1013013273477554,0.0,0.0,0.0036710947751998,26.13776397705078,25.0,570.3120727539062,-3972.91796875,46.45626449584961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1764831542969,304.8056335449219,278.1499938964844,0.0,18000.0,313.1499938964844,36144.421875,18000.0,0.0,0.0,0.0733099952340126,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1091337502002716,0.1091420724987983,-8.3280874605407e-06,0.0,7.440032641170546e-05,0.0,0.0,8.288859367370605,0.0,0.0,0.0,0.375435471534729,4.0,0.0,1.0
825540,293.3326721191406,297.1499938964844,293.1499938964844,0.006839130539447,-481.4212341308594,299.82476806640625,0.5438007116317749,0.050000000745058,0.0458568818867206,294.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2885437011719,0.5438007116317749,0.050000000745058,0.0482895039021968,293.2849426269531,297.1499938964844,293.1499938964844,0.0354500599205493,-898.3131103515625,304.16387939453125,0.6445274353027344,0.0789447948336601,0.0565747246146202,293.2370300292969,297.1499938964844,293.1499938964844,0.1157355606555938,-2713.080322265625,304.1548767089844,0.8418469429016113,0.1791811138391494,0.1709839254617691,293.40887451171875,297.1499938964844,293.1499938964844,0.0043847942724823,-1647.7548828125,297.1585388183594,0.5438007116317749,0.050000000745058,0.2290646135807037,291.1954345703125,291.1499938964844,275.2891540527344,272.7100524902344,286.3072204589844,294.6690979003906,290.8392028808594,1.0,0.1690606623888015,0.9302616119384766,0.9302616119384766,1.0,1.0,-0.6609532833099365,0.2853738665580749,0.3755794167518616,0.1001049727201461,0.0,0.0,0.0,26.13833808898925,25.0,-1438.984375,-0.0,45.78623962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18511962890625,299.72686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,36069.80078125,18000.0,0.0,0.0,0.073446899652481,0.0,0.0,0.0,0.0,1.0,0.0075852726586163,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001073419698514,0.0717225894331932,-0.0716152489185333,0.0,7.453926809830591e-05,0.0,0.0,5.319962501525879,0.0,0.0,0.0,0.3685477674007416,4.0,0.0,1.0
825600,293.3326721191406,297.1499938964844,293.1499938964844,0.006839130539447,-481.4212341308594,299.82476806640625,0.5438007116317749,0.050000000745058,0.0458568818867206,294.78375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2885437011719,0.5438007116317749,0.050000000745058,0.0482895039021968,293.2849426269531,297.1499938964844,293.1499938964844,0.0354500599205493,-898.3131103515625,304.16387939453125,0.6445274353027344,0.0789447948336601,0.0565747246146202,293.2370300292969,297.1499938964844,293.1499938964844,0.1157355606555938,-2713.080322265625,304.1548767089844,0.8418469429016113,0.1791811138391494,0.1709839254617691,293.40887451171875,297.1499938964844,293.1499938964844,0.0043847942724823,-1647.7548828125,297.1585388183594,0.5438007116317749,0.050000000745058,0.2290646135807037,291.1954345703125,291.1499938964844,275.2891540527344,272.7100524902344,286.3072204589844,294.6690979003906,290.8392028808594,1.0,0.1690606623888015,0.9302616119384766,0.9302616119384766,1.0,1.0,-0.6609532833099365,0.2853738665580749,0.3755794167518616,0.1001049727201461,0.0,0.0,0.0,26.13833808898925,25.0,-1438.984375,-0.0,45.78623962402344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18511962890625,299.72686767578125,278.1499938964844,0.0,18000.0,313.1499938964844,36069.80078125,18000.0,0.0,0.0,0.073446899652481,0.0,0.0,0.0,0.0,1.0,0.0075852726586163,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0001073419698514,0.0717225894331932,-0.0716152489185333,0.0,7.453926809830591e-05,0.0,0.0,5.319962501525879,0.0,0.0,0.0,0.3685477674007416,4.0,0.0,1.0
825660,293.33087158203125,297.1499938964844,293.1499938964844,0.0068668983876705,-482.9495544433594,299.6737365722656,0.5436819195747375,0.050000000745058,0.0458577945828437,294.788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82635498046875,0.5436819195747375,0.050000000745058,0.0482904687523841,293.2847900390625,297.1499938964844,293.1499938964844,0.0324892587959766,-859.9815673828125,304.1653137207031,0.6353648900985718,0.075553223490715,0.0541285872459411,293.2353820800781,297.1499938964844,293.1499938964844,0.1143433898687362,-2685.891845703125,304.1580810546875,0.8388400077819824,0.1773068010807037,0.1691466122865677,293.4072570800781,297.1499938964844,293.1499938964844,0.0044247624464333,-1661.91943359375,296.9234619140625,0.5436819195747375,0.050000000745058,0.2290691882371902,290.9206848144531,291.1499938964844,275.2689514160156,272.7010803222656,286.3113708496094,294.69500732421875,291.181884765625,1.0,0.16851407289505,0.9306054711341858,0.9306054711341858,1.0,1.0,-0.6558201909065247,0.2832153439521789,0.3726048469543457,0.0990116372704505,0.0,0.0,0.1001907810568809,26.11766242980957,25.0,757.9151611328125,-4652.78125,45.15613555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49932861328125,306.1693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,35869.83203125,18000.0,0.0,0.0,0.0687628611922264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525357365608215,0.1525440812110901,-8.34064030641457e-06,0.0,6.978556484682485e-05,0.0,0.0,11.662116050720217,0.0,0.0,0.0,0.3806087374687195,4.0,0.0,1.0
825720,293.33087158203125,297.1499938964844,293.1499938964844,0.0068668983876705,-482.9495544433594,299.6737365722656,0.5436819195747375,0.050000000745058,0.0458577945828437,294.788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82635498046875,0.5436819195747375,0.050000000745058,0.0482904687523841,293.2847900390625,297.1499938964844,293.1499938964844,0.0324892587959766,-859.9815673828125,304.1653137207031,0.6353648900985718,0.075553223490715,0.0541285872459411,293.2353820800781,297.1499938964844,293.1499938964844,0.1143433898687362,-2685.891845703125,304.1580810546875,0.8388400077819824,0.1773068010807037,0.1691466122865677,293.4072570800781,297.1499938964844,293.1499938964844,0.0044247624464333,-1661.91943359375,296.9234619140625,0.5436819195747375,0.050000000745058,0.2290691882371902,290.9206848144531,291.1499938964844,275.2689514160156,272.7010803222656,286.3113708496094,294.69500732421875,291.181884765625,1.0,0.16851407289505,0.9306054711341858,0.9306054711341858,1.0,1.0,-0.6558201909065247,0.2832153439521789,0.3726048469543457,0.0990116372704505,0.0,0.0,0.1001907810568809,26.11766242980957,25.0,757.9151611328125,-4652.78125,45.15613555908203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49932861328125,306.1693115234375,278.1499938964844,0.0,18000.0,313.1499938964844,35869.83203125,18000.0,0.0,0.0,0.0687628611922264,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1525357365608215,0.1525440812110901,-8.34064030641457e-06,0.0,6.978556484682485e-05,0.0,0.0,11.662116050720217,0.0,0.0,0.0,0.3806087374687195,4.0,0.0,1.0
825780,293.3336181640625,297.1499938964844,293.1499938964844,0.0065460698679089,-455.51611328125,299.8454284667969,0.5435226559638977,0.050000000745058,0.0458590164780616,294.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6090087890625,0.5435226559638977,0.050000000745058,0.0482917502522468,293.2860412597656,297.1499938964844,293.1499938964844,0.0273021217435598,-783.8199462890625,304.1684875488281,0.6259594559669495,0.0718882232904434,0.0516511425375938,293.2348022460937,297.1499938964844,293.1499938964844,0.1071204021573066,-2538.143798828125,304.1665954589844,0.8357340097427368,0.1752647906541824,0.1672792136669159,293.4104309082031,297.1499938964844,293.1499938964844,0.0041915262117981,-1545.4241943359375,297.2152099609375,0.5435226559638977,0.050000000745058,0.2290752828121185,291.6270446777344,291.1499938964844,275.24713134765625,272.6912841796875,286.2962646484375,294.6882019042969,291.6327514648437,1.0,0.1679765284061432,0.9309492707252502,0.9309492707252502,1.0,1.0,-0.6506163477897644,0.2810269296169281,0.3695893883705139,0.0979081913828849,0.0,0.0,0.0,26.10477638244629,25.0,345.9024658203125,-3161.58203125,44.53263092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516662597656,303.5736083984375,278.1499938964844,0.0,18000.0,313.1499938964844,36268.7890625,18000.0,0.0,0.0,0.0728787705302238,0.0,0.0,0.0,0.0,1.0,0.0023793324362486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0629845112562179,0.0827153846621513,-0.0197308789938688,0.0,7.396268483716995e-05,0.0,0.0,6.237338542938232,0.0,0.0,0.0,0.371271401643753,4.0,0.0,1.0
825840,293.3336181640625,297.1499938964844,293.1499938964844,0.0065460698679089,-455.51611328125,299.8454284667969,0.5435226559638977,0.050000000745058,0.0458590164780616,294.8011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.6090087890625,0.5435226559638977,0.050000000745058,0.0482917502522468,293.2860412597656,297.1499938964844,293.1499938964844,0.0273021217435598,-783.8199462890625,304.1684875488281,0.6259594559669495,0.0718882232904434,0.0516511425375938,293.2348022460937,297.1499938964844,293.1499938964844,0.1071204021573066,-2538.143798828125,304.1665954589844,0.8357340097427368,0.1752647906541824,0.1672792136669159,293.4104309082031,297.1499938964844,293.1499938964844,0.0041915262117981,-1545.4241943359375,297.2152099609375,0.5435226559638977,0.050000000745058,0.2290752828121185,291.6270446777344,291.1499938964844,275.24713134765625,272.6912841796875,286.2962646484375,294.6882019042969,291.6327514648437,1.0,0.1679765284061432,0.9309492707252502,0.9309492707252502,1.0,1.0,-0.6506163477897644,0.2810269296169281,0.3695893883705139,0.0979081913828849,0.0,0.0,0.0,26.10477638244629,25.0,345.9024658203125,-3161.58203125,44.53263092041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0516662597656,303.5736083984375,278.1499938964844,0.0,18000.0,313.1499938964844,36268.7890625,18000.0,0.0,0.0,0.0728787705302238,0.0,0.0,0.0,0.0,1.0,0.0023793324362486,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0629845112562179,0.0827153846621513,-0.0197308789938688,0.0,7.396268483716995e-05,0.0,0.0,6.237338542938232,0.0,0.0,0.0,0.371271401643753,4.0,0.0,1.0
